Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Convection Heat Gain Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Solar Radiation Heat Gain Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Conduction Heat Transfer Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Conduction Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Mean Air Temperature [C](TimeStep),THERMAL ZONE: SPACE 101:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),THERMAL ZONE: SPACE 101 REHEAT COIL:Heating Coil Heating Rate [W](TimeStep),THERMAL ZONE: SPACE 101 REHEAT COIL:Heating Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](TimeStep),DXVAV SYS 1 HEATING COIL:Heating Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 RETURN FAN:Fan Electricity Rate [W](TimeStep),DXVAV SYS 1 SUPPLY FAN:Fan Electricity Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL:Cooling Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),Electricity:Facility [J](TimeStep) 
 07/03  00:15:00,29.175,25.29028032247796,31.354317312457297,-13.321904636992384,0.0,30.3177369791214,282.2155933809297,23.85573696147235,-193.88738352557675,-193.88738352557675,23.0,23.0,0.6886104196619114,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,194.85059906686422,35.05329587439398,11.44605236404595,0.009469293566873056,11.44605134430336,29.442982328009283,0.009469293566873056,11.44605134430336,23.99981944725361,0.009469293566873056,-999.0,29.442982328009283,0.009469293566873056,-999.0,11.44605236404595,0.009469293566873056,11.44605134430336,15.249695310913493,0.009469293566873056,15.25,23.85573696147235,0.009469293566873056,23.0,15.249695310913493,0.009469293566873056,-999.0,23.999819447253618,0.009469293566873056,-999.0,15.249695310913493,0.009469293566873056,15.25,23.99981944725361,0.009469293566873056,-999.0,29.175,0.0,-999.0,15.249695310913493,0.009469293566873056,-999.0,15.249695310913493,0.009469293566873056,-999.0,29.442982328009283,0.0,-999.0,118709.43174879011 
 07/03  00:30:00,28.35,25.248630857995156,30.707004744648412,-14.813543493344083,0.0,31.767486124542437,369.8435438266655,22.720154700035128,-244.80155488953073,-244.80155488953073,22.57213151926383,22.57213151926383,0.636813942456736,0.0,0.0,0.0,0.0,77.29179678404827,53.92450938421972,342.4889305844375,73.4871424597023,10.529295594339835,0.020105888480724587,10.529699938947294,26.819364158116237,0.020105888480724587,10.529699938947294,23.041080681514472,0.020100593895335462,-999.0,26.819364158116237,0.020105888480724587,-999.0,10.529295594339835,0.020105888480724587,10.529699938947294,13.165913320852866,0.020105888480724587,13.15344444439274,22.720154700035128,0.020100593895335462,22.57213151926383,13.165913320852866,0.020100593895335462,-999.0,23.041080681514476,0.020100593895335462,-999.0,13.165913320852866,0.020100593895335462,13.15344444439274,23.041080681514472,0.020100593895335462,-999.0,28.35,0.0,-999.0,13.165913320852866,0.020100593895335462,-999.0,13.165913320852866,0.020100593895335462,-999.0,26.819364158116237,0.0,-999.0,191045.8586040676 
 07/03  00:45:00,27.525,25.01192890439205,30.101085498068706,-31.94493631866654,0.0,50.01648318643529,417.10196624199466,23.126307473118793,-118.6289488001612,-118.6289488001612,23.13992264998243,23.13992264998243,0.4840753598016281,0.0,0.0,0.0,0.0,59.639875665220956,41.60921558038672,220.11119185270138,38.327383319026595,12.614700955685311,0.015307766853220092,12.614700955685311,26.758351386666142,0.015307766853220092,12.614700955685311,22.917359105835295,0.015279505634837723,-999.0,26.758351386666142,0.015307766853220092,-999.0,12.614700955685311,0.015307766853220092,12.614700955685311,15.294463012078927,0.015307766853220092,15.93562098491393,23.126307473118793,0.015279505634837723,23.13992264998243,15.294463012078927,0.015279505634837723,-999.0,22.917359105835292,0.015279505634837723,-999.0,15.294463012078927,0.015279505634837723,15.93562098491393,22.917359105835295,0.015279505634837723,-999.0,27.525,0.0,-999.0,15.294463012078927,0.015279505634837723,-999.0,15.294463012078927,0.015279505634837723,-999.0,26.758351386666142,0.0,-999.0,132431.5819470652 
 07/03  01:00:00,26.7,24.954679606806618,29.464975965226508,-21.1194596814288,0.0,37.904747344917354,462.33159386298945,22.96233496624207,-170.26712932113287,-170.26712932113287,22.93684626344061,22.93684626344061,0.633009885627644,0.0,0.0,0.0,0.0,69.09754696731113,48.20759090742637,287.20908465894473,52.10190663119325,12.418817929182275,0.01993790268414694,12.418817929182273,26.53389536121498,0.01993790268414694,12.418817929182273,23.13805143460213,0.01998052145913633,-999.0,26.53389536121498,0.01993790268414694,-999.0,12.418817929182275,0.01993790268414694,12.418817929182273,14.78801136635403,0.01993790268414694,14.94054669085897,22.96233496624207,0.01998052145913633,22.93684626344061,14.78801136635403,0.01998052145913633,-999.0,23.13805143460213,0.01998052145913633,-999.0,14.78801136635403,0.01998052145913633,14.94054669085897,23.13805143460213,0.01998052145913633,-999.0,26.7,0.0,-999.0,14.78801136635403,0.01998052145913633,-999.0,14.78801136635403,0.01998052145913633,-999.0,26.53389536121498,0.0,-999.0,159279.094894232 
 07/03  01:15:00,26.275,24.86363605635841,29.02415414791068,-22.56015508369936,0.0,39.40114552639138,454.16756201270834,23.016982357255053,-113.8034717013802,-113.8034717013802,23.01883251687897,23.01883251687897,0.4330930973306887,0.0,0.0,0.0,0.0,57.14024494244072,39.865287169144686,215.1774638540523,35.26279524087266,11.956297249524372,0.013699675680104871,11.956125811282945,27.0839103763744,0.013699675680104871,11.956125811282945,22.988849978542788,0.013670285601368721,-999.0,27.0839103763744,0.013699675680104871,-999.0,11.956297249524372,0.013699675680104871,11.956125811282945,14.813990545814288,0.013699675680104871,15.34227933270692,23.016982357255053,0.013670285601368721,23.01883251687897,14.813990545814288,0.013670285601368721,-999.0,22.988849978542785,0.013670285601368721,-999.0,14.813990545814288,0.013670285601368721,15.34227933270692,22.988849978542788,0.013670285601368721,-999.0,26.275,0.0,-999.0,14.813990545814288,0.013670285601368721,-999.0,14.813990545814288,0.013670285601368721,-999.0,27.0839103763744,0.0,-999.0,125854.2494561066 
 07/03  01:30:00,25.85,24.797285864735887,28.6182548330862,-20.57172248714282,0.0,37.27086302500806,450.6240518220628,22.994111912879063,-116.8730664242039,-116.8730664242039,22.99150882137248,22.99150882137248,0.4636898784868215,0.0,0.0,0.0,0.0,58.29498313074337,40.67091846330933,215.26430903757162,34.75213251530884,12.46175258399619,0.014564087214407684,12.461752583996187,26.93918243857367,0.014564087214407684,12.461752583996187,23.018599723666597,0.014636051944598027,-999.0,26.939182438573663,0.014564087214407684,-999.0,12.46175258399619,0.014564087214407684,12.461752583996187,15.197042850210417,0.014564087214407684,15.20839322472513,22.994111912879063,0.014636051944598027,22.99150882137248,15.197042850210417,0.014636051944598027,-999.0,23.018599723666608,0.014636051944598027,-999.0,15.197042850210417,0.014636051944598027,15.20839322472513,23.018599723666597,0.014636051944598027,-999.0,25.85,0.0,-999.0,15.197042850210417,0.014636051944598027,-999.0,15.197042850210417,0.014636051944598027,-999.0,26.939182438573663,0.0,-999.0,127158.9855373197 
 07/03  01:45:00,25.425,24.73213085375121,28.230789325053568,-19.948185970137217,0.0,36.64139247642756,449.0105707742049,23.00201613858569,-101.53133049090638,-101.53133049090638,23.00294404356047,23.00294404356047,0.4169561529767438,0.0,0.0,0.0,0.0,56.5874210229895,39.47959606255082,207.30571164225572,33.049590028304344,12.529811375913896,0.013306420836320998,12.529135547232073,27.159023303020682,0.013306420836320998,12.529135547232073,22.994111912879063,0.013160934056836061,-999.0,27.159023303020682,0.013306420836320998,-999.0,12.529811375913896,0.013306420836320998,12.529135547232073,15.436909650338565,0.013306420836320998,15.2644258134463,23.00201613858569,0.013160934056836061,23.00294404356047,15.436909650338565,0.013160934056836061,-999.0,22.994111912879063,0.013160934056836061,-999.0,15.436909650338565,0.013160934056836061,15.2644258134463,22.994111912879063,0.013160934056836061,-999.0,25.425,0.0,-999.0,15.436909650338565,0.013160934056836061,-999.0,15.436909650338565,0.013160934056836061,-999.0,27.159023303020682,0.0,-999.0,123017.70124135453 
 07/03  02:00:00,25.0,24.674493144919644,27.854158150826713,-18.93308932762507,0.0,35.58727651803492,448.3856668680771,22.99898150769997,-98.02225812842198,-98.02225812842198,22.99899193070716,22.99899193070716,0.39686735225924885,0.0,0.0,0.0,0.0,55.899001230200845,38.99930318386105,209.20516018229853,32.714857685342515,12.337962285501156,0.012744129513700462,12.337962186040391,27.29691661364428,0.012744129513700462,12.337962186040391,23.002016138585688,0.012526844885501494,-999.0,27.29691661364428,0.012744129513700462,-999.0,12.337962285501156,0.012744129513700462,12.337962186040391,15.336867219014064,0.012744129513700462,15.24506046046506,22.99898150769997,0.012526844885501494,22.99899193070716,15.336867219014064,0.012526844885501494,-999.0,23.00201613858569,0.012526844885501494,-999.0,15.336867219014064,0.012526844885501494,15.24506046046506,23.002016138585688,0.012526844885501494,-999.0,25.0,0.0,-999.0,15.336867219014064,0.012526844885501494,-999.0,15.336867219014064,0.012526844885501494,-999.0,27.29691661364428,0.0,-999.0,121664.6007283583 
 07/03  02:15:00,24.85,24.621116307991052,27.588975244219093,-18.1679441409222,0.0,34.71219533948774,424.1888142821962,23.000025160607127,-91.61903910470619,-91.61903910470619,23.00050924615002,23.00050924615002,0.37279792940186324,0.0,0.0,0.0,0.0,55.158803938910225,38.482886469007134,207.68186641133417,32.248603912356884,12.253590642091762,0.012098312843912022,12.253590372622163,27.462728469772454,0.012098312843912022,12.253590372622163,22.99898150769997,0.011767110115428865,-999.0,27.462728469772454,0.012098312843912022,-999.0,12.253590642091762,0.012098312843912022,12.253590372622163,15.371501789375596,0.012098312843912022,15.25249530613507,23.000025160607127,0.011767110115428865,23.00050924615002,15.371501789375596,0.011767110115428865,-999.0,22.99898150769997,0.011767110115428865,-999.0,15.371501789375596,0.011767110115428865,15.25249530613507,22.99898150769997,0.011767110115428865,-999.0,24.85,0.0,-999.0,15.371501789375596,0.011767110115428865,-999.0,15.371501789375596,0.011767110115428865,-999.0,27.462728469772454,0.0,-999.0,120114.01972714115 
 07/03  02:30:00,24.7,24.571671743440668,27.354195729751158,-17.409798003129005,0.0,33.846561474854795,403.7682794034618,22.999504566810533,-87.24889542446499,-87.24889542446499,22.99998741969643,22.99998741969643,0.3587008635736413,0.0,0.0,0.0,0.0,54.18412045785616,37.802874738039186,203.73098424607494,31.468188574057113,12.132028042498764,0.011175584963079556,12.132027209228696,27.746873245547043,0.011175584963079556,12.132027209228696,23.00002516060712,0.01132214593289897,-999.0,27.746873245547043,0.011175584963079556,-999.0,12.132028042498764,0.011175584963079556,12.132027209228696,15.44923965010925,0.011175584963079556,15.24993835651253,22.999504566810533,0.01132214593289897,22.99998741969643,15.44923965010925,0.01132214593289897,-999.0,23.000025160607127,0.01132214593289897,-999.0,15.44923965010925,0.01132214593289897,15.24993835651253,23.00002516060712,0.01132214593289897,-999.0,24.7,0.0,-999.0,15.44923965010925,0.01132214593289897,-999.0,15.44923965010925,0.01132214593289897,-999.0,27.746873245547043,0.0,-999.0,117922.42023185156 
 07/03  02:45:00,24.549999999999997,24.52522032262271,27.139172141604842,-16.729240875331165,0.0,33.03169478957275,385.55371952484944,22.999631821859666,-82.73320791702918,-82.73320791702918,23.00024771659474,23.00024771659474,0.33907407889131375,0.0,0.0,0.0,0.0,53.524168807045626,37.34244335375276,200.99874285868978,30.914357831180318,11.934003795816858,0.010500297156047892,11.934002203703713,27.9905878380218,0.010500297156047892,11.934002203703713,22.999504566810533,0.010702639979796414,-999.0,27.990587838021806,0.010500297156047892,-999.0,11.934003795816858,0.010500297156047892,11.934002203703713,15.423060558603062,0.010500297156047892,15.2512138113142,22.999631821859666,0.010702639979796414,23.00024771659474,15.423060558603062,0.010702639979796414,-999.0,22.999504566810533,0.010702639979796414,-999.0,15.423060558603062,0.010702639979796414,15.2512138113142,22.999504566810533,0.010702639979796414,-999.0,24.549999999999997,0.0,-999.0,15.423060558603062,0.010702639979796414,-999.0,15.423060558603062,0.010702639979796414,-999.0,27.990587838021806,0.0,-999.0,116415.62783167517 
 07/03  03:00:00,24.4,24.48143581477851,26.938449571189043,-16.085686160312218,0.0,32.22402490779282,368.9080023666143,23.048300371272926,-78.81648884679589,-78.81648884679589,23.00018408907017,23.00018408907017,0.3293682985855022,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,194.20367452587968,29.79663777326721,11.761849665934651,0.009469293566873056,11.761845273657606,28.438288305514387,0.009469293566873056,11.761845273657606,22.99963182185966,0.009469293566873056,-999.0,28.438288305514387,0.009469293566873056,-999.0,11.761849665934651,0.009469293566873056,11.761845273657606,15.565814691240192,0.009469293566873056,15.25090203644381,23.048300371272926,0.009469293566873056,23.00018408907017,15.565814691240192,0.009469293566873056,-999.0,22.999631821859666,0.009469293566873056,-999.0,15.565814691240192,0.009469293566873056,15.25090203644381,22.99963182185966,0.009469293566873056,-999.0,24.4,0.0,-999.0,15.565814691240192,0.009469293566873056,-999.0,15.565814691240192,0.009469293566873056,-999.0,28.438288305514387,0.0,-999.0,113978.43945777602 
 07/03  03:15:00,24.275,24.446779491043,26.712924073138176,-14.868075587576813,0.0,30.7872392327396,361.7342580594315,22.980449623285484,-82.98064558148599,-82.98064558148599,22.97584981436354,22.97584981436354,0.31553612897547023,0.0,0.0,0.0,0.0,53.31841951817377,37.19889733826077,203.873151128723,31.15417918268941,11.327700281648669,0.010281118757003098,11.32769906507578,28.128458937261758,0.010281118757003098,11.32769906507578,23.048300371272923,0.00995968078741149,-999.0,28.12845893726175,0.010281118757003098,-999.0,11.327700281648669,0.010281118757003098,11.32769906507578,14.878865906282407,0.010281118757003098,15.13166409038132,22.980449623285484,0.00995968078741149,22.97584981436354,14.878865906282407,0.00995968078741149,-999.0,23.048300371272926,0.00995968078741149,-999.0,14.878865906282407,0.00995968078741149,15.13166409038132,23.048300371272923,0.00995968078741149,-999.0,24.275,0.0,-999.0,14.878865906282407,0.00995968078741149,-999.0,14.878865906282407,0.00995968078741149,-999.0,28.12845893726175,0.0,-999.0,116317.1012741059 
 07/03  03:30:00,24.15,24.401570370780274,26.488369930150988,-15.224553633268966,0.0,30.99592443124329,354.1643156064973,23.007303064460814,-66.77061065033831,-66.77061065033831,23.00977518835726,23.00977518835726,0.3,4.94564525655278,4.94564525655278,0.0,0.0,52.58743617635421,36.688908960247126,190.94518543884192,29.304851217136104,11.746736886095334,0.009469293566873056,11.746732798316833,28.42164899847344,0.009469293566873056,11.746732798316833,22.980449623285484,0.009469293566873056,-999.0,28.42164899847344,0.009469293566873056,-999.0,11.746736886095334,0.009469293566873056,11.746732798316833,15.551563637667522,0.009469293566873056,15.29789842295057,23.007303064460814,0.009469293566873056,23.00977518835726,16.064452243766628,0.009469293566873056,-999.0,22.980449623285484,0.009469293566873056,-999.0,15.551563637667522,0.009469293566873056,15.29789842295057,22.980449623285484,0.009469293566873056,-999.0,24.15,0.0,-999.0,15.551563637667522,0.009469293566873056,-999.0,15.551563637667522,0.009469293566873056,-999.0,28.42164899847344,0.0,-999.0,117986.91228815552 
 07/03  03:45:00,24.025,24.364606082102785,26.266866847889574,-14.29865510856656,0.0,29.801671149838647,346.5667308486082,22.996560416132613,-71.73572561975743,-71.73572561975743,22.99634846776959,22.99634846776959,0.3,3.307600188222139,3.307600188222139,0.0,0.0,52.58743617635421,36.688908960247126,193.52009822053807,29.591753690946003,11.427284075010226,0.009469293566873056,11.427280740498823,28.44948883263941,0.009469293566873056,11.427280740498823,23.007303064460814,0.009469293566873056,-999.0,28.44948883263941,0.009469293566873056,-999.0,11.427284075010226,0.009469293566873056,11.427280740498823,15.232585495263496,0.009469293566873056,15.23210749207101,22.996560416132613,0.009469293566873056,22.99634846776959,15.575643276226927,0.009469293566873056,-999.0,23.007303064460814,0.009469293566873056,-999.0,15.232585495263496,0.009469293566873056,15.23210749207101,23.007303064460814,0.009469293566873056,-999.0,24.025,0.0,-999.0,15.232585495263496,0.009469293566873056,-999.0,15.232585495263496,0.009469293566873056,-999.0,28.44948883263941,0.0,-999.0,116770.88395308686 
 07/03  04:00:00,23.9,24.32687964915428,26.049193027250517,-13.925979868978775,0.0,29.176817712906903,339.06061844098537,23.000947200191458,-65.0423989185415,-65.0423989185415,23.0017197919337,23.0017197919337,0.3,9.63682144574615,9.63682144574615,0.0,0.0,52.58743617635421,36.688908960247126,192.10837129555932,29.345954929602804,11.453128872401122,0.009469293566873056,11.453125560221839,28.439568199479524,0.009469293566873056,11.453125560221839,22.99656041613261,0.009469293566873056,-999.0,28.439568199479524,0.009469293566873056,-999.0,11.453128872401122,0.009469293566873056,11.453125560221839,15.258703198534128,0.009469293566873056,15.25842698047511,23.000947200191458,0.009469293566873056,23.0017197919337,16.25828703241689,0.009469293566873056,-999.0,22.996560416132613,0.009469293566873056,-999.0,15.258703198534128,0.009469293566873056,15.25842698047511,22.99656041613261,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.258703198534128,0.009469293566873056,-999.0,15.258703198534128,0.009469293566873056,-999.0,28.439568199479524,0.0,-999.0,122245.96419964959 
 07/03  04:15:00,23.9,24.29158112050888,25.889823449355617,-13.37046678973825,0.0,28.328777482698612,319.2458979530596,22.999231106971607,-63.940055517166,-63.940055517166,22.99952639990427,22.99952639990427,0.3,10.879800319652858,10.879800319652858,0.0,0.0,52.58743617635421,36.688908960247126,191.48188801003045,29.30168575258406,11.44210823118834,0.009469293566873056,11.442105033397914,28.44455847101909,0.009469293566873056,11.442105033397914,23.000947200191458,0.009469293566873056,-999.0,28.44455847101909,0.009469293566873056,-999.0,11.44210823118834,0.009469293566873056,11.442105033397914,15.247883458986847,0.009469293566873056,15.24767935953092,22.999231106971607,0.009469293566873056,22.99952639990427,16.376455436550778,0.009469293566873056,-999.0,23.000947200191458,0.009469293566873056,-999.0,15.247883458986847,0.009469293566873056,15.24767935953092,23.000947200191458,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.247883458986847,0.009469293566873056,-999.0,15.247883458986847,0.009469293566873056,-999.0,28.44455847101909,0.0,-999.0,123324.80292684877 
 07/03  04:30:00,23.9,24.25718045033286,25.74679194429118,-12.92090395525563,0.0,27.57343863142232,301.74717257254696,22.99996342421651,-60.873304590452335,-60.873304590452335,23.0003844465142,23.0003844465142,0.3,13.884368208908427,13.884368208908427,0.0,0.0,52.58743617635421,36.688908960247126,190.7495936913161,29.239335601339857,11.446111686520773,0.009469293566873056,11.446108560121043,28.443367107777778,0.009469293566873056,11.446108560121043,22.999231106971607,0.009469293566873056,-999.0,28.443367107777778,0.009469293566873056,-999.0,11.446111686520773,0.009469293566873056,11.446108560121043,15.252060616590473,0.009469293566873056,15.25188378791955,22.99996342421651,0.009469293566873056,23.0003844465142,16.692364998131094,0.009469293566873056,-999.0,22.999231106971607,0.009469293566873056,-999.0,15.252060616590473,0.009469293566873056,15.25188378791955,22.999231106971607,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.252060616590473,0.009469293566873056,-999.0,15.252060616590473,0.009469293566873056,-999.0,28.443367107777778,0.0,-999.0,125972.79889105899 
 07/03  04:45:00,23.9,24.224074558649658,25.614980021115926,-12.458352875041806,0.0,26.787583621229665,285.7921214907436,22.999709646900833,-58.81594450909279,-58.81594450909279,23.00001828789174,23.00001828789174,0.3,15.96059744753127,15.96059744753127,0.0,0.0,52.58743617635421,36.688908960247126,190.08693169835936,29.18637508720375,11.44414371867235,0.009469293566873056,11.44414068059985,28.444637068716123,0.009469293566873056,11.44414068059985,22.999963424216514,0.009469293566873056,-999.0,28.444637068716123,0.009469293566873056,-999.0,11.44414371867235,0.009469293566873056,11.44414068059985,15.250272046689055,0.009469293566873056,15.25008961066955,22.999709646900833,0.009469293566873056,23.00001828789174,16.906033523350604,0.009469293566873056,-999.0,22.99996342421651,0.009469293566873056,-999.0,15.250272046689055,0.009469293566873056,15.25008961066955,22.999963424216514,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.250272046689055,0.009469293566873056,-999.0,15.250272046689055,0.009469293566873056,-999.0,28.444637068716123,0.0,-999.0,127793.74074309705 
 07/03  05:00:00,23.9,24.19194452662037,25.491768535743223,-12.027309214051296,0.0,26.02099755083736,271.0597670446032,22.99984847287375,-56.55193221203717,-56.55193221203717,23.00014517654959,23.00014517654959,0.3,18.2101655685194,18.2101655685194,0.0,0.0,52.58743617635421,36.688908960247126,189.3375801123103,29.124878184620112,11.44458598264545,0.009469293566873056,11.444583037076265,28.44496209612643,0.009469293566873056,11.444583037076265,22.999709646900836,0.009469293566873056,-999.0,28.44496209612643,0.009469293566873056,-999.0,11.44458598264545,0.009469293566873056,11.444583037076265,15.250907027379446,0.009469293566873056,15.25071136509297,22.99984847287375,0.009469293566873056,23.00014517654959,17.14013563613007,0.009469293566873056,-999.0,22.999709646900833,0.009469293566873056,-999.0,15.250907027379446,0.009469293566873056,15.25071136509297,22.999709646900836,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.250907027379446,0.009469293566873056,-999.0,15.250907027379446,0.009469293566873056,-999.0,28.44496209612643,0.0,-999.0,129763.0048396611 
 07/03  05:15:00,23.9,24.16336186309304,25.32811618944035,-11.633529552202708,0.0,25.01498540341272,268.2762026348995,22.99982161536352,-55.04765196583094,-55.04765196583094,23.00007576356312,23.00007576356312,0.3,19.71296884262351,19.71296884262351,0.0,0.0,52.58743617635421,36.688908960247126,188.49762722156132,29.058482914037224,11.444053028885321,0.009469293566873056,11.444050196725314,28.445719525169753,0.009469293566873056,11.444050196725314,22.99984847287375,0.009469293566873056,-999.0,28.445719525169753,0.009469293566873056,-999.0,11.444053028885321,0.009469293566873056,11.444050196725314,15.25056461859403,0.009469293566873056,15.25037124145931,22.99982161536352,0.009469293566873056,23.00007576356312,17.295805169309705,0.009469293566873056,-999.0,22.99984847287375,0.009469293566873056,-999.0,15.25056461859403,0.009469293566873056,15.25037124145931,22.99984847287375,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.25056461859403,0.009469293566873056,-999.0,15.25056461859403,0.009469293566873056,-999.0,28.445719525169753,0.0,-999.0,132643.05177913496 
 07/03  05:30:00,23.9,24.134265096452015,25.161882504198392,-11.251567474104236,0.0,24.32449663705788,264.05662631925895,22.999859546223274,-53.351076900313274,-53.351076900313274,23.00008919231824,23.00008919231824,0.3,21.40502459442787,21.40502459442787,0.0,0.0,52.58743617635421,36.688908960247126,187.90703211572117,29.01187959107517,11.443928204034595,0.009469293566873056,11.44392545265067,28.446120343722697,0.009469293566873056,11.44392545265067,22.99982161536352,0.009469293566873056,-999.0,28.446120343722697,0.009469293566873056,-999.0,11.443928204034595,0.009469293566873056,11.44392545265067,15.250569632471981,0.009469293566873056,15.25043704235938,22.999859546223274,0.009469293566873056,23.00008919231824,17.471438437433072,0.009469293566873056,-999.0,22.99982161536352,0.009469293566873056,-999.0,15.250569632471981,0.009469293566873056,15.25043704235938,22.99982161536352,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.250569632471981,0.009469293566873056,-999.0,15.250569632471981,0.009469293566873056,-999.0,28.446120343722697,0.0,-999.0,134123.95896509304 
 07/03  05:45:00,23.9,24.110899555747046,25.198574933744535,-10.926695512757579,66.57435431377986,23.11246511718427,212.7749026584957,22.999849576460104,-53.072137736879085,-53.072137736879085,23.00007022688836,23.00007022688836,0.3,21.6850475075326,21.6850475075326,0.0,0.0,52.58743617635421,36.688908960247126,187.72413280738903,28.99817450379767,11.44370540796267,0.009469293566873056,11.443702683315603,28.446278687171336,0.009469293566873056,11.443702683315603,22.99985954622327,0.009469293566873056,-999.0,28.446278687171336,0.009469293566873056,-999.0,11.44370540796267,0.009469293566873056,11.443702683315603,15.25037789417665,0.009469293566873056,15.25034411175299,22.999849576460104,0.009469293566873056,23.00007022688836,17.500318708677536,0.009469293566873056,-999.0,22.999859546223274,0.009469293566873056,-999.0,15.25037789417665,0.009469293566873056,15.25034411175299,22.99985954622327,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.25037789417665,0.009469293566873056,-999.0,15.25037789417665,0.009469293566873056,-999.0,28.446278687171336,0.0,-999.0,134363.64500833757 
 07/03  06:00:00,23.9,24.09165773965213,25.28547257193954,-10.663355722652799,132.1638244030501,21.93062287539801,168.55589339975276,22.9998472388209,-53.40736400681362,-53.40736400681362,23.00007521176995,23.00007521176995,0.3,21.352491102941414,21.352491102941414,0.0,0.0,52.58743617635421,36.688908960247126,187.95289168502345,29.01750585104348,11.443698805820889,0.009469293566873056,11.44369605145877,28.446074719762553,0.009469293566873056,11.44369605145877,22.999849576460107,0.009469293566873056,-999.0,28.446074719762553,0.009469293566873056,-999.0,11.443698805820889,0.009469293566873056,11.44369605145877,15.250300897436732,0.009469293566873056,15.25036853767275,22.9998472388209,0.009469293566873056,23.00007521176995,17.465696219814234,0.009469293566873056,-999.0,22.999849576460104,0.009469293566873056,-999.0,15.250300897436732,0.009469293566873056,15.25036853767275,22.999849576460107,0.009469293566873056,-999.0,23.9,0.0,-999.0,15.250300897436732,0.009469293566873056,-999.0,15.250300897436732,0.009469293566873056,-999.0,28.446074719762553,0.0,-999.0,134081.7424567267 
 07/03  06:15:00,24.174999999999997,24.078789591772736,25.544343558865247,-10.476519488398822,198.70976659640615,20.50968127165588,96.63611712700957,22.999788898320617,-57.52101407627924,-57.52101407627924,23.00007638058955,23.00007638058955,0.3,17.245320628157202,17.245320628157202,0.0,0.0,52.58743617635421,36.688908960247126,188.39233626212302,29.305556108861175,11.44377492809203,0.009469293566873056,11.443772173272947,28.44560034076338,0.009469293566873056,11.443772173272947,22.9998472388209,0.009469293566873056,-999.0,28.44560034076338,0.009469293566873056,-999.0,11.44377492809203,0.009469293566873056,11.443772173272947,15.25017179427031,0.009469293566873056,15.25037426488879,22.999788898320617,0.009469293566873056,23.00007638058955,17.039337410134813,0.009469293566873056,-999.0,22.9998472388209,0.009469293566873056,-999.0,15.25017179427031,0.009469293566873056,15.25037426488879,22.9998472388209,0.009469293566873056,-999.0,24.174999999999997,0.0,-999.0,15.25017179427031,0.009469293566873056,-999.0,15.25017179427031,0.009469293566873056,-999.0,28.44560034076338,0.0,-999.0,130644.53426145687 
 07/03  06:30:00,24.45,24.069693455162323,25.87003414574485,-10.347973473603517,266.5154884730185,19.250092972682886,30.773928246774627,22.999781918819412,-59.312527579285415,-59.312527579285415,23.00010555083969,23.00010555083969,0.3,15.458043161566394,15.458043161566394,0.0,0.0,52.58743617635421,36.688908960247126,188.92230508217298,29.604081205847756,11.444123096817057,0.009469293566873056,11.4441203329362,28.444999602401268,0.009469293566873056,11.4441203329362,22.999788898320613,0.009469293566873056,-999.0,28.444999602401268,0.009469293566873056,-999.0,11.444123096817057,0.009469293566873056,11.4441203329362,15.250292276194799,0.009469293566873056,15.25051719911448,22.999781918819412,0.009469293566873056,23.00010555083969,16.853935696575444,0.009469293566873056,-999.0,22.999788898320617,0.009469293566873056,-999.0,15.250292276194799,0.009469293566873056,15.25051719911448,22.999788898320613,0.009469293566873056,-999.0,24.45,0.0,-999.0,15.250292276194799,0.009469293566873056,-999.0,15.250292276194799,0.009469293566873056,-999.0,28.444999602401268,0.0,-999.0,129304.65712881305 
 07/03  06:45:00,24.725,24.06085917394935,26.125096337340764,-10.233699421315047,295.60455388117197,18.32574300357255,-3.1815346609326296,22.999764302793597,-60.55650687367961,-60.55650687367961,23.0001090405903,23.0001090405903,0.3,14.217583292044296,14.217583292044296,0.0,0.0,52.58743617635421,36.688908960247126,189.23094144963687,29.88767824938468,11.444367861392553,0.009469293566873056,11.444365119514709,28.444618680829176,0.009469293566873056,11.444365119514709,22.999781918819412,0.009469293566873056,-999.0,28.444618680829176,0.009469293566873056,-999.0,11.444367861392553,0.009469293566873056,11.444365119514709,15.250363449109111,0.009469293566873056,15.25053429889245,22.999764302793597,0.009469293566873056,23.0001090405903,16.725252204622237,0.009469293566873056,-999.0,22.999781918819412,0.009469293566873056,-999.0,15.250363449109111,0.009469293566873056,15.25053429889245,22.999781918819412,0.009469293566873056,-999.0,24.725,0.0,-999.0,15.250363449109111,0.009469293566873056,-999.0,15.250363449109111,0.009469293566873056,-999.0,28.444618680829176,0.0,-999.0,128443.48058542638 
 07/03  07:00:00,25.0,24.053147213228204,26.389387788066614,-10.131506677797397,325.4549398345679,17.401804424498593,-37.50999179278269,22.999755401062018,-61.754757962416534,-61.754757962416534,23.0001178486032,23.0001178486032,0.3,13.019703268494709,13.019703268494709,0.0,0.0,52.58743617635421,36.688908960247126,189.20259716178583,30.146043907877303,11.444584549617634,0.009469293566873056,11.444581870439123,28.44448059249642,0.009469293566873056,11.444581870439123,22.999764302793594,0.009469293566873056,-999.0,28.44448059249642,0.009469293566873056,-999.0,11.444584549617634,0.009469293566873056,11.444581870439123,15.250487455849422,0.009469293566873056,15.25057745815568,22.999755401062018,0.009469293566873056,23.0001178486032,16.601078899207124,0.009469293566873056,-999.0,22.999764302793597,0.009469293566873056,-999.0,15.250487455849422,0.009469293566873056,15.25057745815568,22.999764302793594,0.009469293566873056,-999.0,25.0,0.0,-999.0,15.250487455849422,0.009469293566873056,-999.0,15.250487455849422,0.009469293566873056,-999.0,28.44448059249642,0.0,-999.0,127597.91765687513 
 07/03  07:15:00,25.55,24.058872120645848,26.817758380241344,-10.161944805700038,374.04891997610235,15.35547967443881,-105.7039346536263,22.999677057700595,-68.47768063425383,-68.47768063425383,23.00012229946899,23.00012229946899,0.3,6.296409135126538,6.296409135126538,0.0,0.0,52.58743617635421,36.688908960247126,188.60833866863396,30.62608310895069,11.444698855076664,0.009469293566873056,11.444696361166262,28.44459494204478,0.009469293566873056,11.444696361166262,22.999755401062014,0.009469293566873056,-999.0,28.44459494204478,0.009469293566873056,-999.0,11.444698855076664,0.009469293566873056,11.444696361166262,15.250516241914868,0.009469293566873056,15.25059926739805,22.999677057700595,0.009469293566873056,23.00012229946899,15.903655951985714,0.009469293566873056,-999.0,22.999755401062018,0.009469293566873056,-999.0,15.250516241914868,0.009469293566873056,15.25059926739805,22.999755401062014,0.009469293566873056,-999.0,25.55,0.0,-999.0,15.250516241914868,0.009469293566873056,-999.0,15.250516241914868,0.009469293566873056,-999.0,28.44459494204478,0.0,-999.0,128010.74510986655 
 07/03  07:30:00,26.1,24.062202979452778,27.243838840621244,-10.21334208176947,404.3281415478405,14.51005517772114,-155.28494557952726,22.999672767579572,-71.86242456346918,-71.86242456346918,23.0001614711497,23.0001614711497,0.3,2.9110530220044666,2.9110530220044666,0.0,0.0,52.58743617635421,36.688908960247126,188.20948537822716,31.1308851935167,11.444976160886027,0.009469293566873056,11.444973821795347,28.44448845855012,0.009469293566873056,11.444973821795347,22.99967705770059,0.009469293566873056,-999.0,28.44448845855012,0.009469293566873056,-999.0,11.444976160886027,0.009469293566873056,11.444973821795347,15.250658622658184,0.009469293566873056,15.25079120863355,22.999672767579572,0.009469293566873056,23.0001614711497,15.552617545534167,0.009469293566873056,-999.0,22.999677057700595,0.009469293566873056,-999.0,15.250658622658184,0.009469293566873056,15.25079120863355,22.99967705770059,0.009469293566873056,-999.0,26.1,0.0,-999.0,15.250658622658184,0.009469293566873056,-999.0,15.250658622658184,0.009469293566873056,-999.0,28.44448845855012,0.0,-999.0,125418.24648416607 
 07/03  07:45:00,26.65,24.064432447322332,27.650010699698292,-10.245544746354852,419.5889994284254,13.771022336819396,-192.11330818154255,22.999639669752124,-74.83898937290269,-74.83898937290269,23.00016361621022,23.00016361621022,0.30024454060941613,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,188.1286261839763,31.6726014543983,11.44512148026533,0.009469293566873056,11.445119257657902,28.444214931616276,0.009469293566873056,11.445119257657902,22.99967276757957,0.009477012322938334,-999.0,28.444214931616276,0.009469293566873056,-999.0,11.44512148026533,0.009469293566873056,11.445119257657902,15.250590702615101,0.009469293566873056,15.25080171943006,22.999639669752124,0.009477012322938334,23.00016361621022,15.250590702615101,0.009477012322938334,-999.0,22.999672767579572,0.009477012322938334,-999.0,15.250590702615101,0.009477012322938334,15.25080171943006,22.99967276757957,0.009477012322938334,-999.0,26.65,0.0,-999.0,15.250590702615101,0.009477012322938334,-999.0,15.250590702615101,0.009477012322938334,-999.0,28.444214931616276,0.0,-999.0,123285.8433991555 
 07/03  08:00:00,27.2,24.066441655297602,28.069872420712016,-10.272477747511841,435.3060336611625,13.039344570924548,-228.54315582694505,22.999631632162423,-77.80942297920956,-77.80942297920956,23.00018016512394,23.00018016512394,0.31213820072134485,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,188.31863802075983,32.2484852311815,11.445415721619675,0.009469293566873056,11.445413586757528,28.443704425267708,0.009469293566873056,11.445413586757528,22.999639669752128,0.009852427520219871,-999.0,28.443704425267708,0.009469293566873056,-999.0,11.445415721619675,0.009469293566873056,11.445413586757528,15.250603988113852,0.009469293566873056,15.2508828091073,22.999631632162423,0.009852427520219871,23.00018016512394,15.250603988113852,0.009852427520219871,-999.0,22.999639669752124,0.009852427520219871,-999.0,15.250603988113852,0.009852427520219871,15.2508828091073,22.999639669752128,0.009852427520219871,-999.0,27.2,0.0,-999.0,15.250603988113852,0.009852427520219871,-999.0,15.250603988113852,0.009852427520219871,-999.0,28.443704425267708,0.0,-999.0,123804.13879826038 
 07/03  08:15:00,27.625,24.11232109974664,28.41703309530606,-10.72110051889474,451.4567264189121,8.247965831196415,-243.619402601628,23.000501105359795,-121.09040073467031,-121.09040073467031,23.00018418391879,23.00018418391879,0.4533749995998465,0.0,0.0,0.0,0.0,57.76224145961301,40.299238227636984,257.3193848010018,43.63556990233217,11.904715441555433,0.014157145330242586,11.904416714567224,27.11215982579168,0.014157145330242586,11.904416714567224,23.000008189487666,0.014310469890306335,-999.0,27.006452369089814,0.014157145330242586,-999.0,11.904715441555433,0.014157145330242586,11.904416714567224,14.69677604103518,0.014157145330242586,15.25090250120207,23.000501105359795,0.014310469890306335,23.00018418391879,14.69677604103518,0.014310469890306335,-999.0,23.000008189487666,0.014310469890306335,-999.0,14.69677604103518,0.014310469890306335,15.25090250120207,23.000008189487666,0.014310469890306335,-999.0,27.625,0.002383546223771924,-999.0,14.69677604103518,0.014310469890306335,-999.0,14.69677604103518,0.014310469890306335,-999.0,27.006452369089814,0.002383546223771924,-999.0,178066.04935460276 
 07/03  08:30:00,28.049999999999997,24.142612074967847,28.9298028984419,-11.155698239591104,523.886144695275,7.980388296710043,-299.9370732704712,23.00031466409369,-126.22149958782074,-126.22149958782074,22.9997494473201,22.9997494473201,0.4989811611223329,0.0,0.0,0.0,0.0,60.29435217549877,42.06582709918519,273.7941883507959,47.72945515453861,12.558019559767912,0.015837136463155422,12.557627322322926,26.95474463337966,0.015837136463155422,12.557627322322926,23.000617463906682,0.015749996996688515,-999.0,26.729133983872398,0.015837136463155422,-999.0,12.558019559767912,0.015837136463155422,12.557627322322926,15.156427354614424,0.015837136463155422,15.24877229186849,23.00031466409369,0.015749996996688515,22.9997494473201,15.156427354614424,0.015749996996688515,-999.0,23.00061746390669,0.015749996996688515,-999.0,15.156427354614424,0.015749996996688515,15.24877229186849,23.000617463906682,0.015749996996688515,-999.0,28.049999999999997,0.0026663953736122256,-999.0,15.156427354614424,0.015749996996688515,-999.0,15.156427354614424,0.015749996996688515,-999.0,26.729133983872398,0.0026663953736122256,-999.0,185619.37571027913 
 07/03  08:45:00,28.474999999999998,24.169411506374228,29.70064278642894,-11.524265272059374,663.5451384507924,7.4290121467093275,-400.1831077718576,23.00015031395696,-131.13482685498275,-131.13482685498275,22.99984266795315,22.99984266795315,0.5193625955281514,0.0,0.0,0.0,0.0,61.92577979534007,43.20403241535354,297.5536071863595,53.72788939195029,12.65119185998176,0.016753186597675676,12.650821278123948,26.93498597147153,0.016753186597675676,12.650821278123948,23.000314664093686,0.016393322949030724,-999.0,26.617960684035793,0.016753186597675676,-999.0,12.65119185998176,0.016753186597675676,12.650821278123948,15.17365799464919,0.016753186597675676,15.24922907297046,23.00015031395696,0.016393322949030724,22.99984266795315,15.17365799464919,0.016393322949030724,-999.0,23.00031466409369,0.016393322949030724,-999.0,15.17365799464919,0.016393322949030724,15.24922907297046,23.000314664093686,0.016393322949030724,-999.0,28.474999999999998,0.002820624760115536,-999.0,15.17365799464919,0.016393322949030724,-999.0,15.17365799464919,0.016393322949030724,-999.0,26.617960684035793,0.002820624760115536,-999.0,193510.6361663583 
 07/03  09:00:00,28.9,24.197395083174406,30.610919976103293,-11.893869117527327,817.144094294326,6.5795118356870255,-502.2133009175062,22.999880234650455,-137.14687280500902,-137.14687280500902,22.99992484302152,22.99992484302152,0.5461900822195189,0.0,0.0,0.0,0.0,62.721705270697136,43.75932925862591,318.56559268810713,59.12244349736149,12.727575047378878,0.017167539767858328,12.72716559613801,26.969800608017184,0.017167539767858328,12.72716559613801,23.000150313956958,0.01724011410617052,-999.0,26.572793361863077,0.017167539767858328,-999.0,12.727575047378878,0.017167539767858328,12.72716559613801,15.22050758016652,0.017167539767858328,15.24963173080544,22.999880234650455,0.01724011410617052,22.99992484302152,15.22050758016652,0.01724011410617052,-999.0,23.00015031395696,0.01724011410617052,-999.0,15.22050758016652,0.01724011410617052,15.24963173080544,23.000150313956958,0.01724011410617052,-999.0,28.9,0.002890386700892325,-999.0,15.22050758016652,0.01724011410617052,-999.0,15.22050758016652,0.01724011410617052,-999.0,26.572793361863077,0.002890386700892325,-999.0,199581.83494799488 
 07/03  09:15:00,29.324999999999996,24.23939982768049,31.560135853295716,-12.412237016234064,951.567498459212,4.551788942822577,-587.304626214721,22.999676069345387,-166.69175170955396,-166.69175170955396,23.00005988267478,23.00005988267478,0.6541248360730118,0.0,0.0,0.0,0.0,70.95005295194757,49.500036943219236,390.576703250148,79.29390773586336,12.758110077261167,0.020609339940212062,12.757360892318747,26.869086563376882,0.020609339940212062,12.757360892318747,22.99988023465045,0.020647000340526876,-999.0,26.364372409316378,0.020609339940212062,-999.0,12.758110077261167,0.020609339940212062,12.757360892318747,15.107015862788774,0.020609339940212062,15.25029342510639,22.999676069345387,0.020647000340526876,23.00005988267478,15.107015862788774,0.020647000340526876,-999.0,22.999880234650455,0.020647000340526876,-999.0,15.107015862788774,0.020647000340526876,15.25029342510639,22.99988023465045,0.020647000340526876,-999.0,29.324999999999996,0.0034698601478637655,-999.0,15.107015862788774,0.020647000340526876,-999.0,15.107015862788774,0.020647000340526876,-999.0,26.364372409316378,0.0034698601478637655,-999.0,257767.302591906 
 07/03  09:30:00,29.75,24.278628664558376,32.55138581900937,-12.955846200623014,1083.399441840243,3.827356163018112,-665.7165581746001,22.999660845837187,-175.26949103835568,-175.26949103835568,23.0001619653273,23.0001619653273,0.6990592511935516,0.0,0.0,0.0,0.0,75.43184357288469,52.626867608989315,416.52869475800253,87.82032680575556,12.90176370430342,0.022065324233967315,12.901887844576182,26.920815962983536,0.022065324233967315,12.901887844576182,22.999676069345384,0.022065324233967315,-999.0,26.339729538115993,0.022065324233967315,-999.0,12.90176370430342,0.022065324233967315,12.901887844576182,15.233866070769256,0.022065324233967315,15.25079363010379,22.999660845837187,0.022065324233967315,23.0001619653273,15.235851186100454,0.022065324233967315,-999.0,22.999676069345387,0.022065324233967315,-999.0,15.233866070769256,0.022065324233967315,15.25079363010379,22.999676069345384,0.022065324233967315,-999.0,29.75,0.0037149947272085196,-999.0,15.235851186100454,0.022065324233967315,-999.0,15.235851186100454,0.022065324233967315,-999.0,26.339729538115993,0.0037149947272085196,-999.0,272288.8389128454 
 07/03  09:45:00,30.175000000000004,24.3180395325019,33.53635555448699,-13.494695022720732,1200.0863092512068,3.100930751188798,-729.2003128646902,22.99959089959855,-183.83244475432684,-183.83244475432684,23.0001695770814,23.0001695770814,0.7348162485839003,0.0,0.0,0.0,0.0,79.52837132721031,55.48491022828627,440.7174916294907,96.38459467728687,12.918469311498345,0.023234992880128723,12.918728561233044,26.996027104482117,0.023234992880128723,12.918728561233044,22.999660845837198,0.023193969251831065,-999.0,26.343403425248262,0.023234992880128723,-999.0,12.918469311498345,0.023234992880128723,12.918728561233044,15.25338392794385,0.023234992880128723,15.25083092769888,22.99959089959855,0.023193969251831065,23.0001695770814,15.25338392794385,0.023193969251831065,-999.0,22.999660845837187,0.023193969251831065,-999.0,15.25338392794385,0.023193969251831065,15.25083092769888,22.999660845837198,0.023193969251831065,-999.0,30.175000000000004,0.003911924208370713,-999.0,15.25338392794385,0.023193969251831065,-999.0,15.25338392794385,0.023193969251831065,-999.0,26.343403425248262,0.003911924208370713,-999.0,286255.7933334839 
 07/03  10:00:00,30.6,24.358676326793038,34.52849141075098,-14.053058542129147,1311.1249626520075,2.3664229185125802,-786.4967701718936,22.999702769634233,-192.57178925174895,-192.57178925174895,23.00020455020072,23.00020455020072,0.7293879098541769,0.0,0.0,0.0,0.0,79.44760786487947,55.42856362666009,461.15091505730686,104.37296006672206,12.41800457736182,0.023057939369500565,12.418223593709772,27.086898418867005,0.023057939369500565,12.418223593709772,22.99959021730388,0.023022627475123805,-999.0,26.365903828707218,0.023057939369500565,-999.0,12.41800457736182,0.023057939369500565,12.418223593709772,14.769777938946856,0.023057939369500565,15.25100229598355,22.999702769634233,0.023022627475123805,23.00020455020072,14.769777938946856,0.023022627475123805,-999.0,22.999590217303883,0.023022627475123805,-999.0,14.769777938946856,0.023022627475123805,15.25100229598355,22.99959021730388,0.023022627475123805,-999.0,30.599999999999998,0.003882114863561502,-999.0,14.769777938946856,0.023022627475123805,-999.0,14.769777938946856,0.023022627475123805,-999.0,26.365903828707218,0.003882114863561502,-999.0,293321.9231264143 
 07/03  10:15:00,30.875000000000004,24.40073399436866,35.47514269321078,-14.630543577160381,1415.8609690110354,1.6747463201184472,-826.5665862227698,22.999659523859574,-201.39221530224995,-201.39221530224995,23.00014861518289,23.00014861518289,0.8078132043830171,0.0,0.0,0.0,0.0,89.32493913490102,62.31972497783792,481.75957009938895,112.29182257207346,12.899937332040686,0.025603884177411516,12.900237867819639,27.168951152998083,0.025603884177411516,12.900237867819639,22.99992855658959,0.025498067931664044,-999.0,26.408621875339957,0.025603884177411516,-999.0,12.899937332040686,0.025603884177411516,12.900237867819639,15.279884878945097,0.025603884177411516,15.25072821439614,22.999659523859574,0.025498067931664044,23.00014861518289,15.279884878945097,0.025498067931664044,-999.0,22.9999285565896,0.025498067931664044,-999.0,15.279884878945097,0.025498067931664044,15.25072821439614,22.99992855658959,0.025498067931664044,-999.0,30.875000000000004,0.004310758985753607,-999.0,15.279884878945097,0.025498067931664044,-999.0,15.279884878945097,0.025498067931664044,-999.0,26.408621875339957,0.004310758985753607,-999.0,315540.54274030996 
 07/03  10:30:00,31.15,24.444101144742447,36.40568640086096,-15.241349736174238,1513.661498271231,1.057622485649972,-861.7359023596174,22.999628432755266,-210.17889010524414,-210.17889010524414,23.00017023807021,23.00017023807021,0.8442369222394769,0.0,0.0,0.0,0.0,94.95879012196866,66.25031868974558,503.9689462119231,121.00923294551474,12.870259485879913,0.026771198730841342,12.87088661963964,27.26269669900828,0.026771198730841342,12.87088661963964,22.999659523859563,0.02664775752226329,-999.0,26.465506183629287,0.026771198730841342,-999.0,12.870259485879913,0.026771198730841342,12.87088661963964,15.290078635684498,0.026771198730841342,15.25083416654405,22.999628432755266,0.02664775752226329,23.00017023807021,15.290078635684498,0.02664775752226329,-999.0,22.999659523859574,0.02664775752226329,-999.0,15.290078635684498,0.02664775752226329,15.25083416654405,22.999659523859563,0.02664775752226329,-999.0,31.15,0.0045072921236764055,-999.0,15.290078635684498,0.02664775752226329,-999.0,15.290078635684498,0.02664775752226329,-999.0,26.465506183629287,0.0045072921236764055,-999.0,331994.2123054849 
 07/03  10:45:00,31.424999999999997,24.488412081862514,37.3043177064828,-15.869785836218409,1599.25722001768,0.5471669863188708,-888.0726276331042,22.999584747048406,-218.81390675287685,-218.81390675287685,23.00018578362236,23.00018578362236,0.8799564485779028,0.0,0.0,0.0,0.0,100.9775129495339,70.4494276392097,528.3760720819836,130.75475208803763,12.830155130822522,0.02790399897367131,12.831091189945004,27.36722411173469,0.02790399897367131,12.831091189945004,22.99962843275527,0.02777521979215732,-999.0,26.53548319853694,0.02790399897367131,-999.0,12.830155130822522,0.02790399897367131,12.831091189945004,15.298995145860449,0.02790399897367131,15.25091033974959,22.999584747048406,0.02777521979215732,23.00018578362236,15.298995145860449,0.02777521979215732,-999.0,22.999628432755266,0.02777521979215732,-999.0,15.298995145860449,0.02777521979215732,15.25091033974959,22.99962843275527,0.02777521979215732,-999.0,31.424999999999997,0.004698014312232128,-999.0,15.298995145860449,0.02777521979215732,-999.0,15.298995145860449,0.02777521979215732,-999.0,26.53548319853694,0.004698014312232128,-999.0,349961.2281330819 
 07/03  11:00:00,31.7,24.533389418859556,38.17755907562359,-16.515353064540587,1676.3177286643115,0.1471488764649166,-908.9082645977292,22.99954570617765,-227.25031685608292,-227.25031685608292,23.0002076264758,23.0002076264758,0.914819017961237,0.0,0.0,0.0,0.0,107.27959195984373,74.84622694872817,552.3477932635317,140.73288971149125,12.781725740468547,0.028988939172446968,12.782177354693474,27.480071054990553,0.028988939172446968,12.782177354693474,22.99958474704841,0.028875632805444893,-999.0,26.615526485583793,0.028988939172446968,-999.0,12.781725740468547,0.028988939172446968,12.782177354693474,15.306617714486281,0.028988939172446968,15.2510173697314,22.99954570617765,0.028875632805444893,23.0002076264758,15.306617714486281,0.028875632805444893,-999.0,22.999584747048406,0.028875632805444893,-999.0,15.306617714486281,0.028875632805444893,15.2510173697314,22.99958474704841,0.028875632805444893,-999.0,31.7,0.004880678617322352,-999.0,15.306617714486281,0.028875632805444893,-999.0,15.306617714486281,0.028875632805444893,-999.0,26.615526485583793,0.004880678617322352,-999.0,368570.54248203564 
