Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Temperature [C](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Convection Heat Gain Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Solar Radiation Heat Gain Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Inside Face Conduction Heat Transfer Rate [W](TimeStep),TESTCELL SOUTH EXTERIOR WALL:Surface Outside Face Conduction Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Mean Air Temperature [C](TimeStep),THERMAL ZONE: SPACE 101:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](TimeStep),THERMAL ZONE: SPACE 101:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),THERMAL ZONE: SPACE 101 REHEAT COIL:Heating Coil Heating Rate [W](TimeStep),THERMAL ZONE: SPACE 101 REHEAT COIL:Heating Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](TimeStep),DXVAV SYS 1 HEATING COIL:Heating Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 RETURN FAN:Fan Electricity Rate [W](TimeStep),DXVAV SYS 1 SUPPLY FAN:Fan Electricity Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL:Cooling Coil Electricity Rate [W](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 COOLING COIL OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 MIXED AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 AIR LOOP INLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RETURN FAN OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 HEATING COIL OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 SUPPLY FAN OUTLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 ZONE AIR NODE:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 SUPPLY INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 RETURN OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 SUPPLY PATH INLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RETURN AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 OUTSIDE AIR INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 ZONE EQUIP INLET:System Node Setpoint Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Temperature [C](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),THERMAL ZONE: SPACE 101 DAMPER OUTLET:System Node Setpoint Temperature [C](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Temperature [C](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Mass Flow Rate [kg/s](TimeStep),DXVAV SYS 1 RELIEF AIR OUTLET:System Node Setpoint Temperature [C](TimeStep),Electricity:Facility [J](TimeStep) 
 07/03  11:15:00,32.099999999999994,24.578826203039167,39.06981259808121,-17.17470701898764,1744.4144061420234,-0.14248338565303129,-934.8568752469811,22.999530342530086,-235.57230370308298,-235.57230370308298,23.00022714691118,23.00022714691118,0.9518063508028642,0.0,0.0,0.0,0.0,116.1130710196212,81.00911931601479,588.400684368008,156.0731575563393,12.725743945663508,0.030371126899169744,12.726221045847026,27.647724602762228,0.030371126899169744,12.726221045847026,22.999545706177653,0.030043112515221605,-999.0,26.735298763166327,0.030371126899169744,-999.0,12.725743945663508,0.030371126899169744,12.726221045847026,15.334330406553244,0.030371126899169744,15.25111301986476,22.999530342530086,0.030043112515221605,23.00022714691118,15.334330406553244,0.030043112515221605,-999.0,22.99954570617765,0.030043112515221605,-999.0,15.334330406553244,0.030043112515221605,15.25111301986476,22.999545706177653,0.030043112515221605,-999.0,32.099999999999994,0.005113388549990503,-999.0,15.334330406553244,0.030043112515221605,-999.0,15.334330406553244,0.030043112515221605,-999.0,26.735298763166327,0.005113388549990503,-999.0,395873.5178267566 
 07/03  11:30:00,32.5,24.624295516622162,39.943920862658054,-17.84218873041085,1803.1739980193347,-0.2973377081748822,-953.8313774303816,22.999512613194256,-243.5175214739911,-243.5175214739911,23.00023482873495,23.00023482873495,0.979273340629597,0.0,0.0,0.0,0.0,120.8457488024151,84.31098753656869,611.1129804471842,166.85059360588698,12.642132768665133,0.031056851769998138,12.642564199911543,27.77140606637645,0.031056851769998138,12.642564199911543,22.999530342530086,0.030910089148780434,-999.0,26.802026569748705,0.031056851769998135,-999.0,12.642132768665133,0.031056851769998138,12.642564199911543,15.297347754261478,0.031056851769998138,15.25115066080128,22.999512613194256,0.030910089148780434,23.00023482873495,15.297347754261478,0.030910089148780434,-999.0,22.999530342530086,0.030910089148780434,-999.0,15.297347754261478,0.030910089148780434,15.25115066080128,22.999530342530086,0.030910089148780434,-999.0,32.5,0.005228839574069345,-999.0,15.297347754261478,0.030910089148780434,-999.0,15.297347754261478,0.030910089148780434,-999.0,26.802026569748705,0.005228839574069345,-999.0,412804.3016743625 
 07/03  11:45:00,32.9,24.66557687869669,40.64586874687834,-18.469702126809576,1805.328835853782,0.04506422030053727,-932.7130723032553,23.003046252707268,-249.60246119864814,-249.60246119864814,23.00024369340287,23.00024369340287,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,626.4902772825568,174.99278421627864,12.595578550818285,0.031564311889576854,12.595979112077716,27.883320684329792,0.031564311889576854,12.595979112077716,22.99951261319426,0.031564311889576854,-999.0,26.85451989655946,0.031564311889576854,-999.0,12.595578550818285,0.031564311889576854,12.595979112077716,15.28731777769761,0.031564311889576854,15.25119409767406,23.003046252707268,0.031564311889576854,23.00024369340287,15.28731777769761,0.031564311889576854,-999.0,22.999512613194256,0.031564311889576854,-999.0,15.28731777769761,0.031564311889576854,15.25119409767406,22.99951261319426,0.031564311889576854,-999.0,32.9,0.005314277324655464,-999.0,15.28731777769761,0.031564311889576854,-999.0,15.28731777769761,0.031564311889576854,-999.0,26.85451989655946,0.005314277324655464,-999.0,425720.35009824194 
 07/03  12:00:00,33.3,24.706906960311972,41.39688983890158,-19.033865709548486,1834.9392243867078,0.19412471760324476,-937.2481779356411,23.030738312352746,-256.2939976948578,-256.2939976948578,22.99847687364636,22.99847687364636,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,630.637692912427,178.63004485901945,12.549832184788114,0.031564311889576854,12.550797453987856,27.95496235973271,0.031564311889576854,12.550797453987856,23.003046252707268,0.031564311889576854,-999.0,26.8584490344945,0.031564311889576854,-999.0,12.549832184788114,0.031564311889576854,12.550797453987856,15.241714590618384,0.031564311889576854,15.24253668086718,23.030738312352746,0.031564311889576854,22.99847687364636,15.241714590618384,0.031564311889576854,-999.0,23.003046252707268,0.031564311889576854,-999.0,15.241714590618384,0.031564311889576854,15.24253668086718,23.003046252707268,0.031564311889576854,-999.0,33.3,0.005314277324655464,-999.0,15.241714590618384,0.031564311889576854,-999.0,15.241714590618384,0.031564311889576854,-999.0,26.8584490344945,0.005314277324655464,-999.0,428993.8846767087 
 07/03  12:15:00,33.574999999999996,24.73957892842223,41.95409005898537,-19.141552424555854,1855.0050342594436,1.2112530217120818,-897.2805226894772,22.99442868819846,-253.97854599881703,-253.97854599881703,22.98463084382362,22.98463084382362,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,632.908708142682,181.12543368734742,12.481815113686876,0.031564311889576854,12.48280872890549,28.024830057722696,0.031564311889576854,12.48280872890549,23.03073831235275,0.031564311889576854,-999.0,26.88646688205594,0.031564311889576854,-999.0,12.481815113686876,0.031564311889576854,12.48280872890549,15.173888839916952,0.031564311889576854,15.17469113473576,22.99442868819846,0.031564311889576854,22.98463084382362,15.173888839916952,0.031564311889576854,-999.0,23.030738312352746,0.031564311889576854,-999.0,15.173888839916952,0.031564311889576854,15.17469113473576,23.03073831235275,0.031564311889576854,-999.0,33.574999999999996,0.005314277324655464,-999.0,15.173888839916952,0.031564311889576854,-999.0,15.173888839916952,0.031564311889576854,-999.0,26.88646688205594,0.005314277324655464,-999.0,428065.1751495943 
 07/03  12:30:00,33.849999999999994,24.767312810679417,42.43485877560809,-20.12770781349109,1865.2778674140768,2.1730468095778175,-857.4858654426934,23.01325831901796,-251.79479728783554,-251.79479728783554,23.00278565590077,23.00278565590077,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,618.9135960310344,176.89103012694883,12.570929532715613,0.031564311889576854,12.571575987683694,28.041776317251983,0.031564311889576854,12.571575987683694,22.994428688198465,0.031564311889576854,-999.0,26.850686610712973,0.031564311889576854,-999.0,12.570929532715613,0.031564311889576854,12.571575987683694,15.262739785861426,0.031564311889576854,15.26364971391377,23.01325831901796,0.031564311889576854,23.00278565590077,15.262739785861426,0.031564311889576854,-999.0,22.99442868819846,0.031564311889576854,-999.0,15.262739785861426,0.031564311889576854,15.26364971391377,22.994428688198465,0.031564311889576854,-999.0,33.849999999999994,0.005314277324655464,-999.0,15.262739785861426,0.031564311889576854,-999.0,15.262739785861426,0.031564311889576854,-999.0,26.850686610712973,0.005314277324655464,-999.0,424254.2119452356 
 07/03  12:45:00,34.125,24.79870564225001,42.8052594944256,-20.30475546333288,1851.1916764123212,2.455601619395565,-805.8160491377629,23.04841627436828,-261.04733735909076,-261.04733735909076,22.99337084049102,22.99337084049102,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,619.3508396650924,178.59853782521708,12.52500563826202,0.031564311889576854,12.525706865260188,28.104172319176147,0.031564311889576854,12.525706865260188,23.013258319017964,0.031564311889576854,-999.0,26.869795382719637,0.031564311889576854,-999.0,12.52500563826202,0.031564311889576854,12.525706865260188,15.216942450683996,0.031564311889576854,15.217517118406,23.04841627436828,0.031564311889576854,22.99337084049102,15.216942450683996,0.031564311889576854,-999.0,23.01325831901796,0.031564311889576854,-999.0,15.216942450683996,0.031564311889576854,15.217517118406,23.013258319017964,0.031564311889576854,-999.0,34.125,0.005314277324655464,-999.0,15.216942450683996,0.031564311889576854,-999.0,15.216942450683996,0.031564311889576854,-999.0,26.869795382719637,0.005314277324655464,-999.0,425790.96887367696 
 07/03  13:00:00,34.4,24.83326958850183,43.104680742731276,-20.283466376240753,1827.360450081532,2.7013827892409608,-753.82501277112,23.062732880526983,-269.03944076314156,-269.03944076314156,22.97579186281586,22.97579186281586,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,625.1422265867553,182.50890646835092,12.438799902157115,0.031564311889576854,12.439443315375742,28.17986007584538,0.031564311889576854,12.439443315375742,23.04841627436828,0.031564311889576854,-999.0,26.905032219207403,0.031564311889576854,-999.0,12.438799902157115,0.031564311889576854,12.439443315375742,15.130976994503063,0.031564311889576854,15.13138012779772,23.062732880526983,0.031564311889576854,22.97579186281586,15.130976994503063,0.031564311889576854,-999.0,23.04841627436828,0.031564311889576854,-999.0,15.130976994503063,0.031564311889576854,15.13138012779772,23.04841627436828,0.031564311889576854,-999.0,34.4,0.005314277324655464,-999.0,15.130976994503063,0.031564311889576854,-999.0,15.130976994503063,0.031564311889576854,-999.0,26.905032219207403,0.005314277324655464,-999.0,429310.30065249745 
 07/03  13:15:00,34.824999999999996,24.877108281816444,43.433771638482405,-20.698163946049508,1793.9269929284467,2.3822534693812485,-722.3661561621046,23.14321482943167,-285.88951973257053,-285.88951973257053,22.96863355973651,22.96863355973651,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,631.438729572849,187.1735532093492,12.403582623070259,0.031564311889576854,12.404127350362952,28.2643609723457,0.031564311889576854,12.404127350362952,23.062732880526983,0.031564311889576854,-999.0,26.919427841536734,0.031564311889576854,-999.0,12.403582623070259,0.031564311889576854,12.404127350362952,15.095854451818548,0.031564311889576854,15.0963044427089,23.14321482943167,0.031564311889576854,22.96863355973651,15.095854451818548,0.031564311889576854,-999.0,23.062732880526983,0.031564311889576854,-999.0,15.095854451818548,0.031564311889576854,15.0963044427089,23.062732880526983,0.031564311889576854,-999.0,34.824999999999996,0.005314277324655464,-999.0,15.095854451818548,0.031564311889576854,-999.0,15.095854451818548,0.031564311889576854,-999.0,26.919427841536734,0.005314277324655464,-999.0,436683.04219200544 
 07/03  13:30:00,35.25,24.92529937133595,43.72195054281513,-20.188565762915356,1751.015753457875,2.3935888455514482,-685.6401294222532,23.163389446951676,-301.7888165658733,-301.7888165658733,22.92839258528416,22.92839258528416,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,654.8328066950739,199.33966261087312,12.206376480622449,0.031564311889576854,12.20685183914412,28.403482161510745,0.031564311889576854,12.20685183914412,23.143214829431674,0.031564311889576854,-999.0,26.999720747864092,0.031564311889576854,-999.0,12.206376480622449,0.031564311889576854,12.20685183914412,14.899210902921581,0.031564311889576854,14.89912366789241,23.163389446951676,0.031564311889576854,22.92839258528416,14.899210902921581,0.031564311889576854,-999.0,23.14321482943167,0.031564311889576854,-999.0,14.899210902921581,0.031564311889576854,14.89912366789241,23.143214829431674,0.031564311889576854,-999.0,35.25,0.005314277324655464,-999.0,14.899210902921581,0.031564311889576854,-999.0,14.899210902921581,0.031564311889576854,-999.0,26.999720747864092,0.005314277324655464,-999.0,447632.54065337696 
 07/03  13:45:00,35.675000000000004,24.96597375509895,43.94547666494433,-20.530200070504918,1692.9379580379666,3.565392982455023,-641.176470545766,23.156802226741444,-303.7691558360407,-303.7691558360407,22.91830527652416,22.91830527652416,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,662.99278169811,205.0771864923473,12.156353789937961,0.031564311889576854,12.156861432669247,28.492790507848035,0.031564311889576854,12.156861432669247,23.16338944695168,0.031564311889576854,-999.0,27.019905403486025,0.031564311889576854,-999.0,12.156353789937961,0.031564311889576854,12.156861432669247,14.849326783970266,0.031564311889576854,14.84969585496838,23.156802226741444,0.031564311889576854,22.91830527652416,14.849326783970266,0.031564311889576854,-999.0,23.163389446951676,0.031564311889576854,-999.0,14.849326783970266,0.031564311889576854,14.84969585496838,23.16338944695168,0.031564311889576854,-999.0,35.675000000000004,0.005314277324655464,-999.0,14.849326783970266,0.031564311889576854,-999.0,14.849326783970266,0.031564311889576854,-999.0,27.019905403486025,0.005314277324655464,-999.0,452796.3121467037 
 07/03  14:00:00,36.1,25.000315375618015,44.19583754230537,-21.182433385574193,1652.8919913144764,4.943324568315074,-612.9291080503082,23.16831367890032,-304.96158787718423,-304.96158787718423,22.92159888662928,22.92159888662928,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,663.6591556192285,207.5770214404456,12.172067729455248,0.031564311889576854,12.172861550451165,28.56008633515895,0.031564311889576854,12.172861550451165,23.156802226741444,0.031564311889576854,-999.0,27.0134867920193,0.031564311889576854,-999.0,12.172067729455248,0.031564311889576854,12.172861550451165,14.864990607282257,0.031564311889576854,14.86583454448347,23.16831367890032,0.031564311889576854,22.92159888662928,14.864990607282257,0.031564311889576854,-999.0,23.156802226741444,0.031564311889576854,-999.0,14.864990607282257,0.031564311889576854,14.86583454448347,23.156802226741444,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.864990607282257,0.031564311889576854,-999.0,14.864990607282257,0.031564311889576854,-999.0,27.0134867920193,0.005314277324655464,-999.0,455046.16359999223 
 07/03  14:15:00,36.1,25.030709638394253,44.202303239408806,-21.48903960053677,1574.3636410712863,6.265789757611037,-531.4465811225361,23.16970056497101,-306.97690825633117,-306.97690825633117,22.91584316054984,22.91584316054984,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,665.1452444074329,208.3132619009308,12.144175040204118,0.031564311889576854,12.14470860886721,28.56976761188215,0.031564311889576854,12.14470860886721,23.16831367890032,0.031564311889576854,-999.0,27.025109392840807,0.031564311889576854,-999.0,12.144175040204118,0.031564311889576854,12.14470860886721,14.83718009522781,0.031564311889576854,14.83763148669422,23.16970056497101,0.031564311889576854,22.91584316054984,14.83718009522781,0.031564311889576854,-999.0,23.16831367890032,0.031564311889576854,-999.0,14.83718009522781,0.031564311889576854,14.83763148669422,23.16831367890032,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.83718009522781,0.031564311889576854,-999.0,14.83718009522781,0.031564311889576854,-999.0,27.025109392840807,0.005314277324655464,-999.0,455708.7800144289 
 07/03  14:30:00,36.1,25.055642195601283,44.116219553456105,-21.87496864036505,1487.5353536916105,7.803172402199743,-453.59898555309604,23.15880983782983,-305.22634326657317,-305.22634326657317,22.9151497175145,22.9151497175145,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,664.8187783638326,208.20038364194713,12.14065856467235,0.031564311889576854,12.14122856079734,28.570998315485358,0.031564311889576854,12.14122856079734,23.169700564971013,0.031564311889576854,-999.0,27.02656502083044,0.031564311889576854,-999.0,12.14065856467235,0.031564311889576854,12.14122856079734,14.833674549208496,0.031564311889576854,14.83423361582103,23.15880983782983,0.031564311889576854,22.9151497175145,14.833674549208496,0.031564311889576854,-999.0,23.16970056497101,0.031564311889576854,-999.0,14.833674549208496,0.031564311889576854,14.83423361582103,23.169700564971013,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.833674549208496,0.031564311889576854,-999.0,14.833674549208496,0.031564311889576854,-999.0,27.02656502083044,0.005314277324655464,-999.0,455607.18958134355 
 07/03  14:45:00,36.1,25.072990362406905,43.911659786929576,-22.344067675064544,1379.3908903257209,9.648123027540485,-367.6879053286253,23.144089349062195,-300.8939711335429,-300.8939711335429,22.92059508108509,22.92059508108509,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,662.0267366455599,206.94757373202765,12.16747723753763,0.031564311889576854,12.167899912780774,28.562007216750064,0.031564311889576854,12.167899912780774,23.158809837829832,0.031564311889576854,-999.0,27.01571374885366,0.031564311889576854,-999.0,12.16747723753763,0.031564311889576854,12.167899912780774,14.860415803275469,0.031564311889576854,14.86091589731692,23.144089349062195,0.031564311889576854,22.92059508108509,14.860415803275469,0.031564311889576854,-999.0,23.15880983782983,0.031564311889576854,-999.0,14.860415803275469,0.031564311889576854,14.86091589731692,23.158809837829832,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.860415803275469,0.031564311889576854,-999.0,14.860415803275469,0.031564311889576854,-999.0,27.01571374885366,0.005314277324655464,-999.0,454479.660662416 
 07/03  15:00:00,36.1,25.08408665427261,43.62853473360403,-22.77233000066674,1264.4788349893124,11.506070304563899,-284.2287444849811,23.12638574017451,-295.4152358956808,-295.4152358956808,22.9279553254689,22.9279553254689,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,658.9410459320366,205.53494681869728,12.203402939473591,0.031564311889576854,12.204042529059771,28.549771818157307,0.031564311889576854,12.204042529059771,23.1440893490622,0.031564311889576854,-999.0,27.00097556721795,0.031564311889576854,-999.0,12.203402939473591,0.031564311889576854,12.204042529059771,14.896236948042084,0.031564311889576854,14.89698109479761,23.12638574017451,0.031564311889576854,22.9279553254689,14.896236948042084,0.031564311889576854,-999.0,23.144089349062195,0.031564311889576854,-999.0,14.896236948042084,0.031564311889576854,14.89698109479761,23.1440893490622,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.896236948042084,0.031564311889576854,-999.0,14.896236948042084,0.031564311889576854,-999.0,27.00097556721795,0.005314277324655464,-999.0,453208.2964404187 
 07/03  15:15:00,36.1,25.089776732119315,43.215135324782366,-23.1610691698491,1143.4799566865663,13.354434479510745,-188.4772203531347,23.113128102375704,-290.29272232538506,-290.29272232538506,22.93680712991274,22.93680712991274,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,658.4722088357797,205.1298974390643,12.246829633815102,0.031564311889576854,12.247520928003958,28.535453476171238,0.031564311889576854,12.247520928003958,23.12638574017451,0.031564311889576854,-999.0,26.98319071638842,0.031564311889576854,-999.0,12.246829633815102,0.031564311889576854,12.247520928003958,14.939533154214367,0.031564311889576854,14.94035493657245,23.113128102375704,0.031564311889576854,22.93680712991274,14.939533154214367,0.031564311889576854,-999.0,23.12638574017451,0.031564311889576854,-999.0,14.939533154214367,0.031564311889576854,14.94035493657245,23.12638574017451,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.939533154214367,0.031564311889576854,-999.0,14.939533154214367,0.031564311889576854,-999.0,26.98319071638842,0.005314277324655464,-999.0,452843.7519987491 
 07/03  15:30:00,36.1,25.0919367883919,42.73550187334879,-23.41801041836688,1017.0926016834939,15.069097741447784,-99.10639483879986,23.097960742635156,-285.4825844772772,-285.4825844772772,22.94343594881215,22.94343594881215,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,660.1245868237346,205.62377813337793,12.279529799990383,0.031564311889576854,12.280132628780265,28.52468255631629,0.031564311889576854,12.280132628780265,23.113128102375704,0.031564311889576854,-999.0,26.96972876202212,0.031564311889576854,-999.0,12.279529799990383,0.031564311889576854,12.280132628780265,14.972132462382444,0.031564311889576854,14.97283614917953,23.097960742635156,0.031564311889576854,22.94343594881215,14.972132462382444,0.031564311889576854,-999.0,23.113128102375704,0.031564311889576854,-999.0,14.972132462382444,0.031564311889576854,14.97283614917953,23.113128102375704,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,14.972132462382444,0.031564311889576854,-999.0,14.972132462382444,0.031564311889576854,-999.0,26.96972876202212,0.005314277324655464,-999.0,453288.2446236313 
 07/03  15:45:00,36.1,25.09103931078906,42.19786826616458,-23.655606809337215,884.4867486345311,16.73210042094065,-13.764850700656096,23.080271134804367,-279.92719878552634,-279.92719878552634,22.95101962868242,22.95101962868242,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,662.2267109762187,206.27374241410402,12.316894490732116,0.031564311889576854,12.3173935181518,28.51221964799114,0.031564311889576854,12.3173935181518,23.09796074263515,0.031564311889576854,-999.0,26.954263534878564,0.031564311889576854,-999.0,12.316894490732116,0.031564311889576854,12.3173935181518,15.009381447279765,0.031564311889576854,15.00999618054386,23.080271134804367,0.031564311889576854,22.95101962868242,15.009381447279765,0.031564311889576854,-999.0,23.097960742635156,0.031564311889576854,-999.0,15.009381447279765,0.031564311889576854,15.00999618054386,23.09796074263515,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,15.009381447279765,0.031564311889576854,-999.0,15.009381447279765,0.031564311889576854,-999.0,26.954263534878564,0.005314277324655464,-999.0,453873.2124762848 
 07/03  16:00:00,36.1,25.087608452809988,41.62199143458936,-23.891535056332895,750.5953179688543,18.33618144620086,65.0094585020155,23.06380533156229,-274.2160643140355,-274.2160643140355,22.95986443259781,22.95986443259781,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,664.2451034543537,206.85954204744715,12.360435455729155,0.031564311889576854,12.360848763181641,28.497605876995607,0.031564311889576854,12.360848763181641,23.080271134804367,0.031564311889576854,-999.0,26.936224744361724,0.031564311889576854,-999.0,12.360435455729155,0.031564311889576854,12.360848763181641,15.052787799626614,0.031564311889576854,15.05333571972929,23.06380533156229,0.031564311889576854,22.95986443259781,15.052787799626614,0.031564311889576854,-999.0,23.080271134804367,0.031564311889576854,-999.0,15.052787799626614,0.031564311889576854,15.05333571972929,23.080271134804367,0.031564311889576854,-999.0,36.1,0.005314277324655464,-999.0,15.052787799626614,0.031564311889576854,-999.0,15.052787799626614,0.031564311889576854,-999.0,26.936224744361724,0.005314277324655464,-999.0,454400.4321462936 
 07/03  16:15:00,36.25,25.081669115653874,41.039015701954256,-24.068607307328058,598.4700001084574,19.915925473931562,132.6248549691214,23.04296586605886,-267.8998404985982,-267.8998404985982,22.96809733421885,22.96809733421885,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,662.8334351397425,206.91105488617328,12.40086439577349,0.031564311889576854,12.40132459377493,28.508690839760327,0.031564311889576854,12.40132459377493,23.06380533156229,0.031564311889576854,-999.0,26.91937905076545,0.031564311889576854,-999.0,12.40086439577349,0.031564311889576854,12.40132459377493,15.093094483611187,0.031564311889576854,15.09367693767239,23.04296586605886,0.031564311889576854,22.96809733421885,15.093094483611187,0.031564311889576854,-999.0,23.06380533156229,0.031564311889576854,-999.0,15.093094483611187,0.031564311889576854,15.09367693767239,23.06380533156229,0.031564311889576854,-999.0,36.25,0.005314277324655464,-999.0,15.093094483611187,0.031564311889576854,-999.0,15.093094483611187,0.031564311889576854,-999.0,26.91937905076545,0.005314277324655464,-999.0,454446.79370114714 
 07/03  16:30:00,36.400000000000006,25.074656833557174,40.47631356616193,-24.292862002420907,462.2177680729482,21.338649219146962,186.66067135358296,23.02644605511626,-261.7109530848793,-261.7109530848793,22.97851706697057,22.97851706697057,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,659.775083831917,206.2502757813925,12.451903299529665,0.031564311889576854,12.452503540318093,28.51619789093527,0.031564311889576854,12.452503540318093,23.04296586605886,0.031564311889576854,-999.0,26.89822605545339,0.031564311889576854,-999.0,12.451903299529665,0.031564311889576854,12.452503540318093,15.143980349700374,0.031564311889576854,15.14473362815579,23.02644605511626,0.031564311889576854,22.97851706697057,15.143980349700374,0.031564311889576854,-999.0,23.04296586605886,0.031564311889576854,-999.0,15.143980349700374,0.031564311889576854,15.14473362815579,23.04296586605886,0.031564311889576854,-999.0,36.400000000000006,0.005314277324655464,-999.0,15.143980349700374,0.031564311889576854,-999.0,15.143980349700374,0.031564311889576854,-999.0,26.89822605545339,0.005314277324655464,-999.0,453852.09250684443 
 07/03  16:45:00,36.550000000000004,25.06813069296613,40.18025622060183,-24.450246301987743,422.41703732379,22.55234564833322,174.5629241567121,23.015657166833144,-257.2268439277359,-257.2268439277359,22.98677697244187,22.98677697244187,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,656.9848051563716,205.74829947582322,12.492400161999752,0.031564311889576854,12.49313011479445,28.52734238789304,0.031564311889576854,12.49313011479445,23.02644605511626,0.031564311889576854,-999.0,26.88146071966045,0.031564311889576854,-999.0,12.492400161999752,0.031564311889576854,12.49313011479445,15.184355787594493,0.031564311889576854,15.18520716496516,23.015657166833144,0.031564311889576854,22.98677697244187,15.184355787594493,0.031564311889576854,-999.0,23.02644605511626,0.031564311889576854,-999.0,15.184355787594493,0.031564311889576854,15.18520716496516,23.02644605511626,0.031564311889576854,-999.0,36.550000000000004,0.005314277324655464,-999.0,15.184355787594493,0.031564311889576854,-999.0,15.184355787594493,0.031564311889576854,-999.0,26.88146071966045,0.005314277324655464,-999.0,453400.3138318321 
 07/03  17:00:00,36.7,25.0625528558164,39.976820090052406,-24.529644882716415,396.5131399713143,23.62765765216436,160.60035702572566,23.004864420800146,-253.6236071803828,-253.6236071803828,22.99217141658343,22.99217141658343,1.0,0.0,0.0,0.0,0.0,124.50308983140535,86.86262081260838,654.9569192752253,205.6204226012876,12.518865307624365,0.031564311889576854,12.519684315664069,28.543274689708294,0.031564311889576854,12.519684315664069,23.01565716683314,0.031564311889576854,-999.0,26.87047579805619,0.031564311889576854,-999.0,12.518865307624365,0.031564311889576854,12.519684315664069,15.2107414334396,0.031564311889576854,15.21163994125881,23.004864420800146,0.031564311889576854,22.99217141658343,15.2107414334396,0.031564311889576854,-999.0,23.015657166833144,0.031564311889576854,-999.0,15.2107414334396,0.031564311889576854,15.21163994125881,23.01565716683314,0.031564311889576854,-999.0,36.7,0.005314277324655464,-999.0,15.2107414334396,0.031564311889576854,-999.0,15.2107414334396,0.031564311889576854,-999.0,26.87047579805619,0.005314277324655464,-999.0,453285.22464475 
 07/03  17:15:00,36.425000000000004,25.020830727874852,39.67837633952936,-24.179436193937562,370.19444305021284,28.067573654835947,181.71064707406128,22.998086290721453,-204.9892211032684,-204.9892211032684,22.99756778959993,22.99756778959993,0.7839860869374905,0.0,0.0,0.0,0.0,85.88197611600921,59.91765775535527,504.71315469941396,140.59319573524155,12.545292755962342,0.024827719023718112,12.546206043224396,28.094175393274895,0.024827719023718112,12.546206043224396,23.00486442080015,0.024745981365183866,-999.0,26.385266453790756,0.024827719023718112,-999.0,12.545292755962342,0.024827719023718112,12.546206043224396,14.90589145262254,0.024827719023718112,15.23808216903963,22.998086290721453,0.024745981365183866,22.99756778959993,14.90589145262254,0.024745981365183866,-999.0,23.004864420800146,0.024745981365183866,-999.0,14.90589145262254,0.024745981365183866,15.23808216903963,23.00486442080015,0.024745981365183866,-999.0,36.425000000000004,0.0041800811211167846,-999.0,14.90589145262254,0.024745981365183866,-999.0,14.90589145262254,0.024745981365183866,-999.0,26.385266453790756,0.0041800811211167846,-999.0,299085.93500525795 
 07/03  17:30:00,36.150000000000006,24.993480507103868,39.367458612068134,-23.796444676046715,343.52922814880293,28.611426041546608,201.22618464482073,23.000233678558985,-197.48391161739437,-197.48391161739437,23.00095685463928,23.00095685463928,0.7901642704765632,0.0,0.0,0.0,0.0,86.77373625151264,60.53981598942743,486.56941292546685,132.45888546199004,12.89357572376576,0.02503391572077781,12.89408989107225,28.04792136102058,0.02503391572077781,12.89408989107225,22.998086290721446,0.024940991477322205,-999.0,26.385487082942273,0.02503391572077781,-999.0,12.89357572376576,0.02503391572077781,12.89408989107225,15.258119803090095,0.02503391572077781,15.25468858773245,23.000233678558985,0.024940991477322205,23.00095685463928,15.258119803090095,0.024940991477322205,-999.0,22.998086290721453,0.024940991477322205,-999.0,15.258119803090095,0.024940991477322205,15.25468858773245,22.998086290721446,0.024940991477322205,-999.0,36.150000000000006,0.004214797114148302,-999.0,15.258119803090095,0.024940991477322205,-999.0,15.258119803090095,0.024940991477322205,-999.0,26.385487082942273,0.004214797114148302,-999.0,293127.58229194966 
 07/03  17:45:00,35.875,24.971983676517663,39.0374603809163,-23.399607420366518,313.3565395812055,29.183499090134,222.1074712059193,22.999590898324996,-192.29617905230816,-192.29617905230816,22.99988316072051,22.99988316072051,0.7666181712887641,0.0,0.0,0.0,0.0,83.55989284670918,58.297599660494775,474.30670047986524,126.65839008603635,12.883968481299107,0.02427218538307504,12.884883408206155,27.983716445392915,0.02427218538307504,12.884883408206155,23.00023367855899,0.0241977750587756,-999.0,26.36426959128229,0.02427218538307504,-999.0,12.883968481299107,0.02427218538307504,12.884883408206155,15.23240573075215,0.02427218538307504,15.24942748753049,22.999590898324996,0.0241977750587756,22.99988316072051,15.23240573075215,0.0241977750587756,-999.0,23.000233678558985,0.0241977750587756,-999.0,15.23240573075215,0.0241977750587756,15.24942748753049,23.00023367855899,0.0241977750587756,-999.0,35.875,0.004086549545333322,-999.0,15.23240573075215,0.0241977750587756,-999.0,15.23240573075215,0.0241977750587756,-999.0,26.36426959128229,0.004086549545333322,-999.0,282996.6826932288 
 07/03  18:00:00,35.6,24.953122518468717,38.70042793381015,-23.102267488489858,284.3513700886647,29.848063110775954,241.0096752591473,22.999737225713922,-186.6851965172168,-186.6851965172168,23.0002045508375,23.0002045508375,0.7450001885829347,0.0,0.0,0.0,0.0,80.77799602841974,56.356741415176565,462.0701911548247,120.96854304105678,12.902025729304565,0.02356730435583197,12.902565049650706,27.923993041682078,0.02356730435583197,12.902565049650706,22.999590898324996,0.023515418310225324,-999.0,26.34853358667014,0.02356730435583197,-999.0,12.902025729304565,0.02356730435583197,12.902565049650706,15.240117712844642,0.02356730435583197,15.25100229910375,22.999737225713922,0.023515418310225324,23.0002045508375,15.240117712844642,0.023515418310225324,-999.0,22.999590898324996,0.023515418310225324,-999.0,15.240117712844642,0.023515418310225324,15.25100229910375,22.999590898324996,0.023515418310225324,-999.0,35.6,0.003967873324138883,-999.0,15.240117712844642,0.023515418310225324,-999.0,15.240117712844642,0.023515418310225324,-999.0,26.34853358667014,0.003967873324138883,-999.0,273625.3407955003 
 07/03  18:15:00,35.300000000000004,24.914378450297722,38.35607884387607,-22.569385692899402,256.5611842060256,32.50611592118571,258.82409517979045,22.99971807405522,-156.92949668262827,-156.92949668262827,23.00013138714304,23.00013138714304,0.6294429293905224,0.0,0.0,0.0,0.0,68.76142465451525,47.97308696826646,389.5566702775512,94.59893365283575,12.912328127897569,0.019810848279952758,12.912551813460823,27.90779013355446,0.019810848279952758,12.912551813460823,22.999737225713925,0.01986793293997135,-999.0,26.39073303510946,0.019810848279952758,-999.0,12.912328127897569,0.019810848279952758,12.912551813460823,15.279962581990283,0.019810848279952758,15.2506437970009,22.99971807405522,0.01986793293997135,23.00013138714304,15.279962581990283,0.01986793293997135,-999.0,22.999737225713922,0.01986793293997135,-999.0,15.279962581990283,0.01986793293997135,15.2506437970009,22.999737225713925,0.01986793293997135,-999.0,35.300000000000004,0.0033354233149339857,-999.0,15.279962581990283,0.01986793293997135,-999.0,15.279962581990283,0.01986793293997135,-999.0,26.39073303510946,0.0033354233149339857,-999.0,204631.89221531153 
 07/03  18:30:00,35.0,24.884086545353963,37.96471904619555,-22.06477182121909,215.45231934124996,32.9537259778258,284.93312588203077,22.999702304635196,-149.69770217679024,-149.69770217679024,23.00014096297239,23.00014096297239,0.6006149027626861,0.0,0.0,0.0,0.0,66.4505456485798,46.36084580133475,373.51329276657265,88.45698208854895,12.882269331327457,0.018887407363643506,12.883056264471996,27.89486344836776,0.018887407363643506,12.883056264471996,22.99971807405522,0.0189579961163293,-999.0,26.436817481933495,0.018887407363643506,-999.0,12.882269331327457,0.018887407363643506,12.883056264471996,15.282283130807768,0.018887407363643506,15.25069071856471,22.999702304635196,0.0189579961163293,23.00014096297239,15.282283130807768,0.0189579961163293,-999.0,22.99971807405522,0.0189579961163293,-999.0,15.282283130807768,0.0189579961163293,15.25069071856471,22.99971807405522,0.0189579961163293,-999.0,35.0,0.0031799495907048874,-999.0,15.282283130807768,0.0189579961163293,-999.0,15.282283130807768,0.0189579961163293,-999.0,26.436817481933495,0.0031799495907048874,-999.0,195573.327651873 
 07/03  18:45:00,34.699999999999996,24.85623297618716,37.55090214084186,-21.62361554838351,172.7237817070621,33.49500871354089,310.22068568953944,22.999703306203504,-143.12249057538747,-143.12249057538747,23.0001488476824,23.0001488476824,0.574785100125629,0.0,0.0,0.0,0.0,64.58151278545601,45.05686938520187,358.66865511825586,82.92722861517011,12.850950510791177,0.01806633173316302,12.850715554163449,27.889458596157745,0.01806633173316302,12.850715554163449,22.999702304635193,0.018142696169847015,-999.0,26.491918861912634,0.01806633173316302,-999.0,12.850950510791177,0.01806633173316302,12.850715554163449,15.28955518017226,0.01806633173316302,15.25072935364376,22.999703306203504,0.018142696169847015,23.0001488476824,15.28955518017226,0.018142696169847015,-999.0,22.999702304635196,0.018142696169847015,-999.0,15.28955518017226,0.018142696169847015,15.25072935364376,22.999702304635193,0.018142696169847015,-999.0,34.699999999999996,0.003041710442005735,-999.0,15.28955518017226,0.018142696169847015,-999.0,15.28955518017226,0.018142696169847015,-999.0,26.491918861912634,0.003041710442005735,-999.0,187740.84117450102 
 07/03  19:00:00,34.4,24.829634300886852,37.129971995164674,-21.208260026125718,132.79819794629634,34.0233145911483,332.11751030792016,22.999705926545115,-136.87210564517,-136.87210564517,23.00014834689825,23.00014834689825,0.5502145066773778,0.0,0.0,0.0,0.0,62.968076173170374,43.93121593477003,344.60309773542076,77.82696275806387,12.812496085621284,0.017291950994784706,12.812122230420337,27.8925324406165,0.017291950994784706,12.812122230420337,22.999703306203504,0.01736714229493442,-999.0,26.5572154810223,0.017291950994784706,-999.0,12.812496085621284,0.017291950994784706,12.812122230420337,15.29676644546145,0.017291950994784706,15.25072689980142,22.999705926545115,0.01736714229493442,23.00014834689825,15.29676644546145,0.01736714229493442,-999.0,22.999703306203504,0.01736714229493442,-999.0,15.29676644546145,0.01736714229493442,15.25072689980142,22.999703306203504,0.01736714229493442,-999.0,34.4,0.002911333007737232,-999.0,15.29676644546145,0.01736714229493442,-999.0,15.29676644546145,0.01736714229493442,-999.0,26.5572154810223,0.002911333007737232,-999.0,180685.4208466597 
 07/03  19:15:00,33.574999999999996,24.802883885746258,36.53740538740469,-20.797907814757313,91.12880453056168,34.591981951546856,390.0463264944752,23.13774134475278,-155.93756931811322,-155.93756931811322,23.00014703672744,23.00014703672744,0.4506975045627758,0.0,0.0,0.0,0.0,59.47997742615313,41.49765866940916,340.42302697606925,76.31570931019675,11.457868923112258,0.01416192976935656,11.45745999988022,28.584757289049406,0.01416192976935656,11.45745999988022,23.126978160420386,0.014225956601873441,-999.0,27.55945267479143,0.01416192976935656,-999.0,11.457868923112258,0.01416192976935656,11.45745999988022,14.557533595424726,0.01416192976935656,15.25072047996448,23.13774134475278,0.014225956601873441,23.00014703672744,14.557533595424726,0.014225956601873441,-999.0,23.12697816042038,0.014225956601873441,-999.0,14.557533595424726,0.014225956601873441,15.25072047996448,23.126978160420386,0.014225956601873441,-999.0,33.574999999999996,0.0023843517485805607,-999.0,14.557533595424726,0.014225956601873441,-999.0,14.557533595424726,0.014225956601873441,-999.0,27.55945267479143,0.0023843517485805607,-999.0,173995.80233243897 
 07/03  19:30:00,32.75,24.77942915346837,35.917534412475476,-20.099169895207922,56.21797629830231,34.78113840380665,436.43122630806295,22.941056902792244,-146.48807053994324,-146.48807053994324,22.93112932762361,22.93112932762361,0.5641904858846595,0.0,0.0,0.0,0.0,63.4246755193848,44.249773618175446,360.87869251950383,78.54703089893557,12.507843407533747,0.017518004328448036,12.50743174103585,27.615714024049023,0.017518004328448036,12.50743174103585,23.02123229520992,0.0178082844615953,-999.0,26.559437027116402,0.017518004328448036,-999.0,12.507843407533747,0.017518004328448036,12.50743174103585,14.978682111921763,0.017518004328448036,14.91253370535569,22.941056902792244,0.0178082844615953,22.93112932762361,14.978682111921763,0.0178082844615953,-999.0,23.021232295209913,0.0178082844615953,-999.0,14.978682111921763,0.0178082844615953,14.91253370535569,23.02123229520992,0.0178082844615953,-999.0,32.75,0.002949392133165102,-999.0,14.978682111921763,0.0178082844615953,-999.0,14.978682111921763,0.0178082844615953,-999.0,26.559437027116402,0.002949392133165102,-999.0,182031.12350010208 
 07/03  19:45:00,31.925000000000004,24.743399254990884,35.32917432563325,-20.82019542549408,40.43800376144265,36.299287335427785,465.48229780041345,23.021301827489687,-100.024040583447,-100.024040583447,23.02947154860388,23.02947154860388,0.4349354414171799,0.0,0.0,0.0,0.0,56.63433247119906,39.51232497990632,267.2589319654723,50.767316193421415,12.92386715955988,0.013343484607541038,12.923571883770993,27.91471847185216,0.013343484607541038,12.923571883770993,22.94105690279225,0.013728437924722649,-999.0,27.088949931564326,0.013343484607541038,-999.0,12.92386715955988,0.013343484607541038,12.923571883770993,15.819081522323168,0.013343484607541038,15.39441058815901,23.021301827489687,0.013728437924722649,23.02947154860388,15.819081522323168,0.013728437924722649,-999.0,22.941056902792244,0.013728437924722649,-999.0,15.819081522323168,0.013728437924722649,15.39441058815901,22.94105690279225,0.013728437924722649,-999.0,31.925000000000004,0.0022465554747341326,-999.0,15.819081522323168,0.013728437924722649,-999.0,15.819081522323168,0.013728437924722649,-999.0,27.088949931564326,0.0022465554747341326,-999.0,146654.36774732993 
 07/03  20:00:00,31.1,24.722748471233203,34.660649634805075,-19.23123915627001,0.0,35.47873989287382,510.32459480688226,22.991980544028532,-117.85030815618893,-117.85030815618893,22.98934908625515,22.98934908625515,0.45859277593378234,0.0,0.0,0.0,0.0,57.99637144462208,40.4625847288061,310.11630316387465,60.105182690221326,12.302940968907338,0.014356808485596527,12.30259615988697,27.674713467473367,0.014356808485596527,12.30259615988697,23.02130182748969,0.01447516540988074,-999.0,26.968939197320456,0.014356808485596527,-999.0,12.302940968907338,0.014356808485596527,12.30259615988697,15.060409858057907,0.014356808485596527,15.19781052265026,22.991980544028532,0.01447516540988074,22.98934908625515,15.060409858057907,0.01447516540988074,-999.0,23.021301827489687,0.01447516540988074,-999.0,15.060409858057907,0.01447516540988074,15.19781052265026,23.02130182748969,0.01447516540988074,-999.0,31.1,0.0024171622069993934,-999.0,15.060409858057907,0.01447516540988074,-999.0,15.060409858057907,0.01447516540988074,-999.0,26.968939197320456,0.0024171622069993934,-999.0,157139.5164445404 
 07/03  20:15:00,31.1,24.69258471377528,34.29172230940951,-19.253922265684242,0.0,36.42986186309485,476.2769739827428,23.002603749452454,-103.3613781428603,-103.3613781428603,23.00400972798574,23.00400972798574,0.42140283205105433,0.0,0.0,0.0,0.0,56.75862261842123,39.59903903610783,284.7586999309997,53.52694729468173,12.512599367757883,0.01344094331564151,12.51217877797953,27.798857762242964,0.01344094331564151,12.51217877797953,22.99198054402854,0.013301290422010453,-999.0,27.118662426852005,0.01344094331564151,-999.0,12.512599367757883,0.01344094331564151,12.51217877797953,15.39445194835859,0.01344094331564151,15.2696476671301,23.002603749452454,0.013301290422010453,23.00400972798574,15.39445194835859,0.013301290422010453,-999.0,22.991980544028532,0.013301290422010453,-999.0,15.39445194835859,0.013301290422010453,15.2696476671301,22.99198054402854,0.013301290422010453,-999.0,31.1,0.0022629639617735594,-999.0,15.39445194835859,0.013301290422010453,-999.0,15.39445194835859,0.013301290422010453,-999.0,27.118662426852005,0.0022629639617735594,-999.0,146153.380048936 
 07/03  20:30:00,31.1,24.668385302808655,33.98791813346351,-18.710340065457615,0.0,36.21290977546959,449.35531034234805,22.998655535509727,-104.6066301321789,-104.6066301321789,22.99869812527378,22.99869812527378,0.41850009636564756,0.0,0.0,0.0,0.0,56.63198067495137,39.51068419182654,288.1811594479523,54.364021874540526,12.36224291484863,0.013341630171105116,12.361768233240793,27.825437301301527,0.013341630171105116,12.361768233240793,23.002603749452458,0.013209667567503268,-999.0,27.150725357581972,0.013341630171105116,-999.0,12.36224291484863,0.013341630171105116,12.361768233240793,15.259559683782012,0.013341630171105116,15.2436208138415,22.998655535509727,0.013209667567503268,22.99869812527378,15.259559683782012,0.013209667567503268,-999.0,23.002603749452454,0.013209667567503268,-999.0,15.259559683782012,0.013209667567503268,15.2436208138415,23.002603749452458,0.013209667567503268,-999.0,31.1,0.002246243255366389,-999.0,15.259559683782012,0.013209667567503268,-999.0,15.259559683782012,0.013209667567503268,-999.0,27.150725357581972,0.002246243255366389,-999.0,146713.25006183286 
 07/03  20:45:00,31.1,24.645175255243796,33.72401947917239,-18.419819124427462,0.0,36.19398948745997,425.9141816361499,23.00011228420786,-100.75569694370415,-100.75569694370415,23.00067223224514,23.00067223224514,0.4059307704782953,0.0,0.0,0.0,0.0,56.19192945914466,39.20367171568232,281.59878794496296,52.6712252112851,12.356507500924524,0.012987688465476314,12.35597716906778,27.888439316675598,0.012987688465476314,12.35597716906778,22.99865553550973,0.012812925444953148,-999.0,27.226714408989878,0.012987688465476314,-999.0,12.356507500924524,0.012987688465476314,12.35597716906778,15.309686140580927,0.012987688465476314,15.25329393800116,23.00011228420786,0.012812925444953148,23.00067223224514,15.309686140580927,0.012812925444953148,-999.0,22.998655535509727,0.012812925444953148,-999.0,15.309686140580927,0.012812925444953148,15.25329393800116,22.99865553550973,0.012812925444953148,-999.0,31.1,0.0021866523988619533,-999.0,15.309686140580927,0.012812925444953148,-999.0,15.309686140580927,0.012812925444953148,-999.0,27.226714408989878,0.0021866523988619533,-999.0,144517.37574214712 
 07/03  21:00:00,31.1,24.623737610149504,33.487568759592214,-18.073808962788224,0.0,36.05523742580112,404.7265469400928,22.99955137060851,-99.21819238941316,-99.21819238941316,22.99994385789607,22.99994385789607,0.3984217736220482,0.0,0.0,0.0,0.0,55.938737326317295,39.027026041616715,279.76816458059847,52.175637847835276,12.297132651720482,0.012777553811705113,12.296546264034346,27.9311858435885,0.012777553811705113,12.296546264034346,23.00011228420786,0.012575909126204715,-999.0,27.278283349958585,0.012777553811705115,-999.0,12.297132651720482,0.012777553811705113,12.296546264034346,15.285558478871883,0.012777553811705113,15.24972490369075,22.99955137060851,0.012575909126204715,22.99994385789607,15.285558478871883,0.012575909126204715,-999.0,23.00011228420786,0.012575909126204715,-999.0,15.285558478871883,0.012575909126204715,15.24972490369075,23.00011228420786,0.012575909126204715,-999.0,31.1,0.002151273397742991,-999.0,15.285558478871883,0.012575909126204715,-999.0,15.285558478871883,0.012575909126204715,-999.0,27.278283349958585,0.002151273397742991,-999.0,143684.49308883864 
 07/03  21:15:00,31.1,24.603376017454384,33.305420142288646,-17.77754774675214,0.0,35.898216568869245,377.33078121239026,22.999651258104027,-97.32851713166201,-97.32851713166201,23.00022431469574,23.00022431469574,0.39100111949615457,0.0,0.0,0.0,0.0,55.7032295694876,38.86271830429367,221.37698084744025,41.01587889923012,12.262996021200605,0.0125776482853397,12.262673314857748,27.32732323448379,0.0125776482853397,12.262673314857748,22.999551370608508,0.012341681284950333,-999.0,27.32732323448379,0.0125776482853397,-999.0,12.262996021200605,0.0125776482853397,12.262673314857748,15.287127966443398,0.0125776482853397,15.25109914200915,22.999651258104027,0.012341681284950333,23.00022431469574,15.287127966443398,0.012341681284950333,-999.0,22.99955137060851,0.012341681284950333,-999.0,15.287127966443398,0.012341681284950333,15.25109914200915,22.999551370608508,0.012341681284950333,-999.0,31.1,0.0,-999.0,15.287127966443398,0.012341681284950333,-999.0,15.287127966443398,0.012341681284950333,-999.0,27.32732323448379,0.0,-999.0,133280.87609035653 
 07/03  21:30:00,31.1,24.58434056616604,33.14814268996523,-17.491367613882836,0.0,35.65725588206865,352.19963603027804,22.99958520667304,-95.95309639033667,-95.95309639033667,23.00017437094798,23.00017437094798,0.38605305060445094,0.0,0.0,0.0,0.0,55.40976064589218,38.657972543645705,219.9897866892378,40.78423994617851,12.22724270933341,0.01232232205218259,12.226722472402328,27.393927261710736,0.01232232205218259,12.226722472402328,22.999651258104027,0.012185498895201485,-999.0,27.393927261710736,0.01232232205218259,-999.0,12.22724270933341,0.01232232205218259,12.226722472402328,15.298173326584298,0.01232232205218259,15.25085441764512,22.99958520667304,0.012185498895201485,23.00017437094798,15.298173326584298,0.012185498895201485,-999.0,22.999651258104027,0.012185498895201485,-999.0,15.298173326584298,0.012185498895201485,15.25085441764512,22.999651258104027,0.012185498895201485,-999.0,31.1,0.0,-999.0,15.298173326584298,0.012185498895201485,-999.0,15.298173326584298,0.012185498895201485,-999.0,27.393927261710736,0.0,-999.0,132624.007816791 
 07/03  21:45:00,31.1,24.56584077854638,33.009923123013586,-17.219468157067773,0.0,35.42089253824156,328.6869157354782,22.99953300040725,-94.67674718334092,-94.67674718334092,23.00020739666348,23.00020739666348,0.38461746503301675,0.0,0.0,0.0,0.0,54.75085343003372,38.19826983490725,216.06426645628613,40.130016461421384,12.180085719214729,0.011722558617095891,12.180085626400162,27.56402590369581,0.011722558617095891,12.180085626400162,22.99958520667304,0.01214018562448056,-999.0,27.564025903695804,0.011722558617095891,-999.0,12.180085719214729,0.011722558617095891,12.180085626400162,15.370757811573359,0.011722558617095891,15.25101624365105,22.99953300040725,0.01214018562448056,23.00020739666348,15.370757811573359,0.01214018562448056,-999.0,22.99958520667304,0.01214018562448056,-999.0,15.370757811573359,0.01214018562448056,15.25101624365105,22.99958520667304,0.01214018562448056,-999.0,31.1,0.0,-999.0,15.370757811573359,0.01214018562448056,-999.0,15.370757811573359,0.01214018562448056,-999.0,27.564025903695804,0.0,-999.0,131028.4577483724 
 07/03  22:00:00,31.1,24.54781586023204,32.88736063725136,-16.955569022358162,0.0,35.14494619561174,306.4921932736022,22.999537176283997,-93.5690446126855,-93.5690446126855,23.00023349979637,23.00023349979637,0.3766545894450393,0.0,0.0,0.0,0.0,54.51674990924488,38.03494179714759,215.21577589837844,40.02080357129887,12.060472174136143,0.011500213462670805,12.060472056643599,27.632824454581264,0.011500213462670805,12.060472056643599,22.999533000407247,0.011888842935883744,-999.0,27.632824454581257,0.011500213462670805,-999.0,12.060472174136143,0.011500213462670805,12.060472056643599,15.299487884088146,0.011500213462670805,15.25114414900223,22.999537176283997,0.011888842935883744,23.00023349979637,15.299487884088146,0.011888842935883744,-999.0,22.99953300040725,0.011888842935883744,-999.0,15.299487884088146,0.011888842935883744,15.25114414900223,22.999533000407247,0.011888842935883744,-999.0,31.1,0.0,-999.0,15.299487884088146,0.011888842935883744,-999.0,15.299487884088146,0.011888842935883744,-999.0,27.632824454581257,0.0,-999.0,130572.47774456846 
 07/03  22:15:00,31.1,24.524837421365184,32.74281330689897,-16.639543721600667,0.0,35.32887916988315,293.5850972518146,22.999609179056698,-90.15711869832558,-90.15711869832558,23.000231411858,23.000231411858,0.35861925247189447,0.0,0.0,0.0,0.0,54.73274477807954,38.185635891683404,216.14220778982255,40.24961711420369,12.012118276769035,0.01170553700762844,12.012118208152197,27.57017683346553,0.01170553700762844,12.012118208152197,22.999537176284004,0.011319569934629781,-999.0,27.57017683346554,0.01170553700762844,-999.0,12.012118276769035,0.01170553700762844,12.012118208152197,15.206800893346534,0.01170553700762844,15.2511339181042,22.999609179056698,0.011319569934629781,23.000231411858,15.206800893346534,0.011319569934629781,-999.0,22.999537176283997,0.011319569934629781,-999.0,15.206800893346534,0.011319569934629781,15.2511339181042,22.999537176284004,0.011319569934629781,-999.0,31.1,0.0,-999.0,15.206800893346534,0.011319569934629781,-999.0,15.206800893346534,0.011319569934629781,-999.0,27.57017683346554,0.0,-999.0,128251.23258076908 
 07/03  22:30:00,31.1,24.504340913956664,32.601131236121155,-16.333291817935258,0.0,34.90768795116164,280.56180147740594,23.13657157002679,-88.79987039900516,-88.79987039900516,23.00019541047165,23.00019541047165,0.3,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,198.28687292409995,37.1362496497793,12.0562777843828,0.009469293566873056,12.056274894733582,28.428721560950393,0.009469293566873056,12.056274894733582,22.9996091790567,0.009469293566873056,-999.0,28.428721560950393,0.009469293566873056,-999.0,12.0562777843828,0.009469293566873056,12.056274894733582,15.855502219691356,0.009469293566873056,15.25095751131108,23.13657157002679,0.009469293566873056,23.00019541047165,15.855502219691356,0.009469293566873056,-999.0,22.999609179056698,0.009469293566873056,-999.0,15.855502219691356,0.009469293566873056,15.25095751131108,22.9996091790567,0.009469293566873056,-999.0,31.1,0.0,-999.0,15.855502219691356,0.009469293566873056,-999.0,15.855502219691356,0.009469293566873056,-999.0,28.428721560950393,0.0,-999.0,122171.36988294167 
 07/03  22:45:00,31.1,24.50345646086736,32.46440626333495,-14.3077911809315,0.0,32.7491560300457,267.78128313842916,22.94867551194403,-109.02140194752883,-109.02140194752883,22.93171421498661,22.93171421498661,0.38250450743190983,0.0,0.0,0.0,0.0,54.8055965574028,38.23646271446707,231.4520859476053,43.4219193775344,11.116990260364512,0.011773836402211397,11.116175218125814,27.688056316508636,0.011773836402211397,11.116175218125814,23.136571570026785,0.01207349157174977,-999.0,27.688056316508636,0.011773836402211397,-999.0,11.116990260364512,0.011773836402211397,11.116175218125814,14.298661684269597,0.011773836402211397,14.91539965343437,22.94867551194403,0.01207349157174977,22.93171421498661,14.298661684269597,0.01207349157174977,-999.0,23.13657157002679,0.01207349157174977,-999.0,14.298661684269597,0.01207349157174977,14.91539965343437,23.136571570026785,0.01207349157174977,-999.0,31.1,0.0,-999.0,14.298661684269597,0.01207349157174977,-999.0,14.298661684269597,0.01207349157174977,-999.0,27.688056316508636,0.0,-999.0,131217.61535966294 
 07/03  23:00:00,31.1,24.469009269324136,32.33338693404213,-16.6085494443345,0.0,35.04896860183135,255.35813590710765,23.01970950126977,-72.42926434785295,-72.42926434785295,23.02566224402798,23.02566224402798,0.31272714296895676,0.0,0.0,0.0,0.0,53.24221232401755,37.14572952838434,199.01643359665417,37.53086706464991,12.194074951958278,0.010198889331572427,12.194073571832035,28.053955734089623,0.010198889331572427,12.194073571832035,22.94867551194404,0.009871017077008442,-999.0,28.053955734089623,0.010198889331572427,-999.0,12.194074951958278,0.010198889331572427,12.194073571832035,15.764375733639238,0.010198889331572427,15.37574499573712,23.01970950126977,0.009871017077008442,23.02566224402798,15.764375733639238,0.009871017077008442,-999.0,22.94867551194403,0.009871017077008442,-999.0,15.764375733639238,0.009871017077008442,15.37574499573712,22.94867551194404,0.009871017077008442,-999.0,31.1,0.0,-999.0,15.764375733639238,0.009871017077008442,-999.0,15.764375733639238,0.009871017077008442,-999.0,28.053955734089623,0.0,-999.0,123526.96260054572 
 07/03  23:15:00,30.825000000000003,24.449931887322776,32.153860000996325,-15.26251160697284,0.0,33.763237800351085,255.87123052887506,23.10226196605581,-89.1020356360591,-89.1020356360591,22.99014524936511,22.99014524936511,0.3643836402920504,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,200.11920018089617,37.28984099550453,11.631413022408525,0.009469293566873056,11.6314109402081,28.451446443005064,0.009469293566873056,11.6314109402081,23.01970950126977,0.009469293566873056,-999.0,28.451446443005064,0.009469293566873056,-999.0,11.631413022408525,0.009469293566873056,11.6314109402081,15.43177982613569,0.009469293566873056,15.20171172188906,23.10226196605581,0.009469293566873056,22.99014524936511,15.43177982613569,0.009469293566873056,-999.0,23.01970950126977,0.009469293566873056,-999.0,15.43177982613569,0.009469293566873056,15.20171172188906,23.01970950126977,0.009469293566873056,-999.0,30.825000000000003,0.0,-999.0,15.43177982613569,0.009469293566873056,-999.0,15.43177982613569,0.009469293566873056,-999.0,28.451446443005064,0.0,-999.0,120722.3223577896 
 07/03  23:30:00,30.55,24.441520088471833,31.96928629496726,-13.949602393541227,0.0,32.269561389904396,254.40370064103024,22.96009196730195,-92.82801514355742,-92.82801514355742,22.9488690169721,22.9488690169721,0.33658020640126174,0.0,0.0,0.0,0.0,54.053168391736804,37.71151283144428,216.66709518502535,39.85322585938277,11.200038344435598,0.011044922789652396,11.199091379436094,27.88994106378549,0.011044922789652396,11.199091379436094,23.102261966055803,0.010623922610707577,-999.0,27.88994106378549,0.011044922789652396,-999.0,11.200038344435598,0.011044922789652396,11.199091379436094,14.546449329862762,0.011044922789652396,14.99945818316326,22.96009196730195,0.010623922610707577,22.9488690169721,14.546449329862762,0.010623922610707577,-999.0,23.10226196605581,0.010623922610707577,-999.0,14.546449329862762,0.010623922610707577,14.99945818316326,23.102261966055803,0.010623922610707577,-999.0,30.55,0.0,-999.0,14.546449329862762,0.010623922610707577,-999.0,14.546449329862762,0.010623922610707577,-999.0,27.88994106378549,0.0,-999.0,125268.8712132018 
 07/03  23:45:00,30.275,24.4080471755769,31.889046091938535,-15.565091705891177,0.0,33.898161757893284,227.85438992195003,23.01535421687612,-63.98002065238916,-63.98002065238916,23.01995401634903,23.01995401634903,0.3,5.199329214881615,5.199329214881615,0.0,0.0,52.58743617635421,36.688908960247126,192.90294262485014,35.64518084586784,12.001366726051845,0.009469293566873056,12.001363694683056,28.394006391587258,0.009469293566873056,12.001363694683056,22.960091967301953,0.009469293566873056,-999.0,28.394006391587258,0.009469293566873056,-999.0,12.001366726051845,0.009469293566873056,12.001363694683056,15.802383556923226,0.009469293566873056,15.34777468011022,23.01535421687612,0.009469293566873056,23.01995401634903,16.34104056295247,0.009469293566873056,-999.0,22.96009196730195,0.009469293566873056,-999.0,15.802383556923226,0.009469293566873056,15.34777468011022,22.960091967301953,0.009469293566873056,-999.0,30.275,0.0,-999.0,15.802383556923226,0.009469293566873056,-999.0,15.802383556923226,0.009469293566873056,-999.0,28.394006391587258,0.0,-999.0,123921.52451651004 
 07/03  24:00:00,30.0,24.389199673252193,31.734134788118098,-14.467473758854437,0.0,32.538843919809096,227.78927699537388,22.993242859507813,-77.257373181807,-77.257373181807,22.99232289156194,22.99232289156194,0.3074342030205168,0.0,0.0,0.0,0.0,52.58743617635421,36.688908960247126,198.44163356970128,36.292326357044445,11.411367265543959,0.009469293566873056,11.41136533778213,28.45073882022125,0.009469293566873056,11.41136533778213,23.01535421687612,0.009703949069663084,-999.0,28.45073882022125,0.009469293566873056,-999.0,11.411367265543959,0.009469293566873056,11.41136533778213,15.213223332232964,0.009469293566873056,15.21238216865351,22.993242859507813,0.009703949069663084,22.99232289156194,15.213223332232964,0.009703949069663084,-999.0,23.01535421687612,0.009703949069663084,-999.0,15.213223332232964,0.009703949069663084,15.21238216865351,23.01535421687612,0.009703949069663084,-999.0,30.0,0.0,-999.0,15.213223332232964,0.009703949069663084,-999.0,15.213223332232964,0.009703949069663084,-999.0,28.45073882022125,0.0,-999.0,119824.55918317553 
