row_index,simulation_type,T_env_start_measured,T_zone_start_measured,T_env_start_model,T_zone_start_model,T_env_measured,T_env_predicted,T_env_error,T_zone_measured,T_zone_predicted,T_zone_error,SAT_sp,ZAT_sp,T_cor_used,T_out_used,Qsg_used,Qint_used,integral_error_predicted_end,prev_zat_sp_predicted_end,damper_signal_predicted_end,m_fan_predicted_end,Q_air_last_predicted_W,Q_reheat_last_predicted_W,Q_hvac_last_predicted_W,n_pi_loops
0,rollout,20.0,24.0,20.0,24.0,20.316447094,20.27768207819847,-0.03876501580153047,22.0244188476,22.122472418003568,0.0980535704035681,14.950504303,24.8687839508,24.0,18.0,0.0,50.0,0.0,24.8687839508,0.0,0.080939,-196.29119046189865,267.17426070713304,70.88307024523439,6
1,rollout,20.3164482117,22.0244178772,20.27768207819847,22.122472418003568,20.5275044316,20.46381678033255,-0.06368765126745046,22.0266505424,22.053457442558436,0.02680690015843723,14.950504303,24.8687839508,24.0,19.0,0.0,50.0,0.0,24.8687839508,0.0,0.080939,-192.2059276634864,282.25594018553613,90.05001252204974,6
2,rollout,20.5275039673,22.0266513824,20.46381678033255,22.053457442558436,20.7436509031,20.652414196062924,-0.09123670703707631,22.2301548781,22.234935014980174,0.004780136880174979,16.0,26.0,24.0,20.0,0.0,50.0,0.0,26.0,0.0,0.080939,-168.25769310244576,300.0,131.74230689755424,6
3,rollout,20.7436504364,22.2301559448,20.652414196062924,22.234935014980174,20.9729564198,20.8531527407117,-0.11980367908829948,22.3758744901,22.36292017473025,-0.012954315369750447,16.0,26.0,24.0,21.3,0.0,50.0,0.0,26.0,0.0,0.080939,-171.80116786878114,300.0,128.19883213121886,6
4,rollout,20.9729576111,22.3758735657,20.8531527407117,22.36292017473025,21.1795978825,21.037018596830265,-0.14257928566973632,22.5090976622,22.47918761524175,-0.029910046958249836,16.0,26.0,24.0,21.0,0.0,50.0,0.0,26.0,0.0,0.080939,-174.99894796509906,300.0,125.00105203490094,6
5,rollout,21.1795978546,22.509098053,21.037018596830265,22.47918761524175,21.3653403259,21.20498455555283,-0.16035577034717008,22.6291780187,22.585386236567672,-0.043791782132327484,16.0,26.0,24.0,20.7,0.0,50.0,0.0,26.0,0.0,0.080939,-177.9194467968936,300.0,122.0805532031064,6
6,rollout,21.3653411865,22.6291770935,21.20498455555283,22.585386236567672,21.410172882,21.261987759038572,-0.14818512296142927,21.3637961683,21.320875565919277,-0.04292060238072182,16.651714325,19.0249099731,24.0,20.5,0.0,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-506.45693916413575,0.0,-506.45693916413575,6
7,rollout,21.4101734161,21.3637962341,21.261987759038572,21.320875565919277,21.3717752631,21.24170921388636,-0.1300660492136423,21.2323788058,21.14538104792539,-0.0869977578746095,16.651714325,19.0249099731,24.0,20.4,0.0,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-479.2839525387038,0.0,-479.2839525387038,6
8,rollout,21.3717765808,21.2323799133,21.24170921388636,21.14538104792539,21.3315151723,21.215576539435517,-0.11593863286448425,21.2044653307,21.11706074285501,-0.08740458784498983,16.651714325,19.0249099731,24.0,20.4,0.0,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-475.4972278022209,0.0,-475.4972278022209,6
9,rollout,21.3315162659,21.2044639587,21.215576539435517,21.11706074285501,21.296411929,21.192266908089298,-0.10414502091070332,21.1848057761,21.10325557442967,-0.08155020167032845,16.651714325,19.0249099731,24.0,20.5,0.0,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-473.9311548981401,0.0,-473.9311548981401,6
10,rollout,21.2964115143,21.1848068237,21.192266908089298,21.10325557442967,21.276533893,21.18043912440991,-0.09609476859008836,21.1740161706,21.097201872216925,-0.07681429838307707,16.651714325,19.0249099731,24.0,21.1,1.815,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-473.1742851476334,0.0,-473.1742851476334,6
11,rollout,21.2765350342,21.1740150452,21.18043912440991,21.097201872216925,21.2855684803,21.19207396289868,-0.09349451740132153,21.2417373547,21.167528014412934,-0.07420934028706583,16.651714325,19.0249099731,24.0,21.7,55.72619567,50.0,3734.731653961003,19.0249099731,100.0,0.31797464285714283,-480.09518764058663,0.0,-480.09518764058663,6
12,rollout,21.2855682373,21.2417373657,21.19207396289868,21.167528014412934,21.3377367049,21.239078633680236,-0.09865807121976289,21.4582533342,21.413859374456827,-0.04439395974317151,16.0,20.0,24.0,22.4,22.77,50.0,2494.833803855473,20.0,62.957142393588555,0.23016986719712945,-419.9040733614817,0.0,-419.9040733614817,6
13,rollout,21.3377361298,21.4582538605,21.239078633680236,21.413859374456827,21.3926316037,21.293730508971173,-0.09890109472882713,21.2830096275,21.231778423567967,-0.05123120393203351,16.0,20.0,24.0,23.0,117.7942964,50.0,4162.155711126019,20.0,100.0,0.31797464285714283,-559.6798364910696,0.0,-559.6798364910696,6
14,rollout,21.3926315308,21.2830085754,21.293730508971173,21.231778423567967,21.4285953534,21.328709177523574,-0.09988617587642423,21.2025161187,21.125725166195572,-0.07679095250442813,16.0,20.0,24.0,24.0,65.67801958,50.0,4162.155711126019,20.0,100.0,0.31797464285714283,-545.825989866987,0.0,-545.825989866987,6
15,rollout,21.4285964966,21.2025165558,21.328709177523574,21.125725166195572,21.6658326648,21.524623071907843,-0.14120959289215662,22.9555796479,22.879597986795876,-0.07598166110412308,15.9549388885,24.5820922852,24.0,25.0,177.4316214,180.0,0.0,24.5820922852,0.0,0.080939,-184.92779543915069,180.01220034077045,-4.915595098380237,6
16,rollout,21.6658325195,22.9555797577,21.524623071907843,22.879597986795876,21.9625013759,21.782131626610887,-0.1803697492891132,23.1308519993,23.082357747022023,-0.0484942522779761,15.9549388885,24.5820922852,24.0,26.0,129.2898191,180.0,0.0,24.5820922852,0.0,0.080939,-192.40492804102698,152.40865978939055,-39.99626825163642,6
17,rollout,21.9625015259,23.1308517456,21.782131626610887,23.082357747022023,22.3110647749,22.088538813110546,-0.22252596178945439,23.5487139467,23.482527533152936,-0.06618641354706511,15.9549388885,24.5820922852,24.0,27.0,333.23752,180.0,0.0,24.5820922852,0.0,0.080939,-202.91225282469955,113.61847360493762,-89.29377921976193,6
18,rollout,22.3110656738,23.5487136841,22.088538813110546,23.482527533152936,22.6495743182,22.39085445134078,-0.2587198668592201,23.729233716,23.64700936215454,-0.0822243538454579,15.9549388885,24.5820922852,24.0,27.6,329.361975,180.0,0.0,24.5820922852,0.0,0.080939,-207.68104141886477,96.01340273766894,-111.66763868119583,6
19,rollout,22.6495742798,23.7292327881,22.39085445134078,23.64700936215454,23.0393094891,22.738677068483433,-0.3006324206165658,24.3078614485,24.205668615006672,-0.10219283349332642,14.5,26.0,24.0,28.3,502.1707031,180.0,0.0,26.0,0.0,0.080939,-261.6410748468924,184.0922912574154,-77.54878358947701,6
20,rollout,23.0393104553,24.3078613281,22.738677068483433,24.205668615006672,23.4235471405,23.087037594377882,-0.3365095461221159,24.543720698,24.42931781981276,-0.11440287818724215,14.5,26.0,24.0,28.7,518.8843589,180.0,0.0,26.0,0.0,0.080939,-268.1348671243009,160.1189758160519,-108.01589130824902,6
21,rollout,23.4235477448,24.5437202454,23.087037594377882,24.42931781981276,23.6844544001,23.341290065719203,-0.3431643343807984,23.4561969996,23.31991735003073,-0.13627964956926775,16.0,20.0,24.0,29.2,632.8191194,180.0,2571.582112102514,20.0,100.0,0.31797464285714283,-785.2496833007117,0.0,-785.2496833007117,6
22,rollout,23.6844558716,23.4561958313,23.341290065719203,23.31991735003073,23.862308227,23.518869511302256,-0.34343871569774365,23.4830152328,23.29327440599184,-0.1897408268081584,16.0,20.0,24.0,29.4,649.8086212,180.0,2571.582112102514,20.0,100.0,0.31797464285714283,-775.1802803337669,0.0,-775.1802803337669,6
23,rollout,23.8623085022,23.4830150604,23.518869511302256,23.29327440599184,24.0402447487,23.693988940447408,-0.34625580825259306,23.6369899259,23.437089496163082,-0.19990042973691757,16.0,20.0,24.0,29.6,701.6350699,180.0,2571.582112102514,20.0,100.0,0.31797464285714283,-789.5627740539006,0.0,-789.5627740539006,6
24,rollout,24.0402450562,23.6369895935,23.693988940447408,23.437089496163082,24.2077901607,23.860570042796336,-0.3472201179036638,23.7319936086,23.530155257677983,-0.20183835092201718,16.0,20.0,24.0,29.7,703.0527701,180.0,2571.582112102514,20.0,100.0,0.31797464285714283,-799.7973894748475,0.0,-799.7973894748475,6
25,rollout,24.2077903748,23.7319946289,23.860570042796336,23.530155257677983,24.3026762648,23.965573878544255,-0.3371023862557436,23.5301598497,23.32784658971095,-0.20231325998904737,16.0,20.0,24.0,29.8,493.4677368,180.0,2571.582112102514,20.0,100.0,0.31797464285714283,-780.2674766295584,0.0,-780.2674766295584,6
26,rollout,24.3026771545,23.5301589966,23.965573878544255,23.32784658971095,24.2595746586,23.951493509936554,-0.3080811486634438,23.0071022486,22.803517815539696,-0.20358443306030338,16.0,20.0,24.0,29.7,89.94650763,180.0,3513.767620598635,20.0,100.0,0.31797464285714283,-727.0309501306115,0.0,-727.0309501306115,6
27,rollout,24.2595748901,23.0071029663,23.951493509936554,22.803517815539696,24.3059832321,24.00652251408683,-0.2994607180131723,23.7742217128,23.63595143794976,-0.1382702748502389,17.7000007629,22.0,24.0,29.6,180.2523886,180.0,2474.1898491011084,22.0,64.34828158838258,0.2334673629305471,-465.0214664529507,0.0,-465.0214664529507,6
28,rollout,24.3059825897,23.7742214203,24.00652251408683,23.63595143794976,24.4162148877,24.1251736213817,-0.2910412663183024,23.8967387721,23.740625746031103,-0.15611302606889765,17.7000007629,22.0,24.0,29.4,474.8740792,180.0,4015.5100055625608,22.0,100.0,0.31797464285714283,-642.9161872390413,0.0,-642.9161872390413,6
29,rollout,24.4162139893,23.8967380524,24.1251736213817,23.740625746031103,24.4983275452,24.215740890748247,-0.2825866544517517,23.8836934369,23.715691439369067,-0.1680019975309328,17.7000007629,18.0,24.0,29.1,426.4738543,180.0,1722.187723809331,18.0,100.0,0.31797464285714283,-640.099548311077,0.0,-640.099548311077,6
30,rollout,24.4983272552,23.8836936951,24.215740890748247,23.715691439369067,24.5599148003,24.287451195159257,-0.27246360514074297,23.9092809166,23.739924929257757,-0.169355987342243,17.7000007629,18.0,24.0,28.7,424.6044764,180.0,1722.187723809331,18.0,100.0,0.31797464285714283,-642.1708618034335,0.0,-642.1708618034335,6
31,rollout,24.5599136353,23.909280777,24.287451195159257,23.739924929257757,24.5524149717,24.30158539755381,-0.2508295741461879,23.5330225032,23.376582782698307,-0.15643972050169452,16.6140785217,19.5571098328,24.0,28.3,269.3540575,180.0,2508.5213368613713,19.5571098328,100.0,0.31797464285714283,-723.1950451361778,0.0,-723.1950451361778,6
32,rollout,24.5524139404,23.5330238342,24.30158539755381,23.376582782698307,24.4923350758,24.26762181406323,-0.22471326173677042,23.4064329715,23.2421551775217,-0.16427779397830022,16.6140785217,19.5571098328,24.0,27.7,221.8666509,180.0,2508.5213368613713,19.5571098328,100.0,0.31797464285714283,-706.2761296390554,0.0,-706.2761296390554,6
33,rollout,24.4923343658,23.4064331055,24.26762181406323,23.2421551775217,24.3940083119,24.198265371489082,-0.19574294041091633,23.2354748796,23.080661170254785,-0.1548137093452162,16.6140785217,19.5571098328,24.0,27.1,126.7057476,180.0,2508.5213368613713,19.5571098328,100.0,0.31797464285714283,-689.4553757136623,0.0,-689.4553757136623,6
34,rollout,24.3940086365,23.2354736328,24.198265371489082,23.080661170254785,24.2724778856,24.10689937189875,-0.1655785137012522,23.1301664643,22.987654162137765,-0.14251230216223476,16.6140785217,19.5571098328,24.0,26.2,96.50280202,180.0,2508.5213368613713,19.5571098328,100.0,0.31797464285714283,-679.3159597183648,0.0,-679.3159597183648,6
35,rollout,24.2724781036,23.1301670074,24.10689937189875,22.987654162137765,24.1078139234,23.97824064578208,-0.1295732776179186,22.7609968965,22.634595108470595,-0.12640178802940483,16.6140785217,19.5571098328,24.0,25.4,53.955,50.0,3479.160705064626,19.5571098328,100.0,0.31797464285714283,-643.4775621109727,0.0,-643.4775621109727,6
36,rollout,24.1078147888,22.7609977722,23.97824064578208,22.634595108470595,23.9398804683,23.842260458391824,-0.09762000990817654,22.6361000273,22.517800904762126,-0.11829912253787356,16.6140785217,19.5571098328,24.0,25.4,38.445,50.0,3479.160705064626,19.5571098328,100.0,0.31797464285714283,-629.7192509252712,0.0,-629.7192509252712,6
37,rollout,23.9398803711,22.636100769,23.842260458391824,22.517800904762126,23.8698143933,23.781494662573447,-0.0883197307265533,23.8847939532,23.79453330245956,-0.09026065074043998,14.5,26.0,24.0,23.0,24.09,50.0,0.0,26.0,0.0,0.080939,-250.1279387427089,226.59565935946517,-23.53227938324372,6
38,rollout,23.8698139191,23.8847942352,23.781494662573447,23.79453330245956,23.8364927688,23.759506926779313,-0.07698584202068659,23.9214829716,23.879694454485204,-0.04178851711479581,14.5,26.0,24.0,21.7,11.385,50.0,0.0,26.0,0.0,0.080939,-253.99607948126862,212.3155354910608,-41.68054399020781,6
39,rollout,23.8364944458,23.9214820862,23.759506926779313,23.879694454485204,23.7915921535,23.729606875955213,-0.061985277544788886,23.9788797209,23.951191334851096,-0.027688386048904334,16.0,26.0,24.0,20.4,14.70273145,50.0,0.0,26.0,0.0,0.080939,-215.33133403687913,205.05526281850769,-10.276071218371442,6
40,rollout,23.7915916443,23.9788799286,23.729606875955213,23.951191334851096,23.7287518164,23.684847617851734,-0.04390419854826533,23.9366870062,23.92134071516444,-0.01534629103555929,16.0,26.0,24.0,19.3,0.0,50.0,0.0,26.0,0.0,0.080939,-214.6776226728661,207.46858743186323,-7.20903524100288,6
41,rollout,23.7287521362,23.9366874695,23.684847617851734,23.92134071516444,23.6497067788,23.62589997079091,-0.023806808009087632,23.8989648831,23.894547701707545,-0.00441718139245495,16.0,26.0,24.0,18.2,0.0,50.0,0.0,26.0,0.0,0.080939,-213.96966965471532,210.08215748411737,-3.887512170597944,6
42,rollout,23.6497077942,23.8989639282,23.62589997079091,23.894547701707545,23.5603873881,23.557404859456575,-0.0029825286434252973,23.8558557535,23.863169920155805,0.007314166655806531,16.0,26.0,24.0,17.3,0.0,50.0,0.0,26.0,0.0,0.080939,-213.1403569637397,213.1437544510316,0.0033974872919202426,6
43,rollout,23.5603866577,23.8558559418,23.557404859456575,23.863169920155805,23.4617121008,23.480090923605317,0.01837882280531744,23.8078904393,23.82738981179325,0.019499372493250178,16.0,26.0,24.0,16.4,0.0,50.0,0.0,26.0,0.0,0.080939,-212.1904391948686,216.65059257329915,4.460153378430562,6
44,rollout,23.4617118835,23.8078918457,23.480090923605317,23.82738981179325,23.2579177635,23.31704083506711,0.05912307156711094,22.5997581506,22.621666204400643,0.021908053800643756,14.5,22.0,24.0,15.8,0.0,50.0,2187.2248536578154,22.0,50.41464743857367,0.2004396836501852,-552.818816349372,0.0,-552.818816349372,6
45,rollout,23.2579174042,22.5997581482,23.31704083506711,22.621666204400643,22.9792099741,23.082097210710234,0.10288723661023269,22.1943549856,22.190284812810944,-0.004070172789056414,14.5,22.0,24.0,15.2,0.0,50.0,2929.2165434648828,22.0,60.7426276240825,0.22492067787706438,-582.602284857456,0.0,-582.602284857456,6
46,rollout,22.9792098999,22.194355011,23.082097210710234,22.190284812810944,22.6965655457,22.837645400142293,0.14107985444229243,21.9810671561,21.98622636797003,0.005159211870029878,14.5,22.0,24.0,14.8,0.0,50.0,3099.560753497383,22.0,62.09800461326589,0.22813340443651303,-573.5207603624518,0.0,-573.5207603624518,6
47,rollout,22.6965656281,21.9810676575,22.837645400142293,21.98622636797003,22.4284252145,22.601655371677115,0.17323015717711598,21.8569620137,21.875813581284003,0.018851567584004414,14.5,22.0,24.0,14.4,0.0,50.0,2982.3524252444176,22.0,58.655892839499145,0.21997437266570363,-544.0282323875501,0.0,-544.0282323875501,6
48,rollout,22.4284248352,21.856962204,22.601655371677115,21.875813581284003,22.1860663201,22.384079654697757,0.19801333459775705,21.7889536328,21.817391206377817,0.028437573577818398,14.5,22.0,24.0,14.2,0.0,50.0,2709.1064780425118,22.0,52.60208524174823,0.20562469090904018,-504.0366516173617,0.0,-504.0366516173617,6
49,rollout,22.1860656738,21.7889537811,22.384079654697757,21.817391206377817,21.9698557989,22.185678600500395,0.21582280160039602,21.7577282898,21.790858176160782,0.033129886360782734,14.5,22.0,24.0,13.9,0.0,50.0,2356.8655110893383,22.0,45.27967541151551,0.18826796969531345,-459.54771257591193,0.0,-459.54771257591193,6
50,rollout,21.9698562622,21.7577285767,22.185678600500395,21.790858176160782,21.8781921156,22.089482512452967,0.21129039685296647,22.6692213525,22.760257600825664,0.09103624832566481,17.7000007629,24.0,24.0,13.8,0.0,50.0,0.0,24.0,0.0,0.080939,-135.95478682043168,128.0918165553583,-7.862970265073386,6
51,rollout,21.8781929016,22.6692218781,22.089482512452967,22.760257600825664,21.8360382117,22.04251167240491,0.20647346070490968,22.6942401876,22.817381318960585,0.1231411313605868,17.7000007629,24.0,24.0,13.7,0.0,50.0,0.0,24.0,0.0,0.080939,-138.61518565726345,118.27034740595437,-20.344838251309085,6
52,rollout,21.8360385895,22.6942405701,22.04251167240491,22.817381318960585,21.7978370441,22.000966695821734,0.20312965172173492,22.6770389107,22.8032394840309,0.12620057333090173,17.7000007629,24.0,24.0,13.6,0.0,50.0,0.0,24.0,0.0,0.080939,-138.31664053547507,119.3724948218815,-18.94414571359357,6
53,rollout,21.7978363037,22.6770401001,22.000966695821734,22.8032394840309,21.6696651128,21.888109626298313,0.21844451349831218,21.6873974557,21.81490555833752,0.12750810263752044,17.7000007629,18.0,24.0,13.5,0.0,50.0,2799.8127531130503,18.0,100.0,0.31797464285714283,-444.70445898201297,0.0,-444.70445898201297,6
54,rollout,21.6696643829,21.6873970032,21.888109626298313,21.81490555833752,21.5016002141,21.736262426267178,0.23466221216717642,21.535602664,21.64175920358697,0.1061565395869728,17.7000007629,18.0,24.0,13.4,0.0,50.0,2799.8127531130503,18.0,100.0,0.31797464285714283,-421.3423351269909,0.0,-421.3423351269909,6
55,rollout,21.5016002655,21.5356025696,21.736262426267178,21.64175920358697,21.434864358,21.662702233617523,0.22783787561752433,22.3629043551,22.473518709621636,0.11061435452163693,16.0,24.0,24.0,13.3,0.0,50.0,0.0,24.0,0.0,0.080939,-174.38121467375666,156.23196926612977,-18.149245407626893,6
56,rollout,21.4348640442,22.362903595,21.662702233617523,22.473518709621636,21.4129681641,21.631853736594003,0.21888557249400264,22.3933776657,22.526653057796555,0.1332753920965537,16.0,24.0,24.0,13.3,0.0,50.0,0.0,24.0,0.0,0.080939,-176.76941387879165,147.41538714688076,-29.354026731910892,6
57,rollout,21.4129676819,22.3933773041,21.631853736594003,22.526653057796555,21.3949243114,21.6062666475639,0.21134233616389864,22.3860472839,22.51925064640105,0.13320336250104958,16.0,24.0,24.0,13.3,0.0,50.0,0.0,24.0,0.0,0.080939,-176.6396969353778,147.89426683223326,-28.745430103144542,6
58,rollout,21.3949241638,22.3860473633,21.6062666475639,22.51925064640105,21.3906995256,21.592608955194393,0.2019094295943944,22.3836518283,22.512798448977165,0.1291466206771652,16.0,24.0,24.0,13.9,1.485,50.0,0.0,24.0,0.0,0.080939,-176.44536458245318,148.61168904072173,-27.833675541731452,6
59,rollout,21.3907012939,22.3836517334,21.592608955194393,22.512798448977165,21.3786019878,21.57362867719882,0.1950266893988193,22.0583061164,22.160071398506343,0.10176528210634217,16.0,22.0,24.0,14.6,58.55607957,50.0,588.7133238663804,22.0,13.49437046025501,0.11292546776998985,-233.97732154408922,0.0,-233.97732154408922,6
60,rollout,21.3786010742,22.0583057404,21.57362867719882,22.160071398506343,21.3622152944,21.545160406948543,0.18294511254854484,21.9678144113,22.018334734602256,0.050520323302254866,16.0,22.0,24.0,15.8,23.925,50.0,739.9018828151885,22.0,15.067115782378904,0.11665343475479187,-235.4072985866792,0.0,-235.4072985866792,6
61,rollout,21.3622169495,21.9678153992,21.545160406948543,22.018334734602256,21.3942332826,21.553681133670565,0.15944785107056703,22.0885189168,22.106310659898366,0.01779174309836762,16.0,22.0,24.0,17.0,119.0683878,50.0,873.5931272883391,22.0,18.41639865975002,0.1245924289542727,-254.55762611317607,0.0,-254.55762611317607,6
62,rollout,21.3942337036,22.08852005,21.553681133670565,22.106310659898366,21.4532079032,21.584675235748886,0.13146733254888687,22.0944315282,22.093037541482218,-0.0013939867177832355,16.0,22.0,24.0,18.4,118.3605563,50.0,1057.2833704478714,22.0,22.010268646264123,0.13311118178025633,-271.56682504573365,0.0,-271.56682504573365,6
63,rollout,21.4532089233,22.0944328308,21.584675235748886,22.093037541482218,21.5662584258,21.661125522461962,0.09486709666196091,22.3741699101,22.3565115369298,-0.01765837317019958,16.0,22.0,24.0,19.8,165.0533408,180.0,1525.2109409777822,22.0,33.67219104020969,0.16075409449624628,-341.73131670192123,0.0,-341.73131670192123,6
64,rollout,21.5662574768,22.374168396,21.661125522461962,22.3565115369298,21.7474337469,21.803238869719014,0.055805122819013064,22.8580227503,22.906108817994472,0.0480860676944701,12.8000001907,24.0,24.0,21.0,209.380991,180.0,0.0,24.0,0.0,0.080939,-272.81574026483923,112.83844582956881,-159.97729443527044,6
65,rollout,21.7474327087,22.8580226898,21.803238869719014,22.906108817994472,21.978268402,21.99520546898313,0.0169370669831288,23.0955991112,23.141340709071592,0.0457415978715936,12.8000001907,24.0,24.0,22.2,297.120158,180.0,0.0,24.0,0.0,0.080939,-279.5206476361601,88.08575086317774,-191.43489677298237,6
66,rollout,21.9782676697,23.0956001282,21.99520546898313,23.141340709071592,22.2206330233,22.20069621098091,-0.01993681231908795,23.2544839317,23.283661286758598,0.029177355058596532,12.8000001907,24.0,24.0,23.2,323.3944953,180.0,0.0,24.0,0.0,0.080939,-283.476058391115,73.48344982275457,-209.99260856836042,6
67,rollout,22.2206325531,23.2544841766,22.20069621098091,23.283661286758598,22.4802164923,22.423492560457202,-0.05672393184279656,23.4699794662,23.47948698735032,0.00950752115031861,12.8000001907,24.0,24.0,24.1,393.4954187,180.0,0.0,24.0,0.0,0.080939,-288.6842132526216,54.25635815911498,-234.4278550935066,6
68,rollout,22.48021698,23.4699783325,22.423492560457202,23.47948698735032,22.7446594473,22.653169563735545,-0.09148988356445287,23.6369118961,23.627907510331116,-0.009004385768882628,12.8000001907,24.0,24.0,25.0,418.1074349,180.0,0.0,24.0,0.0,0.080939,-292.7557668881149,39.225289182719436,-253.53047770539547,6
69,rollout,22.7446594238,23.6369113922,22.653169563735545,23.627907510331116,23.0266619433,22.900180939192957,-0.12648100410704188,23.8740828164,23.845789485866923,-0.02829333053307792,12.8000001907,24.0,24.0,25.9,496.9062356,180.0,0.0,24.0,0.0,0.080939,-298.54053850242747,17.86948524845755,-280.67105325396994,6
70,rollout,23.0266609192,23.8740844727,22.900180939192957,23.845789485866923,23.229525505,23.087433128383825,-0.14209237661617635,23.0667867058,23.0403573184345,-0.026429387365499935,12.8000001907,22.0,24.0,26.6,508.5705081,180.0,2688.508243379061,22.0,64.16820536242983,0.23304051809072718,-807.6220340355784,0.0,-807.6220340355784,6
71,rollout,23.2295246124,23.0667877197,23.087433128383825,23.0403573184345,23.3477080966,23.20395450608867,-0.14375359051133074,22.6899113505,22.638413584294078,-0.05149776620592306,12.8000001907,22.0,24.0,27.3,585.9484111,180.0,4250.050051804518,22.0,91.2857107523279,0.2973186713184924,-984.9071557558017,0.0,-984.9071557558017,6
72,rollout,23.3477096558,22.6899108887,23.20395450608867,22.638413584294078,23.427292018,23.28525038114055,-0.14204163685944948,22.5924134496,22.487983911874316,-0.10442953772568231,12.8000001907,22.0,24.0,27.8,626.0118392,180.0,4770.207758975176,22.0,99.84722253127961,0.3176125058020206,-1030.3824683368537,0.0,-1030.3824683368537,6
73,rollout,23.4272918701,22.592414856,23.28525038114055,22.487983911874316,23.6212533893,23.455303910646276,-0.1659494786537259,23.5852712181,23.51257582278486,-0.07269539531514013,16.7433452606,21.0998268127,24.0,28.3,624.281796,180.0,3843.684923239434,21.0998268127,99.01612759694338,0.3156425145816636,-720.0877323432492,0.0,-720.0877323432492,6
74,rollout,23.6212539673,23.585269928,23.455303910646276,23.51257582278486,23.7996640605,23.61980930841214,-0.17985475208785928,23.5607298796,23.461475503545664,-0.09925437605433629,16.7433452606,21.0998268127,24.0,28.5,616.1062069,180.0,3843.684923239434,21.0998268127,100.0,0.31797464285714283,-714.1901966996032,0.0,-714.1901966996032,6
75,rollout,23.7996635437,23.5607299805,23.61980930841214,23.461475503545664,23.9478147111,23.75832007669494,-0.18949463440506165,23.5787690001,23.465583129702008,-0.11318587039799155,16.7433452606,21.0998268127,24.0,28.7,571.0052776,180.0,3843.684923239434,21.0998268127,100.0,0.31797464285714283,-714.4825720966807,0.0,-714.4825720966807,6
76,rollout,23.9478149414,23.5787696838,23.75832007669494,23.465583129702008,24.0861613864,23.888776942639634,-0.19738444376036668,23.6750944595,23.553199337696583,-0.12189512180341566,16.7433452606,21.0998268127,24.0,28.7,591.8202484,180.0,3843.684923239434,21.0998268127,100.0,0.31797464285714283,-723.3965606426354,0.0,-723.3965606426354,6
77,rollout,24.0861625671,23.6750946045,23.888776942639634,23.553199337696583,24.1828231465,23.984395335358247,-0.19842781114175168,23.5911628698,23.465202740163196,-0.12596012963680536,16.7433452606,21.0998268127,24.0,28.8,478.3471966,180.0,3843.684923239434,21.0998268127,100.0,0.31797464285714283,-715.209957856529,0.0,-715.209957856529,6
78,rollout,24.1828231812,23.5911636353,23.984395335358247,23.465202740163196,24.2508947341,24.055080299986784,-0.19581443411321686,23.5538644096,23.422296822937128,-0.1315675866628716,16.7433452606,21.0998268127,24.0,28.9,423.6056223,180.0,3843.684923239434,21.0998268127,100.0,0.31797464285714283,-710.548481822729,0.0,-710.548481822729,6
79,rollout,24.2508945465,23.5538635254,24.055080299986784,23.422296822937128,24.2290118271,24.051660181834823,-0.17735164526517622,22.914881272,22.799595246310982,-0.11528602568901647,14.5,20.0,24.0,28.9,216.3686579,180.0,3033.304613951245,20.0,100.0,0.31797464285714283,-890.8011046621035,0.0,-890.8011046621035,6
80,rollout,24.2290115356,22.9148807526,24.051660181834823,22.799595246310982,24.1576363583,24.001440813212522,-0.15619554508747768,22.8060737283,22.66244446591148,-0.1436292623885187,14.5,20.0,24.0,28.8,227.3332997,180.0,3033.304613951245,20.0,100.0,0.31797464285714283,-869.6708323886613,0.0,-869.6708323886613,6
81,rollout,24.1576347351,22.8060741425,24.001440813212522,22.66244446591148,24.0552352907,23.921322940311725,-0.13391235038827531,22.6215591615,22.483328916054543,-0.13823024544545603,14.5,20.0,24.0,28.6,122.8774965,180.0,3815.074495552344,20.0,100.0,0.31797464285714283,-851.0354252754449,0.0,-851.0354252754449,6
82,rollout,24.0552368164,22.6215591431,23.921322940311725,22.483328916054543,23.9518187623,23.837888859087364,-0.11392990321263596,22.5680071668,22.43684171651478,-0.13116545028521998,14.5,20.0,24.0,28.3,129.819488,180.0,3815.074495552344,20.0,100.0,0.31797464285714283,-845.3676898184538,0.0,-845.3676898184538,6
83,rollout,23.9518203735,22.5680065155,23.837888859087364,22.43684171651478,23.8032867591,23.715615486678914,-0.08767127242108685,22.1568399157,22.03529186693235,-0.12154804876765013,14.5,20.0,24.0,28.0,44.385,50.0,3815.074495552344,20.0,100.0,0.31797464285714283,-804.8246568605167,0.0,-804.8246568605167,6
84,rollout,23.8032875061,22.1568393707,23.715615486678914,22.03529186693235,23.7894659385,23.697839759607568,-0.09162617889243307,23.4194553068,23.31287046217523,-0.10658484462476991,12.8000001907,24.0,24.0,28.0,52.59964202,50.0,0.0,24.0,0.0,0.080939,-283.13094721857675,74.75750643685046,-208.3734407817263,6
85,rollout,23.7894668579,23.4194564819,23.697839759607568,23.31287046217523,23.8037238176,23.711561136641528,-0.09216268095847369,23.4552768309,23.387013096182308,-0.06826373471769287,12.8000001907,24.0,24.0,26.9,21.12,50.0,0.0,24.0,0.0,0.080939,-286.6589395961312,61.73311783173929,-224.92582176439188,6
86,rollout,23.8037223816,23.4552764893,23.711561136641528,23.387013096182308,23.7953578928,23.708764206253953,-0.08659368654604549,23.4427483777,23.380727207188514,-0.06202117051148548,12.8000001907,24.0,24.0,25.9,10.065,50.0,0.0,24.0,0.0,0.080939,-286.6188313588236,61.88118653854353,-224.73764482028008,6
87,rollout,23.7953567505,23.4427490234,23.708764206253953,23.380727207188514,23.7684449899,23.690751777047826,-0.07769321285217501,23.4340305124,23.376613808012312,-0.057416704387687645,12.8000001907,24.0,24.0,24.9,11.96649567,50.0,0.0,24.0,0.0,0.080939,-286.5279449100392,62.21671459564426,-224.31123031439495,6
88,rollout,23.7684440613,23.4340305328,23.690751777047826,23.376613808012312,23.7232522248,23.657293441757105,-0.06595878304289471,23.3998612265,23.348651257027225,-0.051209969472775896,12.8000001907,24.0,24.0,24.0,0.0,50.0,0.0,24.0,0.0,0.080939,-285.8253012638051,64.81068389038782,-221.01461737341728,6
89,rollout,23.7232513428,23.3998603821,23.657293441757105,23.348651257027225,23.6660590195,23.6133365183992,-0.052722501100799235,23.3723975874,23.32816350665852,-0.04423408074147872,12.8000001907,24.0,24.0,23.2,0.0,50.0,0.0,24.0,0.0,0.080939,-285.2767208327727,66.83589368403204,-218.44082714874065,6
90,rollout,23.6660575867,23.3723983765,23.6133365183992,23.32816350665852,23.615803238,23.574084336973495,-0.04171890102650622,23.4377032242,23.401335675576817,-0.0363675486231827,16.0577697754,23.6413230896,24.0,22.8,0.0,50.0,0.0,23.6413230896,0.0,0.080939,-198.88440735516107,24.128175666774965,-174.7562316883861,6
91,rollout,23.6158027649,23.437702179,23.574084336973495,23.401335675576817,23.5663927425,23.535493328105787,-0.030899414394212954,23.417868724,23.39054230297831,-0.027326421021690805,16.0577697754,23.6413230896,24.0,22.4,0.0,50.0,0.0,23.6413230896,0.0,0.080939,-198.70042852068107,24.807375500263262,-173.89305302041782,6
92,rollout,23.5663909912,23.4178695679,23.535493328105787,23.39054230297831,23.4810094452,23.468034760735925,-0.012974684464076347,22.9664795659,22.954058282656423,-0.012421283243575942,15.0486869812,22.5499286652,24.0,22.1,0.0,50.0,1146.8599137026988,22.5499286652,27.07180045749194,0.14510881624741895,-386.5933212817557,0.0,-386.5933212817557,6
93,rollout,23.481010437,22.9664802551,23.468034760735925,22.954058282656423,23.358413555,23.367476129599005,0.009062574599006723,22.7317099985,22.718760923997266,-0.012949074502735414,15.0486869812,22.5499286652,24.0,21.8,0.0,50.0,1677.0664901044515,22.5499286652,35.330920506205565,0.16468587454923045,-424.3892096864875,0.0,-424.3892096864875,6
94,rollout,23.3584136963,22.731710434,23.367476129599005,22.718760923997266,23.2812627639,23.299556048915175,0.018293285015175798,23.1549874482,23.137530550102653,-0.01745689809734685,12.8000001907,24.0,24.0,21.6,0.0,50.0,0.0,24.0,0.0,0.080939,-279.5774037743566,87.87622263281669,-191.7011811415399,6
95,rollout,23.2812633514,23.1549873352,23.299556048915175,23.137530550102653,23.2280290396,23.25299599746599,0.0249669578659919,23.1505387635,23.150564085986133,2.5322486134626843e-05,12.8000001907,24.0,24.0,21.4,0.0,50.0,0.0,24.0,0.0,0.080939,-280.42630239351377,84.74231974442397,-195.68398264908978,6
96,rollout,23.2280292511,23.1505393982,23.25299599746599,23.150564085986133,23.178674585,23.209935642094198,0.03126105709419846,23.126400274,23.132165324139912,0.005765050139910244,12.8000001907,24.0,24.0,21.3,0.0,50.0,0.0,24.0,0.0,0.080939,-279.9635046424763,86.45084320763559,-193.51266143484074,6
97,rollout,23.1786746979,23.1263999939,23.209935642094198,23.132165324139912,23.1318729911,23.168691175775674,0.036818184675674104,23.1025327601,23.112055824319988,0.009523064219987276,12.8000001907,24.0,24.0,21.2,0.0,50.0,0.0,24.0,0.0,0.080939,-279.41822721873746,88.46385919643183,-190.95436802230563,6
98,rollout,23.1318740845,23.1025333405,23.168691175775674,23.112055824319988,23.1069457961,23.144718459793896,0.037772663693896646,23.2380675749,23.251223015216432,0.013155440316431566,16.0,24.0,24.0,21.3,0.0,50.0,0.0,24.0,0.0,0.080939,-196.27360886896176,75.41120238786228,-120.86240648109948,6
99,rollout,23.1069450378,23.238067627,23.144718459793896,23.251223015216432,23.0909473963,23.129022016033698,0.03807461973369897,23.2369736894,23.255296994969285,0.018323305569285964,16.0,24.0,24.0,21.3,0.0,50.0,0.0,24.0,0.0,0.080939,-196.54727310662682,74.40090843106475,-122.14636467556207,6
100,rollout,23.0909461975,23.2369728088,23.129022016033698,23.255296994969285,23.0728162991,23.111884506140633,0.039068207040632075,23.2285992418,23.24825868229229,0.01965944049228696,16.0,24.0,24.0,21.1,0.0,50.0,0.0,24.0,0.0,0.080939,-196.3733140022747,75.0431181452619,-121.3301958570128,6
101,rollout,23.0728168488,23.2285995483,23.111884506140633,23.24825868229229,23.0524678959,23.092970082165575,0.04050218626557367,23.2187749015,23.23950972702681,0.02073482552680872,16.0,24.0,24.0,20.9,0.0,50.0,0.0,24.0,0.0,0.080939,-196.14128359650033,75.89971131485989,-120.24157228164044,6
102,rollout,23.0524673462,23.2187747955,23.092970082165575,23.23950972702681,23.0242437894,23.067674009441614,0.04343022004161412,23.2058730392,23.228405665636522,0.022532626436522207,16.0,24.0,24.0,20.4,0.0,50.0,0.0,24.0,0.0,0.080939,-195.85337018912065,76.96260933192818,-118.89076085719248,6
103,rollout,23.0242424011,23.205871582,23.067674009441614,23.228405665636522,22.9888971763,23.036513672076758,0.04761649577675797,23.1893250767,23.21443025509223,0.025105178392227145,16.0,24.0,24.0,19.9,0.0,50.0,0.0,24.0,0.0,0.080939,-195.48755696526962,78.31309229063201,-117.1744646746376,6
104,rollout,22.9888954163,23.1893253326,23.036513672076758,23.21443025509223,22.9101422402,22.970242832153325,0.06010059195332573,22.7597918986,22.78376649553831,0.02397459693830939,15.9101200104,22.4286346436,24.0,19.3,0.0,50.0,1037.7436554989854,22.4286346436,24.394348997406198,0.13876230196681677,-321.4934026265911,0.0,-321.4934026265911,6
105,rollout,22.9101409912,22.7597923279,22.970242832153325,22.78376649553831,22.7919349183,22.867772016685592,0.07583709838559116,22.5703910197,22.578772448087154,0.008381428387153278,15.9101200104,22.4286346436,24.0,18.6,0.0,50.0,1504.9259463760918,22.4286346436,31.685521030025853,0.15604497846615697,-349.6254109995674,0.0,-349.6254109995674,6
106,rollout,22.791934967,22.5703907013,22.867772016685592,22.578772448087154,22.6707881025,22.759904087062125,0.08911598456212388,22.4589675826,22.465333513200754,0.00636593060075441,15.9101200104,22.4286346436,24.0,18.5,2.145,50.0,1682.1030215841563,22.4286346436,34.10977830258461,0.16179133227667764,-355.7664778147247,0.0,-355.7664778147247,6
107,rollout,22.6707878113,22.4589672089,22.759904087062125,22.465333513200754,22.568666316,22.666555029089505,0.0978887130895032,22.4558622476,22.464839997166514,0.008977749566515314,15.9101200104,22.4286346436,24.0,18.3,59.83794549,50.0,1768.3828543650275,22.4286346436,35.76121735668379,0.16570583145495554,-363.9172106978147,0.0,-363.9172106978147,6
108,rollout,22.5686664581,22.4558620453,22.666555029089505,22.464839997166514,22.4561369921,22.56605279733773,0.10991580523772981,22.0864486993,22.12276144356724,0.03631274426723863,17.7000007629,18.0,24.0,18.9,24.255,50.0,2667.9882206271363,18.0,100.0,0.31797464285714283,-474.00128395213414,0.0,-474.00128395213414,6
109,rollout,22.4561367035,22.0864486694,22.56605279733773,22.12276144356724,22.3685507954,22.48498415659138,0.1164333611913797,22.1192300909,22.15075944154521,0.0315293506452079,17.7000007629,18.0,24.0,19.4,115.4087307,50.0,2667.9882206271363,18.0,100.0,0.31797464285714283,-473.97063747330566,0.0,-473.97063747330566,6
110,rollout,22.3685512543,22.1192302704,22.48498415659138,22.15075944154521,22.2940766042,22.413639504297834,0.11956290009783288,22.0138939964,22.04936161781945,0.03546762141944981,17.7000007629,18.0,24.0,20.3,60.47298408,50.0,2667.9882206271363,18.0,100.0,0.31797464285714283,-463.83203220212835,0.0,-463.83203220212835,6
111,rollout,22.2940750122,22.0138950348,22.413639504297834,22.04936161781945,22.3365052835,22.43702955657017,0.10052427307017098,22.7220607036,22.75878669591577,0.03672599231576967,14.5,22.0,24.0,21.1,172.3152619,180.0,926.4400931319176,22.0,25.352584156348115,0.14103366083589788,-389.78087868401417,0.0,-389.78087868401417,6
112,rollout,22.3365058899,22.7220611572,22.43702955657017,22.75878669591577,22.3774204823,22.464007104752778,0.08658662245277782,22.4607969817,22.491540205335152,0.03074322363515236,14.5,22.0,24.0,21.7,122.2668529,180.0,2093.3895546073527,22.0,46.6798782449964,0.1915869494829588,-515.1654961893963,0.0,-515.1654961893963,6
113,rollout,22.3774204254,22.4607963562,22.464007104752778,22.491540205335152,22.4522373241,22.51923498000386,0.06699765590385809,22.5171239354,22.520344741006845,0.0032208056068441238,14.5,22.0,24.0,22.4,330.8368044,180.0,3082.868579862076,22.0,66.56808827786763,0.23872909598715392,-642.8033745436884,0.0,-642.8033745436884,6
114,rollout,22.4522380829,22.517124176,22.51923498000386,22.520344741006845,22.5082124757,22.559841771467187,0.051629295767188665,22.3557528333,22.345080103274483,-0.010672730025515165,14.5,22.0,24.0,22.9,326.0023189,180.0,3883.591994370001,22.0,81.01557497325628,0.27297478895226857,-719.1076980809868,0.0,-719.1076980809868,6
115,rollout,22.5082130432,22.3557529449,22.559841771467187,22.345080103274483,22.6164345362,22.64755155607173,0.031117019871729212,22.4682275153,22.486479644813063,0.018252129513061988,14.5,20.0,24.0,23.3,509.5403113,180.0,3110.0247755290525,20.0,100.0,0.31797464285714283,-856.7179617720071,0.0,-856.7179617720071,6
116,rollout,22.6164340973,22.4682273865,22.64755155607173,22.486479644813063,22.6960349829,22.71529155985559,0.019256576955591242,22.4381362478,22.429988782492003,-0.008147465307995816,14.5,20.0,24.0,23.7,540.764517,180.0,3855.9686689729715,20.0,100.0,0.31797464285714283,-843.7877201896798,0.0,-843.7877201896798,6
117,rollout,22.6960353851,22.4381370544,22.71529155985559,22.429988782492003,22.8044256194,22.806917815202514,0.002492195802513919,22.6229419285,22.60240970744596,-0.02053222105404018,14.5,20.0,24.0,24.1,650.159358,180.0,3855.9686689729715,20.0,100.0,0.31797464285714283,-860.7154874937017,0.0,-860.7154874937017,6
118,rollout,22.8044242859,22.6229419708,22.806917815202514,22.60240970744596,22.9235664688,22.909243706614472,-0.014322762185528859,22.7284389884,22.701813040402804,-0.02662594799719642,14.5,20.0,24.0,24.4,679.3646442,180.0,3855.9686689729715,20.0,100.0,0.31797464285714283,-871.6294855767674,0.0,-871.6294855767674,6
119,rollout,22.9235668182,22.7284393311,22.909243706614472,22.701813040402804,23.0583368612,23.026768584828098,-0.03156827637190318,22.7805613593,22.751835068821165,-0.028726290478832794,13.9463033676,18.4664211273,24.0,24.8,729.5834909,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-937.8669523345295,0.0,-937.8669523345295,6
120,rollout,23.0583362579,22.7805614471,23.026768584828098,22.751835068821165,23.1744284671,23.12997241227061,-0.0444560548293893,22.8310991016,22.786068720552485,-0.04503038104751411,13.9463033676,18.4664211273,24.0,25.0,739.3866602,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-939.8702616833912,0.0,-939.8702616833912,6
121,rollout,23.1744289398,22.8311004639,23.12997241227061,22.786068720552485,23.2830953099,23.22725567748877,-0.055839632411228024,22.8770197413,22.82300741400323,-0.05401232729677119,13.9463033676,18.4664211273,24.0,25.3,730.3185855,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-943.8223772439161,0.0,-943.8223772439161,6
122,rollout,23.2830963135,22.8770198822,23.22725567748877,22.82300741400323,23.3822547656,23.31710123908571,-0.0651535265142904,22.9149909517,22.853696545623567,-0.06129440607643133,13.9463033676,18.4664211273,24.0,25.5,718.6380214,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-947.1679067060444,0.0,-947.1679067060444,6
123,rollout,23.3822555542,22.9149913788,23.31710123908571,22.853696545623567,23.4561639984,23.3859653438107,-0.07019865458930141,22.8701845665,22.803017962889452,-0.06716660361054849,13.9463033676,18.4664211273,24.0,25.7,649.7882838,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-942.3500767810194,0.0,-942.3500767810194,6
124,rollout,23.4561634064,22.8701858521,23.3859653438107,22.803017962889452,23.5128943656,23.440099851924835,-0.07279451367516643,22.8590964299,22.78600719112123,-0.0730892387787705,13.9463033676,18.4664211273,24.0,25.8,619.4570317,180.0,2589.6531495552554,18.4664211273,100.0,0.31797464285714283,-940.4447469441155,0.0,-940.4447469441155,6
125,rollout,23.5128936768,22.8590965271,23.440099851924835,22.78600719112123,23.5696027297,23.493546265068606,-0.07605646463139593,22.9135049768,22.854683968965944,-0.058821007834055195,14.5,20.0,24.0,25.9,494.5346672,180.0,3592.8455501545973,20.0,100.0,0.31797464285714283,-893.8871056191786,0.0,-893.8871056191786,6
126,rollout,23.5696029663,22.9135055542,23.493546265068606,22.854683968965944,23.5732621921,23.503029721159756,-0.07023247094024399,22.7712397945,22.6968533203687,-0.07438647413130184,14.5,20.0,24.0,25.8,434.2262578,180.0,3592.8455501545973,20.0,100.0,0.31797464285714283,-873.0817725212107,0.0,-873.0817725212107,6
127,rollout,23.573261261,22.7712402344,23.503029721159756,22.6968533203687,23.5226239728,23.46451867541363,-0.05810529738637271,22.546266301,22.469306485753933,-0.07695981524606665,14.5,20.0,24.0,25.7,276.8261154,180.0,3592.8455501545973,20.0,100.0,0.31797464285714283,-849.5432363642404,0.0,-849.5432363642404,6
128,rollout,23.5226249695,22.5462665558,23.46451867541363,22.469306485753933,23.4389718052,23.396106543279032,-0.04286526192096929,22.4147163653,22.33820228735001,-0.07651407794998732,14.5,20.0,24.0,25.2,212.85395,180.0,3592.8455501545973,20.0,100.0,0.31797464285714283,-835.2442282737061,0.0,-835.2442282737061,6
129,rollout,23.4389724731,22.4147167206,23.396106543279032,22.33820228735001,23.4747688174,23.420441177520043,-0.0543276398799577,23.7506753657,23.6902603426668,-0.06041502303320101,16.0,24.0,24.0,24.7,128.9326669,180.0,0.0,24.0,0.0,0.080939,-206.51154853244142,37.61551282198177,-168.89603571045967,6
130,rollout,23.4747695923,23.7506752014,23.420441177520043,23.6902603426668,23.5364368028,23.475379581297084,-0.06105722150291726,23.8054717776,23.781233637038866,-0.024238140561134713,16.0,24.0,24.0,23.7,90.98752998,180.0,0.0,24.0,0.0,0.080939,-210.57192825790668,22.62569488324999,-187.94623337465669,6
131,rollout,23.5364379883,23.8054714203,23.475379581297084,23.781233637038866,23.5427173187,23.48758160476818,-0.055135713931818486,23.549386651,23.52683515568756,-0.022551495312438163,16.0,24.0,24.0,22.8,56.595,50.0,0.0,24.0,0.0,0.080939,-204.19651963523253,46.16197005957119,-158.03454957566134,6
132,rollout,23.54271698,23.5493850708,23.48758160476818,23.52683515568756,23.5321838441,23.48383377799349,-0.04835006610651149,23.5125473791,23.485249017255697,-0.02729836184430212,16.0,24.0,24.0,22.8,40.59,50.0,0.0,24.0,0.0,0.080939,-202.81726165457886,51.25381550714749,-151.56344614743136,6
133,rollout,23.5321846008,23.5125465393,23.48383377799349,23.485249017255697,23.3876518343,23.37150271540005,-0.016149118899949855,22.6091267731,22.58540958205376,-0.02371719104624148,17.7000007629,18.0,24.0,20.4,25.245,50.0,1645.5747051767091,18.0,100.0,0.31797464285714283,-525.9440189434476,0.0,-525.9440189434476,6
134,rollout,23.3876533508,22.6091270447,23.37150271540005,22.58540958205376,23.1863638953,23.205090522714958,0.018726627414956454,22.4376819304,22.404833429071203,-0.032848501328796686,17.7000007629,18.0,24.0,19.2,11.88,50.0,2978.896866679608,18.0,100.0,0.31797464285714283,-502.71815483860985,0.0,-502.71815483860985,6
135,rollout,23.1863632202,22.4376811981,23.205090522714958,22.404833429071203,22.9792985335,23.03026630788518,0.05096777438518174,22.3307921233,22.312518346243948,-0.018273777056052154,17.7000007629,18.0,24.0,18.1,15.52479867,50.0,2978.896866679608,18.0,100.0,0.31797464285714283,-492.41755797386946,0.0,-492.41755797386946,6
136,rollout,22.9792976379,22.3307914734,23.03026630788518,22.312518346243948,22.7762045415,22.85651967742749,0.08031513592748851,22.2044751885,22.20426365300684,-0.00021153549315755527,17.7000007629,18.0,24.0,17.6,0.0,50.0,2978.896866679608,18.0,100.0,0.31797464285714283,-480.97859220608393,0.0,-480.97859220608393,6
137,rollout,22.7762031555,22.2044754028,22.85651967742749,22.20426365300684,22.4999909523,22.62267865861127,0.12268770631127168,21.2888687493,21.30199721926665,0.013128469966648737,13.6181669235,18.1816959381,24.0,17.1,0.0,50.0,2978.896866679608,18.1816959381,100.0,0.31797464285714283,-824.0637461848676,0.0,-824.0637461848676,6
138,rollout,22.4999904633,21.2888679504,22.62267865861127,21.30199721926665,22.20398178,22.364935321685273,0.16095354168527365,21.0877565128,21.099287078540574,0.011530565740574872,13.6181669235,18.1816959381,24.0,16.7,0.0,50.0,2978.896866679608,18.1816959381,100.0,0.31797464285714283,-798.7940093336599,0.0,-798.7940093336599,6
139,rollout,22.2039833069,21.0877571106,22.364935321685273,21.099287078540574,21.9239740935,22.116702893369375,0.19272879986937497,20.935800982,20.964901098316847,0.02910011631684739,13.6181669235,18.1816959381,24.0,16.3,0.0,50.0,2978.896866679608,18.1816959381,100.0,0.31797464285714283,-784.0597719445926,0.0,-784.0597719445926,6
140,rollout,21.9239730835,20.9358005524,22.116702893369375,20.964901098316847,21.6605434727,21.880113796037914,0.2195703233379156,20.7961830082,20.843043447043602,0.046860438843602026,13.6181669235,18.1816959381,24.0,15.9,0.0,50.0,3783.0273293650116,18.1816959381,99.78446046786235,0.31746373734152905,-769.6315443849047,0.0,-769.6315443849047,6
141,rollout,21.6605434418,20.7961826324,21.880113796037914,20.843043447043602,21.492529249,21.718743575342238,0.22621432634223737,21.4734414936,21.539643988039586,0.0662024944395867,17.7000007629,18.0,24.0,15.5,0.0,50.0,3783.0273293650116,18.0,100.0,0.31797464285714283,-405.75450464585674,0.0,-405.75450464585674,6
142,rollout,21.4925289154,21.4734420776,21.718743575342238,21.539643988039586,21.3674144657,21.597609152930136,0.23019468723013503,21.4503019852,21.547174027400466,0.09687204220046652,17.7000007629,18.0,24.0,15.1,0.0,50.0,3783.0273293650116,18.0,100.0,0.31797464285714283,-410.096756781076,0.0,-410.096756781076,6
143,rollout,21.3674144745,21.450302124,21.597609152930136,21.547174027400466,21.2474715631,21.482192101339006,0.23472053823900652,21.3895239017,21.494506500713822,0.10498259901382312,17.7000007629,18.0,24.0,14.7,0.0,50.0,3783.0273293650116,18.0,100.0,0.31797464285714283,-404.78801349575457,0.0,-404.78801349575457,6
144,rollout,21.2474708557,21.3895244598,21.482192101339006,21.494506500713822,21.132298023,21.370833162977867,0.23853513997786635,21.3286921335,21.438009405944705,0.1093172724447058,17.7000007629,18.0,24.0,14.4,0.0,50.0,3783.0273293650116,18.0,100.0,0.31797464285714283,-398.7721254117106,0.0,-398.7721254117106,6
145,rollout,21.1322975159,21.3286933899,21.370833162977867,21.438009405944705,21.0213565706,21.262971552969027,0.241614982369029,21.2699975724,21.382809366758462,0.11281179435846056,17.7000007629,18.0,24.0,14.1,0.0,50.0,3783.0273293650116,18.0,100.0,0.31797464285714283,-392.86951527442795,0.0,-392.86951527442795,6
146,rollout,21.0213565826,21.2699966431,21.262971552969027,21.382809366758462,21.0231254602,21.246364100682698,0.22323864048269826,22.3397181832,22.471736583742363,0.13201840054236413,16.0,26.0,24.0,13.9,0.0,50.0,0.0,26.0,0.0,0.080939,-173.37028442266583,300.0,126.62971557733417,6
147,rollout,21.0231246948,22.339717865,21.246364100682698,22.471736583742363,21.0799693001,21.284494879300553,0.2045255792005527,22.4761999756,22.64737378606689,0.17117381046688962,16.0,26.0,24.0,13.7,0.0,50.0,0.0,26.0,0.0,0.080939,-179.68346868880883,300.0,120.31653131119117,6
148,rollout,21.0799694061,22.4762001038,21.284494879300553,22.64737378606689,21.1434850602,21.332311718732555,0.1888266585325553,22.6181238672,22.791077313191703,0.17295344599170193,17.7000007629,26.0,24.0,13.5,0.0,50.0,0.0,26.0,0.0,0.080939,-137.5689599599639,300.0,162.4310400400361,6
149,rollout,21.1434841156,22.6181240082,21.332311718732555,22.791077313191703,21.2040595437,21.37994804585006,0.1758885021500589,22.6671754285,22.8372911325711,0.170115704071101,17.7000007629,26.0,24.0,13.3,0.0,50.0,0.0,26.0,0.0,0.080939,-138.99657345168737,300.0,161.00342654831263,6
150,rollout,21.2040596008,22.667175293,21.37994804585006,22.8372911325711,21.2376303367,21.40705169284807,0.16942135614807086,22.5195699916,22.684307951896713,0.16473796029671206,14.5,26.0,24.0,13.0,0.0,50.0,0.0,26.0,0.0,0.080939,-221.92471594142572,300.0,78.07528405857428,6
