time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17664.5,generic,False,1,20.278272124156068,21.658295267736865,18.0,0.0,50.0,18.0,17.08945786813329,-0.9105421318667107,0.0,0.0,0.15424387242306867,14.5,23.0,15.0,28.0,-0.0009656454808253024,0.057938728849518145,0.057938728849518145,0.0,0.0,0.0,True,False,0.0086052499973448,1,13,0.00812750816420141,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17665.0,generic,False,2,20.441085481624846,21.623285476911718,19.0,0.0,50.0,19.0,20.675920895589996,1.6759208955899982,0.0,0.0,-0.0005511044641936647,14.5,23.0,15.0,28.0,-0.0015633945725048136,0.09380367435028882,0.15174240319980697,0.0,0.0,0.0,True,False,0.008171790992491879,1,13,0.008337981637610157,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17665.5,generic,False,3,20.603358553145576,21.6982610846282,20.0,0.0,50.0,20.0,19.903974159586152,-0.09602584041384933,0.0,0.0,-0.34929561437238915,14.5,23.0,15.0,28.0,-0.0015277393955576701,0.09166436373346021,0.24340676693326718,0.0,0.0,0.0,True,False,0.008284707990242168,1,13,0.008095463156314276,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17666.0,generic,False,4,20.77595118105436,21.782919095394675,21.3,0.0,50.0,21.3,20.409626950595612,-0.8903730494043895,0.0,0.0,0.3794599656435961,14.5,23.0,15.0,28.0,-0.0014468734908250353,0.08681240944950212,0.3302191763827693,0.0,0.0,0.0,True,False,0.008239458009484224,1,13,0.00782101004918315,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17666.5,generic,False,5,20.926975886567707,21.862052926231996,21.0,0.0,50.0,21.0,19.69328963873631,-1.3067103612636906,0.0,0.0,-0.3212178943890272,14.5,23.0,15.0,28.0,-0.0013732963674481125,0.08239778204688675,0.41261695842965607,0.0,0.0,0.0,True,False,0.008263790994533338,1,13,0.007529171841660587,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17667.0,generic,False,6,21.058625362842296,21.93141033327917,20.7,0.0,50.0,20.7,19.25272861080093,-1.447271389199071,0.0,0.0,-0.1780396795050665,14.5,23.0,15.0,28.0,-0.001307297632427291,0.07843785794563747,0.4910548163752935,0.0,0.0,0.0,True,False,0.008282499999040738,1,13,0.007205824793905243,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17667.5,generic,False,7,21.17460188612494,21.99230934166175,20.5,0.0,50.0,20.5,20.858054830652083,0.3580548306520834,0.0,0.0,-0.254279418525287,14.5,23.0,15.0,28.0,-0.001249058708877905,0.0749435225326743,0.5659983389079678,0.0,0.0,0.0,True,False,0.00825379199523013,1,13,0.006750787561369376,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17668.0,generic,False,8,21.278244554407404,22.046453134130793,20.4,0.0,50.0,20.4,19.6633845728257,-0.7366154271743016,0.0,0.0,0.3174766971850715,14.5,23.0,15.0,28.0,-0.0011971726947660856,0.07183036168596514,0.6378287005939329,0.0,0.0,0.0,True,False,0.008631625009002164,1,13,0.006525450816883176,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17668.5,generic,False,9,21.37259167516348,22.095416393459526,20.4,0.0,50.0,20.4,21.59794452447478,1.1979445244747804,0.0,0.0,-0.21980686653773196,14.5,23.0,15.0,28.0,-0.0011501568856214306,0.06900941313728584,0.7068381137312187,0.0,0.0,0.0,True,False,0.008137625001836568,1,13,0.006020736208559877,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17669.0,generic,False,10,21.46041202500078,22.140635358473247,20.5,0.0,50.0,20.5,20.804731905645877,0.30473190564587543,0.0,0.0,-0.45571167221830955,14.5,23.0,15.0,28.0,-0.0011066227814457233,0.0663973668867434,0.7732354806179621,0.0,0.0,0.0,True,False,0.008118000012473203,1,13,0.005619449971091074,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17669.5,generic,False,11,21.552525226981512,22.188489970021283,21.1,1.815,50.0,21.1,21.454506367887916,0.3545063678879128,1.815,1.5457231047921671,-0.14836192573434312,14.5,23.0,15.0,28.0,-0.001060321644971951,0.06361929869831706,0.8368547793162792,0.0,0.0,0.0,True,False,0.008234499997342937,1,13,0.004840214359398648,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17670.0,generic,False,12,21.663410699313058,22.307257183873993,21.7,55.72619567,50.0,21.7,22.16016815848322,0.46016815848322196,55.72619567,54.38776508275044,-0.024017978818713828,14.5,23.0,15.0,28.0,-0.0009738572825391069,0.05843143695234641,0.8952862162686256,0.0,0.0,0.0,True,False,0.008282124996185303,1,13,0.004219967324841657,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17670.5,generic,False,13,21.77133369147456,22.325144601811107,22.4,22.77,50.0,22.4,23.333592079303173,0.9335920793031743,22.77,21.13437048765005,-0.07183265315546558,14.5,23.0,15.0,28.0,-0.0009170603035705823,0.05502361821423494,0.9503098344828605,0.0,0.0,0.0,True,False,0.007988625002326444,1,13,0.0034299984822304293,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17671.0,generic,False,14,21.906590402645943,22.502840164507205,23.0,117.7942964,50.0,23.0,22.463402012221067,-0.5365979877789344,117.7942964,101.84948532194603,-0.13536148663691974,14.5000670658563,22.999260556153207,22.0,24.0,-0.0008065585968592869,0.048393515811557215,0.9987033502944178,0.0,0.0,0.0,True,False,0.008699583006091416,1,14,0.0030058509605015043,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17671.5,generic,False,15,22.03915317083147,22.512158256990773,24.0,65.67801958,50.0,24.0,25.59694549852883,1.5969454985288292,65.67801958,71.51863574892381,0.08892801893652677,14.500078717646462,22.998767799947093,22.0,24.0,-0.000730097639945992,0.04380585839675952,1.0425092086911774,0.0,0.0,0.0,True,False,0.01622983400011435,2,27,0.0024602621627983633,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17672.0,generic,False,16,22.230153114234295,22.94907876391737,25.0,177.4316214,180.0,25.0,25.468740566383346,0.4687405663833466,177.4316214,293.67565307875054,0.655148336928575,14.500042979464785,22.996735579791356,22.0,24.0,-0.0004295518516457792,0.02577311109874675,1.068282319789924,0.0,0.0,0.0,True,False,0.007452999998349696,1,13,0.003086095048455121,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17672.5,generic,False,17,22.426261950039223,23.01296420006515,26.0,129.2898191,180.0,26.0,26.853152815123813,0.8531528151238128,129.2898191,128.91157042949442,-0.002925587437113043,14.50003460217212,22.995561997739774,22.0,24.0,-0.00027688060947844587,0.01661283656870675,1.0848951563586309,0.0,0.0,0.0,True,False,0.00791624998964835,1,13,0.002620638736508874,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17673.0,generic,False,18,22.68569038073195,23.42243810987343,27.0,333.23752,180.0,27.0,26.709941702352058,-0.29005829764794183,333.23752,423.8000216810444,0.2717656213533351,14.469504416158815,23.272948008620848,22.0,24.0,-0.00030925793129722343,0.018555475877833405,1.1034506322364643,0.0,0.0,0.0,True,False,0.11692775000119582,14,200,0.0029562739040347075,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17673.5,generic,False,19,22.94377311871767,23.547642180633343,27.6,329.361975,180.0,27.6,27.836817850499333,0.23681785049933143,329.361975,364.8195783376123,0.10765542481827889,14.450906752755204,23.39392543997435,22.0,24.0,-0.0002623198440823578,0.01573919064494147,1.119189822881406,0.0,0.0,0.0,True,False,0.08334304200252518,10,148,0.003968216159457661,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17674.0,generic,False,20,23.237267426106683,23.842062310240525,28.3,502.1707031,180.0,28.3,28.867187906849207,0.5671879068492045,502.1707031,473.7523210985515,-0.05659107914104947,14.42674634263699,23.508437401830157,22.0,24.0,-0.0003007546854859419,0.018045281129156515,1.1372351040105624,0.0,0.0,0.0,True,False,0.007502374995965511,1,13,0.003726790997554728,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17674.5,generic,False,21,23.505102174543385,23.805338153361085,28.7,518.8843589,180.0,28.7,28.737912584679997,0.03791258467999611,518.8843589,695.9962891212313,0.34133218159956974,14.39091494027782,23.403962092710223,22.0,24.0,-0.0004276964242312997,0.025661785453877983,1.1628968894644403,0.0,0.0,0.0,True,False,0.028153084000223316,3,50,0.006276673701457918,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17675.0,generic,False,22,23.77106987418119,23.977785359802365,29.2,632.8191194,180.0,29.2,30.239039096765236,1.0390390967652352,632.8191194,498.69590725950343,-0.2119455750130683,14.332655676442787,23.689994577791214,22.0,24.0,-0.0005062124816102795,0.030372748896616765,1.193269638361057,0.0,0.0,0.0,True,False,0.1386618329997873,16,245,0.0036058145782748466,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17675.5,generic,False,23,24.010308444093994,23.988095454864474,29.4,649.8086212,180.0,29.4,29.554826928602346,0.15482692860234623,649.8086212,568.11108070067,-0.12572554108078668,14.441117273172077,23.67554083631388,22.0,24.0,-0.0006430036341103963,0.03858021804662378,1.2318498564076807,0.0,0.0,0.0,True,False,0.059642750013154,7,106,0.004821577421295755,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17676.0,generic,False,24,24.226324273319026,24.011844455973204,29.6,701.6350699,180.0,29.6,31.57017131685426,1.9701713168542583,701.6350699,589.8564407469127,-0.15931163356617625,14.406155066285232,23.71227710123159,22.0,24.0,-0.001245973187833713,0.04810836533031367,1.2799582217379943,0.005922227986602024,0.005922227986602024,0.5,True,False,0.051809291006065905,6,92,0.004307607234773459,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17676.5,generic,False,25,24.41140972315961,24.032291376791843,29.7,703.0527701,180.0,29.7,29.94170627121323,0.2417062712132323,703.0527701,688.7244407292164,-0.02038016203071861,14.388275010570876,23.865296445334124,22.0,24.0,-0.002122051696995035,0.054667504038055564,1.3346257257760499,0.016145688395921454,0.022067916382523478,1.0,True,False,0.06573283299803734,8,117,0.004624192634402444,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17677.0,generic,False,26,24.518796424581836,23.883687676120154,29.8,493.4677368,180.0,29.8,29.657526267516023,-0.14247373248397985,493.4677368,513.8342793998709,0.04127228809717562,14.406398977437382,24.02001604529451,22.0,24.0,-0.0008715479289598336,0.05229287573759002,1.3869186015136399,0.0,0.022067916382523478,1.0,True,False,0.06080558399844449,8,109,0.004242767506432578,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17677.5,generic,False,27,24.49610203701536,23.46641475931458,29.7,89.94650763,180.0,29.7,29.165837923224363,-0.5341620767756371,89.94650763,103.78475157612888,0.15384970812933937,14.454157066795744,23.825245437514738,22.0,24.0,-0.0007548183027587513,0.04528909816552508,1.432207699679165,0.0,0.022067916382523478,1.0,True,False,0.03864524999517016,5,69,0.004598036996018973,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17678.0,generic,False,28,24.49333812221129,23.645709364928663,29.6,180.2523886,180.0,29.6,29.343141656658617,-0.25685834334138485,180.2523886,196.5805438871072,0.09058495931136437,14.465098430694358,23.74884095690746,22.0,24.0,-0.0006234581112039484,0.0374074866722369,1.469615186351402,0.0,0.022067916382523478,1.0,True,False,0.08566974999848753,10,153,0.004940525704536301,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17678.5,generic,False,29,24.5828171410743,24.03865514823558,29.4,474.8740792,180.0,29.4,28.687406672385492,-0.7125933276145072,474.8740792,463.88158940642114,-0.023148220286307093,14.421501721603656,23.813454502434535,22.0,24.0,-0.002101281312278308,0.039102795206642144,1.508717981558044,0.01932757411779029,0.04139549050031377,1.5,True,False,0.06111162499291822,8,109,0.004357483544018394,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17679.0,generic,False,30,24.654662413745584,23.997305479061176,29.1,426.4738543,180.0,29.1,29.072044518272307,-0.02795548172769495,426.4738543,449.27186542366223,0.05345699600056854,14.368191700660546,23.93615114183474,22.0,24.0,-0.0007313547082793949,0.04388128249676369,1.5525992640548076,0.0,0.04139549050031377,1.5,True,False,0.11509629100328311,15,206,0.003910652191020654,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17679.5,generic,False,31,24.703345908164916,23.969060029316964,28.7,424.6044764,180.0,28.7,29.569813535322634,0.8698135353226333,424.6044764,468.21728764326804,0.1027139695111984,14.353632631180218,23.890431188167092,22.0,24.0,-0.000801444019274279,0.04808664115645674,1.6006859052112643,0.0,0.04139549050031377,1.5,True,False,0.021959833000437357,3,39,0.003367008813535692,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17680.0,generic,False,32,24.703982081239246,23.949152678347524,28.3,269.3540575,180.0,28.3,27.347047644407677,-0.9529523555923233,269.3540575,256.25437877237175,-0.048633678843424365,14.421857559935496,24.246989967875383,22.0,24.0,-0.0006742625403424948,0.04045575242054969,1.641141657631814,0.0,0.04139549050031377,1.5,True,False,0.0073383330018259585,1,13,0.003049167842323137,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17680.5,generic,False,33,24.691533205901894,23.99457699527527,27.7,221.8666509,180.0,27.7,27.900059084558933,0.20005908455893362,221.8666509,156.18164987212646,-0.2960562155755403,14.43929826259476,24.17360657449172,22.0,24.0,-0.0005775841285524571,0.034655047713147424,1.6757967053449616,0.0,0.04139549050031377,1.5,True,False,0.0075604159937938675,1,13,0.002621012383224788,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17681.0,generic,False,34,24.651112729117255,23.927103353383274,27.1,126.7057476,180.0,27.1,27.091497822605376,-0.00850217739462412,126.7057476,165.8863468898464,0.30922511434553446,14.47038783660873,24.07988929977307,22.0,24.0,-0.0005322381702592146,0.03193429021555288,1.7077309955605144,0.0,0.04139549050031377,1.5,True,False,0.0077811670053051785,1,13,0.002697264029910857,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17681.5,generic,False,35,24.590053351157124,23.886768017905208,26.2,96.50280202,180.0,26.2,24.8094213192063,-1.3905786807936982,96.50280202,108.7222582535746,0.1266228127867431,14.490194242996715,23.966623092200265,22.0,24.0,-0.0005223199782747283,0.031339198696483696,1.7390701942569982,0.0,0.04139549050031377,1.5,True,False,0.007941874995594844,1,13,0.0029397992048621527,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17682.0,generic,False,36,24.488755605379495,23.647764779039274,25.4,53.955,50.0,25.4,24.69310713834323,-0.7068928616567706,53.955,48.346681843897585,-0.1039443639348052,14.490284520899051,23.96600510969342,22.0,24.0,-0.0004582139196755466,0.027492835180532797,1.766563029437531,0.0,0.04139549050031377,1.5,True,False,0.008250333004980348,1,13,0.003154226107924694,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17682.5,generic,False,37,24.397978135999352,23.71146822228583,25.4,38.445,50.0,25.4,24.197818608891197,-1.2021813911088035,38.445,44.58335237780076,0.15966581812461322,14.490284520899051,23.96600510969342,22.0,24.0,-0.0003435199448167161,0.020611196689002968,1.787174226126534,0.0,0.04139549050031377,1.5,True,False,0.008347249997314066,1,13,0.0032763611025766947,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17683.0,generic,False,38,24.283700710094404,23.77926653874978,23.0,24.09,50.0,23.0,23.385629149703536,0.3856291497035351,24.09,27.638904245906406,0.14731856562500642,14.490284520899051,23.96600510969342,22.0,24.0,-0.0004037691655684306,0.024226149934105837,1.8114003760606399,0.0,0.04139549050031377,1.5,True,False,0.008522583011654206,1,13,0.003547586065880127,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17683.5,generic,False,39,24.161867343828906,23.725148135947396,21.7,11.385,50.0,21.7,21.787033459611962,0.08703345961196428,11.385,10.741626172096787,-0.05651065682065992,14.490284520899051,23.96600510969342,22.0,24.0,-0.0005007601345618501,0.030045608073711004,1.841445984134351,0.0,0.04139549050031377,1.5,True,False,0.008519457987858914,1,13,0.003992078809989227,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17684.0,generic,False,40,24.027022677850418,23.66396143748119,20.4,14.70273145,50.0,20.4,20.939078739549068,0.5390787395490694,14.70273145,17.18984101688375,0.1691596949411568,14.490284520899051,23.96600510969342,22.0,24.0,-0.0005640704462584945,0.03384422677550967,1.8752902109098606,0.0,0.04139549050031377,1.5,True,False,0.00865791700198315,1,13,0.0044291213048829,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17684.5,generic,False,41,23.879078707110317,23.574128330820514,19.3,0.0,50.0,19.3,19.433443506075378,0.13344350607537664,0.0,0.0,-0.07884782197523472,14.490284520899051,23.96600510969342,22.0,24.0,-0.0006422690583058123,0.03853614349834874,1.9138263544082093,0.0,0.04139549050031377,1.5,True,False,0.008527333004167303,1,13,0.004882420620311455,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17685.0,generic,False,42,23.722416556866662,23.495970943673193,18.2,0.0,50.0,18.2,18.396557591953986,0.19655759195398692,0.0,0.0,0.03743567627816861,14.490284520899051,23.96600510969342,15.0,28.0,-0.0007219610151623605,0.04331766090974163,1.957144015317951,0.0,0.04139549050031377,1.5,True,False,0.008568334000301547,1,13,0.005209836182688423,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17685.5,generic,False,43,23.562445393301797,23.41620137404906,17.3,0.0,50.0,17.3,16.216609715224934,-1.0833902847750683,0.0,0.0,0.06847643621589249,14.490284520899051,23.96600510969342,15.0,28.0,-0.000796385697909432,0.04778314187456592,2.0049271571925167,0.0,0.04139549050031377,1.5,True,False,0.008489499989082105,1,13,0.005797407077020965,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17686.0,generic,False,44,23.39946854411228,23.334877394362046,16.4,0.0,50.0,16.4,16.966218836531734,0.5662188365317354,0.0,0.0,-0.245662431346645,14.490284520899051,23.96600510969342,15.0,28.0,-0.0008706841691939998,0.05224105015163999,2.057168207344157,0.0,0.04139549050031377,1.5,True,False,0.008490124993841164,1,13,0.00607517688564596,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17686.5,generic,False,45,23.2395942087345,23.254140605265235,15.8,0.0,50.0,15.8,15.712388053684775,-0.08761194631522665,0.0,0.0,0.04098071881804082,14.490284520899051,23.96600510969342,15.0,28.0,-0.0009443266034135017,0.0566595962048101,2.113827803548967,0.0,0.04139549050031377,1.5,True,False,0.008761208009673283,1,13,0.006536566994609242,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17687.0,generic,False,46,23.082499939447164,23.174796375021973,15.2,0.0,50.0,15.2,15.395848538017452,0.19584853801745278,0.0,0.0,-0.14585165822553914,14.490284520899051,23.96600510969342,15.0,28.0,-0.0010162223523945873,0.06097334114367524,2.1748011446926423,0.0,0.04139549050031377,1.5,True,False,0.008536667010048404,1,13,0.0068623768822555,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17687.5,generic,False,47,22.9318288104485,23.098100039316275,14.8,0.0,50.0,14.8,14.453782089140645,-0.3462179108593555,0.0,0.0,0.029491006014085032,14.490284520899051,23.96600510969342,15.0,28.0,-0.0010862891856027407,0.06517735113616444,2.2399784958288067,0.0,0.04139549050031377,1.5,True,False,0.008552833009161986,1,13,0.007302420228059632,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17688.0,generic,True,48,22.786970141136468,23.02438581239096,14.4,0.0,50.0,14.4,14.498331623727191,0.09833162372719001,0.0,0.0,0.12303165267243601,14.490284520899051,23.96600510969342,15.0,28.0,-0.0011534018784426282,0.06920411270655769,2.309182608535364,0.0,0.04139549050031377,1.5,True,False,0.008390125003643334,1,13,0.007621474611910276,Optimization terminated successfully,3621417.0,395335.4,0.007260759,0.03000755,0.004009136
17688.5,identified,False,48,22.63384351747351,22.78033321991549,14.2,0.0,50.0,14.2,14.502970523845372,0.3029705238453723,0.0,0.0,-0.21406423483595663,14.5,23.0,15.0,28.0,-0.0004245862571538514,0.025475175429231084,2.3346577839645954,0.0,0.04139549050031377,1.5,True,False,0.008233041997300461,1,13,0.0038048693091065223,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17689.0,identified,False,48,22.468459576404154,22.541728685525246,13.9,0.0,50.0,13.9,14.785610621360421,0.8856106213604202,0.0,0.0,0.08170002455838134,14.558122668590967,22.467456327541086,15.0,28.0,-0.00037318250690006614,0.02239095041400397,2.3570487343785995,0.0,0.04139549050031377,1.5,True,False,0.059165166996535845,7,97,0.002259029293177038,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17689.5,identified,False,48,22.303499136415436,22.4178735082858,13.8,0.0,50.0,13.8,13.929502893098508,0.1295028930985085,0.0,0.0,-0.38129861845730045,14.556499001550279,22.46118946374822,15.0,28.0,-0.00038309377929688536,0.022985626757813123,2.3800343611364125,0.0,0.04139549050031377,1.5,True,False,0.007753750003757887,1,13,0.0023469638460807416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17690.0,identified,False,48,22.14997466198311,22.35017227346007,13.7,0.0,50.0,13.7,13.947574519525933,0.24757451952593376,0.0,0.0,-0.03378174899567144,14.554207881914476,22.45313873581166,15.0,28.0,-0.0003596887678132151,0.021581326068792907,2.4016156872052052,0.0,0.04139549050031377,1.5,True,False,0.008504459008690901,1,14,0.002435991493474549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17690.5,identified,False,48,22.012183747659215,22.324501262649168,13.6,0.0,50.0,13.6,14.196590755411885,0.5965907554118844,0.0,0.0,0.12059856495999227,14.552356753070747,22.445268387130206,15.0,28.0,-0.00034136828465221205,0.020482097079132722,2.422097784284338,0.0,0.04139549050031377,1.5,True,False,0.008103999993181787,1,13,0.002682188743769272,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17691.0,identified,False,48,21.89158416893773,22.288201437733264,13.5,0.0,50.0,13.5,14.22721478212274,0.7272147821227407,0.0,0.0,0.12401962065113353,14.549264705362221,22.433241025647582,15.0,28.0,-0.0004106227544201345,0.024637365265208072,2.446735149549546,0.0,0.04139549050031377,1.5,True,False,0.00840879199677147,1,13,0.002885346629570182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17691.5,identified,False,48,21.77998864053746,22.222133968712512,13.4,0.0,50.0,13.4,14.628782904869588,1.2287829048695886,0.0,0.0,-0.23698390791204724,14.534451327527993,22.38054950912862,15.0,28.0,-0.0004126187365050851,0.024757124190305107,2.4714922737398513,0.0,0.04139549050031377,1.5,True,False,0.00841137500538025,1,13,0.0030392411977514908,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17692.0,identified,False,48,21.66546730930127,22.04149886505781,13.3,0.0,50.0,13.3,12.694165137434329,-0.6058348625656729,0.0,0.0,-0.011683505180149113,14.578773471266084,21.969019517364593,15.0,28.0,-0.00035383341336287226,0.021230004801772336,2.4927222785416236,0.0,0.04139549050031377,1.5,True,False,0.06992933299625292,8,116,0.0020022379780970643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17692.5,identified,False,48,21.551009136113084,21.946844879592135,13.3,0.0,50.0,13.3,12.592297730444088,-0.7077022695559124,0.0,0.0,0.18835238391014417,14.577090421737799,21.96393814046316,15.0,28.0,-0.00036680727554847653,0.02200843653290859,2.514730715074532,0.0,0.04139549050031377,1.5,True,False,0.007184791000327095,1,13,0.0019913951204687105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17693.0,identified,False,48,21.445020732903206,21.896910521003342,13.3,0.0,50.0,13.3,13.963733759196558,0.6637337591965567,0.0,0.0,0.03686728980740199,14.574612327166689,21.967613611800843,15.0,28.0,-0.00035288820782351755,0.02117329246941105,2.535904007543943,0.0,0.04139549050031377,1.5,True,False,0.021544208997511305,3,39,0.001981562663503831,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17693.5,identified,False,48,21.36311534934747,21.879888040766538,13.9,1.485,50.0,13.9,14.80873700194529,0.9087370019452901,1.485,1.3068132555968361,-0.11999107367216433,14.572567434567059,21.970636346329854,15.0,28.0,-0.0003290638052261069,0.019743828313566414,2.5556478358575094,0.0,0.04139549050031377,1.5,True,False,0.014583167008822784,2,26,0.001984303342022346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17694.0,identified,False,48,21.322700300440903,21.950857589528223,14.6,58.55607957,50.0,14.6,15.425918864213857,0.8259188642138571,58.55607957,59.36267661477336,0.013774778822225109,14.570398521928707,21.972820282203347,15.0,28.0,-0.0003124295691486499,0.018745774148918995,2.5743936100064286,0.0,0.04139549050031377,1.5,True,False,0.007196709004347213,1,13,0.0023267122494234345,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17694.5,identified,False,48,21.30434400270353,21.908290963587376,15.8,23.925,50.0,15.8,15.485840833053082,-0.3141591669469188,23.925,23.64101817026861,-0.011869668954290155,14.559023213594665,21.945652042416107,15.0,28.0,-0.00032061261536071666,0.019236756921643,2.5936303669280716,0.0,0.04139549050031377,1.5,True,False,0.0073185840010410175,1,13,0.0028913728944213644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17695.0,identified,False,48,21.338058486894038,22.035883364198398,17.0,119.0683878,50.0,17.0,18.498452387225452,1.4984523872254534,119.0683878,108.86873786048503,-0.08566211509176896,14.561999660758273,21.963758630285675,22.0,24.0,-0.00031879103530253815,0.019127462118152288,2.612757829046224,0.0,0.04139549050031377,1.5,True,False,0.007345916994381696,1,13,0.002940702910251816,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17695.5,identified,False,48,21.398649659736403,22.04218932351737,18.4,118.3605563,50.0,18.4,19.678660640805894,1.2786606408058945,118.3605563,109.88838852586305,-0.07157931695304948,14.570066253333195,21.962062856229576,22.0,24.0,-0.0003318345368326775,0.01991007220996065,2.6326679012561844,0.0,0.04139549050031377,1.5,True,False,0.007319374999497086,1,13,0.0036230818699834032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17696.0,identified,False,48,21.524587785515557,22.463579411511205,19.8,165.0533408,180.0,19.8,19.662056088285308,-0.13794391171469358,165.0533408,145.22170954738203,-0.1201528618354265,14.521649359729153,22.41806607878117,22.0,24.0,-0.00036622134390921796,0.021973280634553078,2.6546411818907374,0.0,0.04139549050031377,1.5,True,False,0.11297899999772198,15,200,0.0022555999217302933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17696.5,identified,False,48,21.69653742169426,22.663448053093,21.0,209.380991,180.0,21.0,20.261468897361862,-0.7385311026381397,209.380991,193.15031714149976,-0.07751741827652459,14.491268425804307,22.597367286511297,22.0,24.0,-0.0003364190239880765,0.02018514143928459,2.674826323330022,0.0,0.04139549050031377,1.5,True,False,0.007603790989378467,1,13,0.002590363602383862,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17697.0,identified,False,48,21.912437698234243,22.934976250635778,22.2,297.120158,180.0,22.2,22.590740890295436,0.39074089029543746,297.120158,383.8055220452951,0.29175187785574314,14.45513521059012,22.91252042346157,22.0,24.0,-0.00038160347611507754,0.022896208566904653,2.6977225318969262,0.0,0.04139549050031377,1.5,True,False,0.007295584000530653,1,13,0.004176533030794096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17697.5,identified,False,48,22.122470760897382,22.808860205156186,23.2,323.3944953,180.0,23.2,22.483531480031132,-0.7164685199688678,323.3944953,229.21988555706344,-0.2912065947677142,14.486112621698553,22.259588436207107,22.0,24.0,-0.00046329404839667697,0.02779764290380062,2.7255201748007267,0.0,0.04139549050031377,1.5,True,False,0.052196625008946285,7,93,0.002650280699170654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17698.0,identified,False,48,22.369924450427078,23.363651114611613,24.1,393.4954187,180.0,24.1,24.071818515096766,-0.028181484903236714,393.4954187,357.7837755445417,-0.09075491469110288,14.431261536584081,23.38361801657327,22.0,24.0,-0.0005085420708900777,0.030512524253404665,2.7560326990541313,0.0,0.04139549050031377,1.5,True,False,0.007386249999399297,1,13,0.0032541932897140738,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17698.5,identified,False,48,22.63888874803787,23.54050082819021,25.0,418.1074349,180.0,25.0,24.458323219825452,-0.5416767801745483,418.1074349,597.8913661804584,0.4299945809943748,14.502761975471277,23.38952874998065,22.0,24.0,-0.0002824279105207024,0.016945674631242146,2.7729783736853735,0.0,0.04139549050031377,1.5,True,False,0.0072496249922551215,1,13,0.003993204236404077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17699.0,identified,False,48,22.92942463025741,23.82450199808882,25.9,496.9062356,180.0,25.9,24.881104100983013,-1.0188958990169854,496.9062356,503.83688647531534,0.01394760294554725,14.462224352572166,23.714563100541216,22.0,24.0,-0.00029931558557852456,0.017958935134711473,2.790937308820085,0.0,0.04139549050031377,1.5,True,False,0.07833137499983422,10,143,0.003269626474462377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17699.5,identified,False,48,23.21193742298653,23.920823438895642,26.6,508.5705081,180.0,26.6,26.52237549868894,-0.07762450131105897,508.5705081,385.7701296785126,-0.24146185527010777,14.473106298657704,23.68714744553396,22.0,24.0,-0.0003121624535829262,0.018729747214975574,2.8096670560350607,0.0,0.04139549050031377,1.5,True,False,0.06253870901127812,8,114,0.004698039931712925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17700.0,identified,False,48,23.47925145823407,23.868410349045273,27.3,585.9484111,180.0,27.3,27.073910356397096,-0.2260896436029053,585.9484111,708.8113918526094,0.2096822491965784,14.528473397812546,23.326442040560064,22.0,24.0,-0.00048408462880791245,0.02904507772847475,2.8387121337635355,0.0,0.04139549050031377,1.5,True,False,0.08912566700018942,11,161,0.007670546766514707,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17700.5,identified,False,48,23.720696006960335,23.950903874578074,27.8,626.0118392,180.0,27.8,26.6776062526567,-1.1223937473432986,626.0118392,644.292643492816,0.029202010486219385,14.428659747143199,23.739016727458573,22.0,24.0,-0.0005681011948839285,0.034086071693035715,2.8727982054565713,0.0,0.04139549050031377,1.5,True,False,0.06898850000288803,9,126,0.003722331402325287,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17701.0,identified,False,48,23.944124255917735,24.04204803460337,28.3,624.281796,180.0,28.3,27.749109433068348,-0.5508905669316544,624.281796,442.5926627044875,-0.29103705163222865,14.42776080604136,23.926903925923327,22.0,24.0,-0.002167445634971414,0.03543866024070576,2.908236865697277,0.02102401730168424,0.06241950780199801,2.0,True,False,0.0677943330083508,9,124,0.0036290172093839637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17701.5,identified,False,48,24.13206196251963,23.934471852499247,28.5,616.1062069,180.0,28.5,28.981827435278934,0.4818274352789329,616.1062069,670.6960967138675,0.08860467432805459,14.464368618427502,23.59777180494076,22.0,24.0,-0.0007708052778259273,0.04624831666955564,2.9544851823668328,0.0,0.06241950780199801,2.0,True,False,0.12473541600047611,16,228,0.005885616027989422,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17702.0,identified,False,48,24.27015913200501,23.828257505950653,28.7,571.0052776,180.0,28.7,27.789892835963602,-0.9101071640363959,571.0052776,740.5916714746746,0.2969961934283085,14.451510944197143,23.64785069115546,22.0,24.0,-0.000914547688589588,0.054872861315375276,3.009358043682208,0.0,0.06241950780199801,2.0,True,False,0.045422499999403954,6,83,0.006416345495657966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17702.5,identified,False,48,24.400209679451677,24.028167435382123,28.7,591.8202484,180.0,28.7,29.561838965189036,0.8618389651890385,591.8202484,538.533426092282,-0.09003886306996117,14.402211376378974,24.140952183294278,22.0,24.0,-0.0018651612374679834,0.04853294463830208,3.05789098832051,0.014083717691061537,0.07650322549305955,2.5,True,False,0.10978020798938815,13,187,0.003336711718625911,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17703.0,identified,False,48,24.485816967428182,23.81015873924341,28.8,478.3471966,180.0,28.8,29.381036730146956,0.581036730146955,478.3471966,657.6993069344431,0.3749412803278529,14.436633413382998,23.64819644058916,22.0,24.0,-0.0009380007414185366,0.056280044485112195,3.114171032805622,0.0,0.07650322549305955,2.5,True,False,0.08089000001200475,9,142,0.004915382002224082,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17703.5,identified,False,48,24.536152003708768,23.77569971813547,28.9,423.6056223,180.0,28.9,29.61451883604225,0.7145188360422532,423.6056223,158.6231793822364,-0.625540429513236,14.434989392607479,23.817680900000234,22.0,24.0,-0.000924188522425357,0.05545131134552142,3.1696223441511435,0.0,0.07650322549305955,2.5,True,False,0.007498209000914358,1,13,0.0029073777026590105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17704.0,identified,False,48,24.533507625727733,23.70062487844017,28.9,216.3686579,180.0,28.9,28.499382937935952,-0.40061706206404724,216.3686579,186.24276796126424,-0.13923407498630958,14.527583605526033,24.05163922969876,22.0,24.0,-0.0007352958048988991,0.044117748293933945,3.2137400924450774,0.0,0.07650322549305955,2.5,True,False,0.007501458996557631,1,13,0.0032195489031556536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17704.5,identified,False,48,24.543443397529927,23.828420352110392,28.8,227.3332997,180.0,28.8,28.826881709146452,0.026881709146452167,227.3332997,232.7552041951564,0.023850023301959955,14.54534564242726,23.983306532937466,22.0,24.0,-0.0006008193441666745,0.03604916065000047,3.249789253095078,0.0,0.07650322549305955,2.5,True,False,0.007440165994921699,1,13,0.0027335419303715297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17705.0,identified,False,48,24.530290683729874,23.750057802950863,28.6,122.8774965,180.0,28.6,28.38712019330066,-0.21287980669933992,122.8774965,160.77095575936522,0.3083840437729395,14.564332334295573,23.877327384710295,22.0,24.0,-0.0005568609773100315,0.03341165863860189,3.28320091173368,0.0,0.07650322549305955,2.5,True,False,0.01396050000039395,1,24,0.002577228416644736,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17705.5,identified,False,48,24.516826700723747,23.79784839463734,28.3,129.819488,180.0,28.3,28.17400759579981,-0.12599240420018817,129.819488,102.21524338713206,-0.21263559915494318,14.565300003959669,23.87208228503524,22.0,24.0,-0.0005174158536678332,0.031044951220069988,3.31424586295375,0.0,0.07650322549305955,2.5,True,False,0.007706624994170852,1,13,0.0022580855888128,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17706.0,identified,False,48,24.45984419465485,23.537690111468734,28.0,44.385,50.0,28.0,28.634190781553748,0.6341907815537483,44.385,46.508355759929195,0.047839489916169896,14.565300019438805,23.872082223871402,22.0,24.0,-0.000442863826712188,0.02657182960273128,3.340817692556481,0.0,0.07650322549305955,2.5,True,False,0.008004208008060232,1,13,0.002260304681735032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17706.5,identified,False,48,24.41446803937884,23.64873696736477,28.0,52.59964202,50.0,28.0,27.32123756960659,-0.6787624303934086,52.59964202,68.36453064232428,0.2997147512207401,14.565300033044148,23.872082160159966,22.0,24.0,-0.0003353408178561526,0.020120449071369156,3.3609381416278503,0.0,0.07650322549305955,2.5,True,False,0.008197999995900318,1,13,0.0023581590432483774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17707.0,identified,False,48,24.360646373644414,23.695972818884776,26.9,21.12,50.0,26.9,28.192653579617517,1.292653579617519,21.12,17.429801579882817,-0.17472530398282124,14.565300047393732,23.872059355964442,22.0,24.0,-0.0002951954805184008,0.017711728831104046,3.3786498704589545,0.0,0.07650322549305955,2.5,True,False,0.008322916008182801,1,13,0.0023185663306088547,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17707.5,identified,False,48,24.302291992291437,23.75226328885512,25.9,10.065,50.0,25.9,26.103125574114227,0.20312557411422746,10.065,8.834893773473288,-0.12221621724060712,14.565300068116569,23.87205895411178,22.0,24.0,-0.0003326791138590473,0.01996074683154284,3.3986106172904975,0.0,0.07650322549305955,2.5,True,False,0.008545832999516279,1,13,0.0027035800554703476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17708.0,identified,False,48,24.23823093465694,23.740053913551048,24.9,11.96649567,50.0,24.9,24.168231335634648,-0.7317686643653518,11.96649567,13.390997102771173,0.11904081796832118,14.565300068116569,23.87205895411178,22.0,24.0,-0.000383751992886435,0.0230251195731861,3.4216357368636836,0.0,0.07650322549305955,2.5,True,False,0.008560292000765912,1,13,0.0030128560541733433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17708.5,identified,False,48,24.159986046328903,23.68957037006052,24.0,0.0,50.0,24.0,24.03981313581158,0.039813135811582606,0.0,0.0,-0.030906570654147803,14.565300068116569,23.87205895411178,22.0,24.0,-0.0004256007802937442,0.025536046817624652,3.4471717836813083,0.0,0.07650322549305955,2.5,True,False,0.008597416992415674,1,13,0.0033099276960615086,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17709.0,identified,False,48,24.07274576416927,23.646559540005004,23.2,0.0,50.0,23.2,23.143707632696923,-0.0562923673030759,0.0,0.0,-0.1454480511796262,14.565300068116569,23.87205895411178,15.0,28.0,-0.00047547709353737953,0.028528625612242772,3.475700409293551,0.0,0.07650322549305955,2.5,True,False,0.008550124999601394,1,13,0.003571073643758065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17709.5,identified,False,48,23.985657705946462,23.60285309742978,22.8,0.0,50.0,22.8,22.486137154330585,-0.3138628456694171,0.0,0.0,0.16190873293620822,14.565300068116569,23.87205895411178,15.0,28.0,-0.00051928906293799,0.031157343776279402,3.50685775306983,0.0,0.07650322549305955,2.5,True,False,0.008592415993916802,1,13,0.0037648356859349887,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17710.0,identified,False,48,23.898670201639312,23.559161285392626,22.4,0.0,50.0,22.4,22.771046463333988,0.37104646333398894,0.0,0.0,0.014115851173446773,14.565300068116569,23.87205895411178,15.0,28.0,-0.0005631390779719615,0.03378834467831769,3.540646097748148,0.0,0.07650322549305955,2.5,True,False,0.008594375001848675,1,13,0.0038691324344376113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17710.5,identified,False,48,23.813721888724928,23.516184587606816,22.1,0.0,50.0,22.1,23.11692207198429,1.0169220719842897,0.0,0.0,0.040920296941647845,14.565300068116569,23.87205895411178,15.0,28.0,-0.0006055917613725227,0.03633550568235136,3.5769816034304993,0.0,0.07650322549305955,2.5,True,False,0.008510875006322749,1,13,0.004113065245435467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17711.0,identified,False,48,23.730612219999976,23.47414515783004,21.8,0.0,50.0,21.8,21.520222944831236,-0.2797770551687647,0.0,0.0,-0.3920951158204776,14.565300068116569,23.87205895411178,15.0,28.0,-0.0006471289629489627,0.038827737776937765,3.615809341207437,0.0,0.07650322549305955,2.5,True,False,0.008688333997270092,1,13,0.004491436464041808,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17711.5,identified,False,48,23.651124035431618,23.433642566378847,21.6,0.0,50.0,21.6,21.300104343231514,-0.2998956567684891,0.0,0.0,0.07444923056919685,14.565300068116569,23.87205895411178,15.0,28.0,-0.0006866105154670329,0.04119663092802198,3.657005972135459,0.0,0.07650322549305955,2.5,True,False,0.008643833993119188,1,13,0.004640804662108325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17712.0,identified,False,48,23.56024767829483,23.231155137693346,21.4,0.0,50.0,21.4,20.969443610176537,-0.43055638982346256,0.0,0.0,0.2357037377798295,14.637768971616502,23.196999752254566,15.0,28.0,-0.00034172828233873206,0.020503696940323925,3.677509669075783,0.0,0.07650322549305955,2.5,True,False,0.06870987500587944,8,108,0.002117538619403862,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17712.5,identified,False,48,23.46496795742597,23.156361407337112,21.3,0.0,50.0,21.3,21.98123762322931,0.6812376232293089,0.0,0.0,0.1876980267495445,14.635919793795498,23.187926102487406,15.0,28.0,-0.00034546989091093015,0.02072819345465581,3.698237862530439,0.0,0.07650322549305955,2.5,True,False,0.008096167002804577,1,13,0.001995454073506311,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17713.0,identified,False,48,23.375539597675285,23.118763719690833,21.2,0.0,50.0,21.2,21.336869894379575,0.13686989437957653,0.0,0.0,-0.15952003843868412,14.63382479692736,23.178898362951152,15.0,28.0,-0.0003333509590531637,0.020001057543189822,3.7182389200736288,0.0,0.07650322549305955,2.5,True,False,0.008155292001902126,1,13,0.0021208142972045183,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17713.5,identified,False,48,23.298494510962392,23.104553533406097,21.3,0.0,50.0,21.3,20.26459617145029,-1.035403828549711,0.0,0.0,-0.09160776545063382,14.63107527080087,23.169024154793384,15.0,28.0,-0.00032356049063261686,0.019413629437957013,3.7376525495115858,0.0,0.07650322549305955,2.5,True,False,0.01542462500219699,1,24,0.0022960205123414034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17714.0,identified,False,48,23.232495068100633,23.089854134086767,21.3,0.0,50.0,21.3,21.183345953509253,-0.11665404649074661,0.0,0.0,0.05171845312140079,14.627486080627847,23.155415825438453,15.0,28.0,-0.00034933119850189643,0.020959871910113784,3.7586124214216996,0.0,0.07650322549305955,2.5,True,False,0.008432082991930656,1,13,0.0022976871853926414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17714.5,identified,False,48,23.16777361301581,23.043980599132325,21.1,0.0,50.0,21.1,20.598153687827338,-0.5018463121726638,0.0,0.0,-0.023067388459892035,14.609037864800726,23.085924534819853,15.0,28.0,-0.00032147831971094954,0.019288699182656972,3.7779011206043567,0.0,0.07650322549305955,2.5,True,False,0.008527500001946464,1,13,0.002390015197317543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
