time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17715.0,identified,False,48,23.099936769621745,22.951885715842735,20.9,0.0,50.0,20.9,20.431988308977328,-0.4680116910226718,0.0,0.0,0.15934673490015316,14.627395373419017,22.91721165381125,15.0,28.0,-0.0003274666770367145,0.01964800062220287,3.7975491212265595,0.0,0.07650322549305955,2.5,True,False,0.050860333009040914,6,80,0.0021310557241379174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17715.5,identified,False,48,23.023358260477735,22.896284023776058,20.4,0.0,50.0,20.4,20.438708615906503,0.03870861590650255,0.0,0.0,-0.1827550523732008,14.626990715292319,22.914154157174405,15.0,28.0,-0.00033704899533848904,0.020222939720309342,3.817772060946869,0.0,0.07650322549305955,2.5,True,False,0.008087916998192668,1,13,0.0021865906652972574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17716.0,identified,False,48,22.945765847914874,22.901239750589756,19.9,0.0,50.0,19.9,21.04348015082563,1.1434801508256327,0.0,0.0,-0.06895772495363452,14.624247104084434,22.982340089263186,15.0,28.0,-0.00034243138419423494,0.020545883051654095,3.8383179439985233,0.0,0.07650322549305955,2.5,True,False,0.0444253340101568,5,71,0.001991698807462592,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17716.5,identified,False,48,22.868348752195374,22.874621274407634,19.3,0.0,50.0,19.3,19.89224581824344,0.5922458182434387,0.0,0.0,0.10429163729766977,14.627385086156083,22.966113111317284,15.0,28.0,-0.0003762710039533053,0.022576260237198317,3.8608942042357217,0.0,0.07650322549305955,2.5,True,False,0.008457292002276517,1,13,0.0020340532272877733,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17717.0,identified,False,48,22.782432164909427,22.813574274337128,18.6,0.0,50.0,18.6,20.16870792918099,1.568707929180987,0.0,0.0,0.19167067612149108,14.63081150782965,22.863575341583886,15.0,28.0,-0.0003355512293821582,0.020133073762929492,3.881027277998651,0.0,0.07650322549305955,2.5,True,False,0.007985707998159342,1,13,0.0019114324979841264,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17717.5,identified,False,48,22.70195337761603,22.76904355984293,18.5,2.145,50.0,18.5,18.419464083713258,-0.08053591628674113,2.145,2.3738924902366727,0.1067097856581225,14.625958919851302,22.825599036978307,15.0,28.0,-0.0003403261791072207,0.020419570746433243,3.9014468487450844,0.0,0.07650322549305955,2.5,True,False,0.008214708010200411,1,13,0.0020617389989483928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17718.0,identified,False,48,22.64136181422004,22.806480699948636,18.3,59.83794549,50.0,18.3,17.158423025503943,-1.1415769744960573,59.83794549,48.396766965389105,-0.1912027298217136,14.625196758565531,22.831583869671345,15.0,28.0,-0.0003408486845663264,0.020450921073979583,3.921897769819064,0.0,0.07650322549305955,2.5,True,False,0.008358375009265728,1,13,0.002183386738637776,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17718.5,identified,False,48,22.590653476170804,22.738496033839002,18.9,24.255,50.0,18.9,20.10670267946923,1.206702679469232,24.255,19.424232933935567,-0.1991658242038521,14.624102704142361,22.821295390189285,15.0,28.0,-0.00035570890164750307,0.021342534098850185,3.9432403039179142,0.0,0.07650322549305955,2.5,True,False,0.007911667009466328,1,13,0.0022365042775207246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17719.0,identified,False,48,22.57824027566995,22.832497059828675,19.4,115.4087307,50.0,19.4,18.52044485639966,-0.8795551436003403,115.4087307,97.48186219868663,-0.15533372902188392,14.624102704142361,22.821295390189285,22.0,24.0,-0.0003288921577760771,0.019733529466564627,3.962973833384479,0.0,0.07650322549305955,2.5,True,False,0.007936291003716178,1,13,0.002612534923886763,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17719.5,identified,False,48,22.573323176699546,22.769889815311,20.3,60.47298408,50.0,20.3,19.320273408987234,-0.9797265910127653,60.47298408,68.7048876722462,0.13612530814348728,14.624102704142361,22.821295390189285,22.0,24.0,-0.00032815510552864805,0.01968930633171888,3.982663139716198,0.0,0.07650322549305955,2.5,True,False,0.007661208001081832,1,13,0.003443594703920402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17720.0,identified,False,48,22.635630102953254,23.111026722991202,21.1,172.3152619,180.0,21.1,21.055888776529486,-0.044111223470516894,172.3152619,190.21161820306028,0.10385821955484185,14.624102704142361,22.821295390189285,22.0,24.0,-0.0003479645849951043,0.020877875099706258,4.003541014815904,0.0,0.07650322549305955,2.5,True,False,0.007464957991032861,1,13,0.00425474951773901,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17720.5,identified,False,48,22.706131796862476,23.164851168344484,21.7,122.2668529,180.0,21.7,22.438120344039696,0.7381203440396948,122.2668529,169.86971625838353,0.38933580303499854,14.579670305038135,23.24188354409022,22.0,24.0,-0.0003235181083536879,0.019411086501221274,4.022952101317125,0.0,0.07650322549305955,2.5,True,False,0.11456070801068563,14,202,0.003624370484844675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17721.0,identified,False,48,22.850701282536313,23.520321794253107,22.4,330.8368044,180.0,22.4,21.46626047936998,-0.9337395206300197,330.8368044,193.22875944554542,-0.4159393487191312,14.559815294733253,23.38290700011136,22.0,24.0,-0.00035015226954451025,0.021009136172670615,4.043961237489796,0.0,0.07650322549305955,2.5,True,False,0.00778070799424313,1,13,0.0034045912765919605,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17721.5,identified,False,48,23.003197849778598,23.610272884869637,22.9,326.0023189,180.0,22.9,23.43312226896027,0.5331222689602689,326.0023189,370.9066126674877,0.13774225262876733,14.530848866696948,23.53386223565671,22.0,24.0,-0.00033095093075596605,0.019857055845357963,4.063818293335154,0.0,0.07650322549305955,2.5,True,False,0.1749403750000056,21,310,0.004909947339542726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17722.0,identified,False,48,23.19898118516163,23.863994509875027,23.3,509.5403113,180.0,23.3,21.9453912110981,-1.354608788901898,509.5403113,549.2293426190422,0.0778918378759529,14.515717741439591,23.558088615567314,22.0,24.0,-0.00038868354018278307,0.023321012410966985,4.0871393057461205,0.0,0.07650322549305955,2.5,True,False,0.03566016700642649,4,63,0.006962240075051261,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17722.5,identified,False,48,23.38029099942425,23.77347865586888,23.7,540.764517,180.0,23.7,23.616983650881018,-0.08301634911898026,540.764517,750.0785739517787,0.387070620152725,14.479215306782494,23.3610984373692,22.0,24.0,-0.000577580329263389,0.03465481975580334,4.121794125501924,0.0,0.07650322549305955,2.5,True,False,0.14033016699249856,17,248,0.009190898081970926,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17723.0,identified,False,48,23.563652600300387,23.903004994216506,24.1,650.159358,180.0,24.1,23.655214572256146,-0.44478542774385466,650.159358,533.7026816847002,-0.1791202031968595,14.493888882371088,23.64354953714962,22.0,24.0,-0.0006875579026043346,0.04125347415626007,4.163047599658184,0.0,0.07650322549305955,2.5,True,False,0.09022687499236781,11,159,0.005046354206484486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17723.5,identified,False,48,23.746357872248552,24.066982602971997,24.4,679.3646442,180.0,24.4,24.54343359982466,0.14343359982466222,679.3646442,570.5322109497935,-0.1601973758560316,14.530185108190373,24.006693768484077,22.0,24.0,-0.0032019961110881547,0.04140890997829582,4.20445650963648,0.03349130148599855,0.1099945269790581,3.0,True,False,0.0701706660038326,9,124,0.004884091457136324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17724.0,identified,False,48,23.925850431407895,24.055051339004777,24.8,729.5834909,180.0,24.8,25.42857484901142,0.6285748490114184,729.5834909,560.6436210028417,-0.23155659633794265,14.586661217643274,23.714645190650867,22.0,24.0,-0.0029278200408545374,0.05180368969052428,4.256260199327004,0.02752566950238844,0.13752019648144653,3.5,True,False,0.06447641699924134,8,114,0.007395012864326419,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17724.5,identified,False,48,24.067658118295775,23.903836584418134,25.0,739.3866602,180.0,25.0,25.79600745409441,0.7960074540944116,739.3866602,826.9400100518968,0.11841348318106536,14.522757932399639,23.537920717601175,22.0,24.0,-0.0011700383157734191,0.07020229894640515,4.3264624982734095,0.0,0.13752019648144653,3.5,True,False,0.03860004199668765,5,68,0.007626400666531436,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17725.0,identified,False,48,24.18274012093809,23.92757624714301,25.3,730.3185855,180.0,25.3,25.410543467728086,0.11054346772808575,730.3185855,661.4895816746904,-0.09424517627219778,14.516150913445117,23.872069013676462,22.0,24.0,-0.0012223990538716134,0.0733439432322968,4.3998064415057065,0.0,0.13752019648144653,3.5,True,False,0.066424457996618,8,117,0.008339898295963684,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17725.5,identified,False,48,24.279285773203192,23.876752790739793,25.5,718.6380214,180.0,25.5,24.83849828191678,-0.6615017180832183,718.6380214,841.1245467856307,0.17044258964619086,14.524945629899216,23.726285226257485,22.0,24.0,-0.0013439567984145297,0.08063740790487178,4.4804438494105785,0.0,0.13752019648144653,3.5,True,False,0.10482391700497828,13,186,0.0084465287935975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17726.0,identified,False,48,24.348404051467128,23.87563415194753,25.7,649.7882838,180.0,25.7,26.076137601067934,0.3761376010679354,649.7882838,749.1523089910233,0.1529175389404325,14.589459875307186,23.940859778904134,22.0,24.0,-0.00129115794752764,0.07746947685165839,4.557913326262237,0.0,0.13752019648144653,3.5,True,False,0.049787041993113235,6,88,0.007831521929163228,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17726.5,identified,False,48,24.414011104512024,23.999413223863673,25.8,619.4570317,180.0,25.8,25.771260314389643,-0.02873968561035778,619.4570317,564.1879550076944,-0.08922180855809891,14.550019579682564,24.186689467406868,22.0,24.0,-0.001097340301852748,0.06584041811116488,4.623753744373402,0.0,0.13752019648144653,3.5,True,False,0.10144666700216476,12,179,0.005137058956110431,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17727.0,identified,False,48,24.454214004848946,23.96790548746921,25.9,494.5346672,180.0,25.9,25.25919215606462,-0.640807843935378,494.5346672,336.0283958941774,-0.3205159957809781,14.57492288320601,24.147386239058402,22.0,24.0,-0.0009566496623309173,0.057398979739855034,4.6811527241132564,0.0,0.13752019648144653,3.5,True,False,0.007430542013025843,1,13,0.004234925944000036,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17727.5,identified,False,48,24.47572133053306,23.952480466223623,25.8,434.2262578,180.0,25.8,25.589463730751955,-0.21053626924804558,434.2262578,454.9937973246039,0.04782654008493722,14.606029652430625,24.04411430573593,22.0,24.0,-0.0008821130539871078,0.05292678323922646,4.734079507352483,0.0,0.13752019648144653,3.5,True,False,0.007415166997816414,1,13,0.004251817355813471,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17728.0,identified,False,48,24.452144139922158,23.810096608861826,25.7,276.8261154,180.0,25.7,25.917697232755867,0.21769723275586852,276.8261154,221.91113750415224,-0.1983735451277722,14.620447530467649,23.993906237271148,22.0,24.0,-0.0008038268833796601,0.04822961300277961,4.782309120355262,0.0,0.13752019648144653,3.5,True,False,0.007434459010255523,1,13,0.0035209770115257823,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17728.5,identified,False,48,24.40394852968443,23.770706109569478,25.2,212.85395,180.0,25.2,25.328611802386124,0.12861180238612574,212.85395,169.3485824625579,-0.20439069858671682,14.635463952044555,23.928496526484167,22.0,24.0,-0.0007249360100367675,0.04349616060220605,4.825805280957469,0.0,0.13752019648144653,3.5,True,False,0.007597208008519374,1,13,0.0033254914792287225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17729.0,identified,False,48,24.33176483635368,23.69087393203923,24.7,128.9326669,180.0,24.7,25.45611660565466,0.7561166056546617,128.9326669,113.47044020789659,-0.11992481861944167,14.650324621546812,23.853094963553122,22.0,24.0,-0.0006636570996012207,0.03981942597607324,4.865624706933542,0.0,0.13752019648144653,3.5,True,False,0.007893249989137985,1,13,0.0031180667711097343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17729.5,identified,False,48,24.241591151582636,23.67791898266335,23.7,90.98752998,180.0,23.7,23.63642266995368,-0.06357733004631917,90.98752998,60.41344234480203,-0.3360250315831024,14.650324621546812,23.853094963553122,22.0,24.0,-0.0006002288625740676,0.036013731754444056,4.9016384386879865,0.0,0.13752019648144653,3.5,True,False,0.007936875001178123,1,13,0.0031772621129807577,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17730.0,identified,False,48,24.120368113963202,23.47447812376148,22.8,56.595,50.0,22.8,22.146428749330948,-0.6535712506690543,56.595,73.67283628384234,0.3017552130725742,14.650324621546812,23.853094963553122,22.0,24.0,-0.0004885106638637226,0.02931063983182336,4.93094907851981,0.0,0.13752019648144653,3.5,True,False,0.00809754199872259,1,13,0.003445969263705453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17730.5,identified,False,48,24.01583196733343,23.55367774382956,22.8,40.59,50.0,22.8,23.130515229791175,0.33051522979117626,40.59,40.07238828475799,-0.012752197961123658,14.650324621546812,23.853094963553122,22.0,24.0,-0.00034581759154816256,0.020749055492889752,4.9516981340127,0.0,0.13752019648144653,3.5,True,False,0.008300708999740891,1,13,0.003686737471149384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17731.0,identified,False,48,23.891433049280927,23.58916221661691,20.4,25.245,50.0,20.4,19.667931340545543,-0.7320686594544553,25.245,34.446515305507816,0.36448862370797447,14.650324621546812,23.853094963553122,22.0,24.0,-0.0005593393047002495,0.033560358282014965,4.985258492294715,0.0,0.13752019648144653,3.5,True,False,0.008441792000667192,1,13,0.004330697040931291,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17731.5,identified,False,48,23.739058549363055,23.312700405081006,19.2,11.88,50.0,19.2,18.126584141466115,-1.073415858533886,11.88,13.997248825242952,0.17821959808442345,14.72219781156223,23.196584267523352,22.0,24.0,-0.00040425750207028356,0.024255450124217013,5.009513942418932,0.0,0.13752019648144653,3.5,True,False,0.07513366699276958,9,123,0.0024629755241069562,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17732.0,identified,False,48,23.56310044752546,23.17043623222015,18.1,15.52479867,50.0,18.1,18.619608734639005,0.519608734639003,15.52479867,16.569693838704676,0.06730490944941048,14.72027330394726,23.188423432624067,22.0,24.0,-0.0004378814096736183,0.0262728845804171,5.03578682699935,0.0,0.13752019648144653,3.5,True,False,0.007788083006744273,1,13,0.0024700132959911054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17732.5,identified,False,48,23.385767186671455,23.067759912769006,17.6,0.0,50.0,17.6,17.6014144955525,0.0014144955524993989,0.0,0.0,-0.00922749469291469,14.718150791056765,23.17952973977343,22.0,24.0,-0.0004190434586024662,0.025142607516147972,5.060929434515498,0.0,0.13752019648144653,3.5,True,False,0.007958500005770475,1,13,0.002626359185623723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17733.0,identified,False,48,23.2175893652326,23.021372399360605,17.1,0.0,50.0,17.1,16.49817271963741,-0.6018272803625917,0.0,0.0,-0.01717647278305523,14.715801126324207,23.16419721699462,15.0,28.0,-0.0003751746597309386,0.022510479583856314,5.083439914099355,0.0,0.13752019648144653,3.5,True,False,0.00817512501089368,1,13,0.0028679711092186107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17733.5,identified,False,48,23.0646209543342,23.01096440933252,16.7,0.0,50.0,16.7,16.08824665337641,-0.6117533466235914,0.0,0.0,0.10660751928080686,14.71232434606274,23.150539139652263,15.0,28.0,-0.00039333752011522634,0.02360025120691358,5.107040165306269,0.0,0.13752019648144653,3.5,True,False,0.008290750003652647,1,13,0.0031369475624807856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17734.0,identified,False,48,22.922601047591485,22.938251576161477,16.3,0.0,50.0,16.3,15.776046822831496,-0.5239531771685046,0.0,0.0,0.1299487479840189,14.693933262415397,23.08262123323953,15.0,28.0,-0.0004145704295872915,0.02487422577523749,5.131914391081506,0.0,0.13752019648144653,3.5,True,False,0.008354459001566283,1,13,0.003355532356814539,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17734.5,identified,False,48,22.775482984189352,22.749547553742634,15.9,0.0,50.0,15.9,16.37137867246801,0.47137867246800796,0.0,0.0,-0.3433267911551965,14.733961558483491,22.717809952707004,15.0,28.0,-0.00036981096237074157,0.022188657742244496,5.1541030488237505,0.0,0.13752019648144653,3.5,True,False,0.05868541699601337,7,94,0.0023380159223052267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17735.0,identified,False,48,22.625414347376555,22.653286139482628,15.5,0.0,50.0,15.5,16.156419119063973,0.6564191190639725,0.0,0.0,0.3864028345701888,14.732805201607224,22.71307162321773,15.0,28.0,-0.00036821587091100263,0.022092952254660157,5.17619600107841,0.0,0.13752019648144653,3.5,True,False,0.008155540999723598,1,13,0.0025086772099574203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17735.5,identified,False,48,22.481538706328248,22.60029457037102,15.1,0.0,50.0,15.1,14.000077178629047,-1.0999228213709535,0.0,0.0,0.23434114341264922,14.731429308189586,22.708316163772064,15.0,28.0,-0.0003406818860849345,0.02044091316509607,5.1966369142435065,0.0,0.13752019648144653,3.5,True,False,0.008199582996894605,1,13,0.002789609027851767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17736.0,identified,False,48,22.348482443859144,22.576007208103007,14.7,0.0,50.0,14.7,14.209626413062653,-0.4903735869373468,0.0,0.0,-0.4094322113718352,14.72999691231829,22.70295948373095,15.0,28.0,-0.00039528334267805923,0.023717000560683554,5.22035391480419,0.0,0.13752019648144653,3.5,True,False,0.008398165999096818,1,13,0.003026875318714331,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17736.5,identified,False,48,22.214893673850373,22.405592086225695,14.4,0.0,50.0,14.4,13.852571053162455,-0.5474289468375458,0.0,0.0,0.13126236111837267,14.763557237674034,22.371215288602514,15.0,28.0,-0.00035677908339571654,0.021406745003742993,5.241760659807933,0.0,0.13752019648144653,3.5,True,False,0.06721404200652614,8,109,0.0021807755770395934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17737.0,identified,False,48,22.078557608632387,22.301080514355522,14.1,0.0,50.0,14.1,14.485180963090189,0.3851809630901888,0.0,0.0,0.014463473454363074,14.752242266554102,22.328225007821633,15.0,28.0,-0.00036594231257021636,0.02195653875421298,5.263717198562146,0.0,0.13752019648144653,3.5,True,False,0.008558583998819813,1,14,0.0022586889516106458,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17737.5,identified,False,48,21.948875483772678,22.240349188810534,13.9,0.0,50.0,13.9,13.256073545953337,-0.6439264540466635,0.0,0.0,-0.17535916768990628,14.751245661237506,22.322665635017202,15.0,28.0,-0.00034894530579323744,0.020936718347594245,5.284653916909741,0.0,0.13752019648144653,3.5,True,False,0.008130500005790964,1,13,0.002429809424779038,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17738.0,identified,False,48,21.829759754713233,22.215026465609423,13.7,0.0,50.0,13.7,14.977538538644833,1.2775385386448326,0.0,0.0,-0.31748015111251077,14.74994405603904,22.317821789491198,15.0,28.0,-0.0003344265961531665,0.02006559576918999,5.304719512678931,0.0,0.13752019648144653,3.5,True,False,0.008462957994197495,1,13,0.0024844796111607587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17738.5,identified,False,48,21.723502528524556,22.18817122947391,13.5,0.0,50.0,13.5,11.83248832058977,-1.6675116794102303,0.0,0.0,0.22127208171435406,14.748461770470543,22.309680969195764,15.0,28.0,-0.00038890286651420473,0.023334171990852283,5.328053684669783,0.0,0.13752019648144653,3.5,True,False,0.010374125005910173,1,13,0.0029351593974310214,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17739.0,identified,False,48,21.623658075011466,22.13262061934803,13.3,0.0,50.0,13.3,14.070769125328672,0.7707691253286707,0.0,0.0,0.23238976230341712,14.739098816238693,22.277419075548774,15.0,28.0,-0.00039810432003335895,0.023886259202001537,5.351939943871784,0.0,0.13752019648144653,3.5,True,False,0.009198291998472996,1,13,0.0029475094292440384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17739.5,identified,False,48,21.51709385593337,21.969660697029642,13.0,0.0,50.0,13.0,12.416683806502592,-0.5833161934974077,0.0,0.0,0.016218253738702806,14.778312086536394,21.912339744092545,15.0,28.0,-0.00034103188796462457,0.020461913277877473,5.3724018571496615,0.0,0.13752019648144653,3.5,True,False,0.06421099998988211,7,102,0.001986584974274224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17740.0,identified,False,48,21.405621248598308,21.885864802090833,12.7,0.0,50.0,12.7,11.75552281633351,-0.9444771836664887,0.0,0.0,0.11322768999027177,14.776644724925223,21.912539779100282,15.0,28.0,-0.00034641417142625277,0.020784850285575165,5.393186707435237,0.0,0.13752019648144653,3.5,True,False,0.029549541999585927,3,50,0.0019549502408540208,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17740.5,identified,False,48,21.30893262691935,21.96438244750103,12.4,0.0,50.0,12.4,12.461562210499721,0.061562210499720396,0.0,0.0,-0.2722608039537899,14.778578472979303,22.27723882930674,15.0,28.0,-0.0005418955080721644,0.032513730484329866,5.425700437919566,0.0,0.13752019648144653,3.5,True,False,0.05319975000747945,6,86,0.0032683701830957695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17741.0,identified,False,48,21.218379617520142,21.915053168515573,12.0,0.0,50.0,12.0,13.309918891565752,1.3099188915657518,0.0,0.0,-0.08180572616103082,14.78899019431873,22.208166398397708,15.0,28.0,-0.0004962029500208471,0.029772177001250826,5.455472614920817,0.0,0.13752019648144653,3.5,True,False,0.008517291993484832,1,13,0.00368952868963,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17741.5,identified,False,48,21.150440365437255,21.808682299438654,13.1,1.98,50.0,13.1,12.86632979813935,-0.23367020186064993,1.98,2.5404791325556433,0.2830702689674966,14.803583428432814,21.900595285065133,15.0,28.0,-0.0003157252345839543,0.01894351407503726,5.474416128995854,0.0,0.13752019648144653,3.5,True,False,0.007943124990561046,1,13,0.003918565804403931,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17742.0,identified,False,48,21.122427591581996,21.845863826091072,14.1,63.894325,50.0,14.1,13.963364583936745,-0.13663541606325566,63.894325,65.00486902947435,0.01738094939533903,14.798919144371116,21.809116765293396,15.0,28.0,-0.00030554522901976165,0.0183327137411857,5.492748842737039,0.0,0.13752019648144653,3.5,True,False,0.007938124996144325,1,13,0.004271575207482092,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17742.5,identified,False,48,21.11025375337849,21.807619610981554,15.2,26.07,50.0,15.2,15.537368715404645,0.33736871540464514,26.07,33.22794778122067,0.2745664664833398,14.815911278700117,21.85365521106176,15.0,28.0,-0.000316912535156712,0.01901475210940272,5.511763594846442,0.0,0.13752019648144653,3.5,True,False,0.008093374999589287,1,13,0.004438301195918281,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17743.0,identified,False,48,21.16741787944405,22.151413140006937,16.3,111.4428186,50.0,16.3,16.418386538088992,0.11838653808899169,111.4428186,101.73975405711096,-0.08706765195625656,15.120584432972288,22.97754839118291,22.0,24.0,-0.0011783014329762775,0.07069808597857666,5.582461680825018,0.0,0.13752019648144653,3.5,True,False,0.00813179201213643,1,13,0.00455530743444469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17743.5,identified,False,48,21.235876670824666,22.136271323662633,17.2,57.915,50.0,17.2,17.08451228791009,-0.11548771208990807,57.915,59.718992038092225,0.031148960340019446,15.120584432972288,22.97754839118291,22.0,24.0,-0.0010700638432381007,0.06420383059428604,5.646665511419304,0.0,0.13752019648144653,3.5,True,False,0.008050999997067265,1,13,0.0038417097489649153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17744.0,identified,False,48,21.368653449380233,22.553275413988526,18.1,169.0888447,180.0,18.1,18.776318734471957,0.676318734471957,169.0888447,178.76290206919106,0.05721286573549499,15.120584432972288,22.97754839118291,22.0,24.0,-0.0008432535120615884,0.05059521072369531,5.697260722142999,0.0,0.13752019648144653,3.5,True,False,0.007874957998865284,1,13,0.0032334531695619203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17744.5,identified,False,48,21.504710100072625,22.580239707991595,18.8,119.5705731,180.0,18.8,17.97072651239618,-0.8292734876038207,119.5705731,82.79046418931883,-0.30760167788040127,15.120584432972288,22.97754839118291,22.0,24.0,-0.0006839127193865053,0.04103476316319032,5.738295485306189,0.0,0.13752019648144653,3.5,True,False,0.007717041997238994,1,13,0.002949106096813225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17745.0,identified,False,48,21.68857744251348,22.80392138801199,19.4,330.3370582,180.0,19.4,18.38174372728949,-1.0182562727105104,330.3370582,332.81469808388533,0.0075003388883642125,15.141457222566954,22.514181391061737,22.0,24.0,-0.0003414190175832948,0.02048514105499769,5.758780626361187,0.0,0.13752019648144653,3.5,True,False,0.08710883399180602,11,155,0.002955781060322027,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17745.5,identified,False,48,21.8760152135771,22.97825667823913,20.0,324.7283306,180.0,20.0,21.06890251754891,1.0689025175489109,324.7283306,329.2205189942843,0.013833681791742936,15.10193556219161,23.013711445222583,22.0,24.0,-0.00031814897813593177,0.019088938688155907,5.777869565049342,0.0,0.13752019648144653,3.5,True,False,0.01399508300528396,1,24,0.002651048572807615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17746.0,identified,False,48,22.12665416306397,23.41620219651246,20.6,510.1311855,180.0,20.6,21.302316172443053,0.7023161724430531,510.1311855,700.215574254242,0.3726186403756764,15.089306803663094,23.40054945640549,22.0,24.0,-0.0004341547284480741,0.026049283706884446,5.8039188487562265,0.0,0.13752019648144653,3.5,True,False,0.03854241600492969,5,70,0.005190242826239321,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17746.5,identified,False,48,22.389702231053032,23.613868429703025,21.2,538.3897064,180.0,21.2,20.365898299659264,-0.8341017003407338,538.3897064,468.3061715228527,-0.1301725015245338,15.078752289211433,23.48932566921663,22.0,24.0,-0.0003280627852318511,0.019683767113911066,5.823602615870137,0.0,0.13752019648144653,3.5,True,False,0.007400000002235174,1,13,0.004050174880527642,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17747.0,identified,False,48,22.675084570598386,23.884987653675182,21.8,648.0742248,180.0,21.8,22.307608305107344,0.507608305107342,648.0742248,700.4351082243005,0.08079457787487132,15.054782241335065,23.654142229091093,22.0,24.0,-0.0003430638757566654,0.020583832545399923,5.844186448415537,0.0,0.13752019648144653,3.5,True,False,0.1583647500083316,21,291,0.004899341409804964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17747.5,identified,False,48,22.937435560199148,23.80665009034909,22.3,673.4987,180.0,22.3,23.215648832900605,0.9156488329006047,673.4987,636.4469945709259,-0.05501377423456667,15.078858767781096,23.294773231190998,22.0,24.0,-0.0005471528270711184,0.0328291696242671,5.877015618039804,0.0,0.13752019648144653,3.5,True,False,0.06297308299690485,8,116,0.0044546798760539226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17748.0,identified,False,48,23.16280209803657,23.708617726387054,22.8,723.9465739,180.0,22.8,21.774938772137435,-1.0250612278625661,723.9465739,1000.089674599675,0.38144127019215535,14.981751339680867,23.213687897186297,22.0,24.0,-0.0008390086695131647,0.05034052017078988,5.927356138210595,0.0,0.13752019648144653,3.5,True,False,0.07753995800158009,10,143,0.007185296750569121,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17748.5,identified,False,48,23.357302181734994,23.774254435541295,23.1,735.2223364,180.0,23.1,22.90525593904691,-0.19474406095309132,735.2223364,810.7689206949844,0.10275338568316178,14.983989614702793,23.63281955022492,22.0,24.0,-0.0009337151070301215,0.056022906421807295,5.983379044632402,0.0,0.13752019648144653,3.5,True,False,0.06843474999186583,8,126,0.007659085009026723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17749.0,identified,False,48,23.542376596445862,23.925015643412504,23.5,726.2296871,180.0,23.5,24.03723988840447,0.53723988840447,726.2296871,605.2492701312882,-0.1665869890995699,15.046970195836519,23.944231942158595,22.0,24.0,-0.0008730034284936602,0.05238020570961961,6.035759250342021,0.0,0.13752019648144653,3.5,True,False,0.1358441250049509,17,249,0.0058250775831509595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17749.5,identified,False,48,23.699961041846656,23.797750400651843,23.7,715.3576322,180.0,23.7,24.11249114393026,0.4124911439302607,715.3576322,935.2703422123078,0.3074164587242769,15.037688194247039,23.4442606288156,22.0,24.0,-0.001119572576546519,0.06717435459279114,6.102933604934813,0.0,0.13752019648144653,3.5,True,False,0.1915659170044819,21,353,0.008875349206091695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17750.0,identified,False,48,23.817447734754392,23.834956709765013,23.9,644.9089318,180.0,23.9,23.75929222114068,-0.14070777885931907,644.9089318,647.5268943877056,0.0040594298801206515,15.01483116998544,23.944166012647376,22.0,24.0,-0.001056699476292208,0.06340196857753248,6.166335573512345,0.0,0.13752019648144653,3.5,True,False,0.09216304100118577,11,169,0.004624572871852945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17750.5,identified,False,48,23.926662293264314,23.952100109894882,24.0,614.8040202,180.0,24.0,25.23648580857968,1.236485808579678,614.8040202,521.4809109904086,-0.15179326442795993,15.074415805153718,24.064063630952162,22.0,24.0,-0.0009256596168745576,0.05553957701247346,6.221875150524819,0.0,0.13752019648144653,3.5,True,False,0.007464207999873906,1,13,0.004323039453499436,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17751.0,identified,False,48,23.999451707966237,23.88244507780699,24.1,489.5666343,180.0,24.1,23.723742248205276,-0.3762577517947239,489.5666343,595.9402291100743,0.21728113673876304,15.005715293490416,24.002669385365834,22.0,24.0,-0.0008551643401425948,0.05130986040855569,6.273185010933375,0.0,0.13752019648144653,3.5,True,False,0.12431545899016783,16,227,0.00405035872017164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17751.5,identified,False,48,24.0565014410239,23.967218823465547,24.1,432.9948978,180.0,24.1,23.396156135913582,-0.7038438640864186,432.9948978,447.8749712718448,0.034365470695957065,15.084422191766212,24.158645506638255,22.0,24.0,-0.0007096419242159099,0.042578515452954595,6.31576352638633,0.0,0.13752019648144653,3.5,True,False,0.007241457991767675,1,13,0.0031657813162683643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17752.0,identified,False,48,24.074350210835764,23.872991692597406,24.1,273.3120913,180.0,24.1,24.662660011631093,0.5626600116310904,273.3120913,381.0162409842374,0.3940701970847545,15.095965809910648,24.090606268929747,22.0,24.0,-0.0006061243828685277,0.03636746297211166,6.352130989358441,0.0,0.13752019648144653,3.5,True,False,0.014343667004141025,2,26,0.003162306025262995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17752.5,identified,False,48,24.072714181755156,23.867049828982168,23.9,211.5331912,180.0,23.9,23.848702725579752,-0.0512972744202449,211.5331912,257.28453663157245,0.21628447607692725,15.11660996653901,24.02178528756071,22.0,24.0,-0.0005235875811666796,0.031415254870000776,6.383546244228442,0.0,0.13752019648144653,3.5,True,False,0.007529082999099046,1,13,0.0028927221932808964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17753.0,identified,False,48,24.0497185180968,23.8159492497697,23.7,128.0335723,180.0,23.7,24.34733226331879,0.6473322633187903,128.0335723,150.52411987475585,0.175661329842906,15.126250733294102,23.972001342099684,22.0,24.0,-0.0004638492569158415,0.027830955414950488,6.411377199643392,0.0,0.13752019648144653,3.5,True,False,0.007613291993038729,1,13,0.0028322452104601313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17753.5,identified,False,48,24.01164411936728,23.793528816705976,23.2,90.46356319,180.0,23.2,23.178603716448777,-0.021396283551222632,90.46356319,117.52426798108174,0.29913374884699523,15.135362515447012,23.90132067131907,22.0,24.0,-0.00042630924860067345,0.025578554916040407,6.436955754559433,0.0,0.13752019648144653,3.5,True,False,0.007872750007663853,1,13,0.0032853475573972036,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17754.0,identified,False,48,23.940527641700612,23.57736246433125,22.7,57.42,50.0,22.7,21.63580988835,-1.064190111649998,57.42,36.21039417881013,-0.3693766252384165,15.135386797793583,23.901170620975606,22.0,24.0,-0.00035355785420143154,0.02121347125208589,6.458169225811519,0.0,0.13752019648144653,3.5,True,False,0.008039375010412186,1,13,0.0036078864241221747,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17754.5,identified,False,48,23.878270255727095,23.627108320345766,22.7,41.25,50.0,22.7,23.579137607960988,0.8791376079609896,41.25,34.86153757344076,-0.15487181640143596,15.135412390666186,23.90078796343086,22.0,24.0,-0.0005514648608134995,0.033087891648809965,6.491257117460329,0.0,0.13752019648144653,3.5,True,False,0.008181917000911199,1,13,0.0041221507260052505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17755.0,identified,False,48,23.761858657111755,23.39858546945979,20.4,25.08,50.0,20.4,18.53739789915791,-1.86260210084209,25.08,28.534733418793714,0.1377485414192073,15.198277438875126,23.30503747764861,22.0,24.0,-0.00036722237634287006,0.022033342580572202,6.513290460040901,0.0,0.13752019648144653,3.5,True,False,0.0580257910041837,7,96,0.002450025876857361,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17755.5,identified,False,48,23.61898865222625,23.272659427875492,19.4,10.395,50.0,19.4,19.39160583967267,-0.00839416032732693,10.395,10.593228911951321,0.019069640399357574,15.196659786879794,23.316647670423112,22.0,24.0,-0.0003866193245212734,0.023197159471276405,6.536487619512178,0.0,0.13752019648144653,3.5,True,False,0.007734250000794418,1,13,0.002551859996425135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17756.0,identified,False,48,23.46846023677482,23.213244993004977,18.4,13.5123849,50.0,18.4,17.99879618927879,-0.40120381072121164,13.5123849,18.29090577825738,0.3536400800910709,15.194693694142012,23.309070802112554,22.0,24.0,-0.00037067267831420114,0.022240360698852067,6.55872798021103,0.0,0.13752019648144653,3.5,True,False,0.007885999992140569,1,13,0.0026519545756925893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17756.5,identified,False,48,23.321993888436378,23.169722797296146,17.9,0.0,50.0,17.9,17.48623250003004,-0.4137674999699586,0.0,0.0,-0.4898495276915652,15.19254708101848,23.29997477354953,22.0,24.0,-0.00035535974888833543,0.021321584933300126,6.58004956514433,0.0,0.13752019648144653,3.5,True,False,0.008166041996446438,1,13,0.002922167224325432,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17757.0,identified,False,48,23.187661541526772,23.13138372546924,17.5,0.0,50.0,17.5,17.300129695316617,-0.1998703046833821,0.0,0.0,0.16490025916271023,15.189487409693905,23.287795220440007,15.0,28.0,-0.00042878595682949947,0.02572715740976997,6.605776722554101,0.0,0.13752019648144653,3.5,True,False,0.008296667001559399,1,13,0.003240194549857563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17757.5,identified,False,48,23.048716301676155,22.94748668183592,17.1,0.0,50.0,17.1,18.044927421236054,0.9449274212360534,0.0,0.0,-0.24193142205587914,15.208734197009314,22.908169177206915,15.0,28.0,-0.0003622264457020011,0.021733586742120066,6.627510309296221,0.0,0.13752019648144653,3.5,True,False,0.06556704100512434,8,108,0.0022574920322424316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17758.0,identified,False,48,22.905835994367237,22.85140167208963,16.7,0.0,50.0,16.7,16.920877720341434,0.22087772034143285,0.0,0.0,0.003865743925028883,15.207804409807865,22.90176517991252,15.0,28.0,-0.0003649582400756289,0.021897494404537733,6.6494078037007585,0.0,0.13752019648144653,3.5,True,False,0.007917499999166466,1,13,0.0023675053046612023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17758.5,identified,False,48,22.771784463926508,22.79824769636123,16.5,0.0,50.0,16.5,16.204407620058696,-0.29559237994130605,0.0,0.0,0.1836310888973128,15.206706631926055,22.897531595609866,15.0,28.0,-0.00034161218536962274,0.020496731122177363,6.669904534822936,0.0,0.13752019648144653,3.5,True,False,0.00807270900986623,1,13,0.002644627750608453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17759.0,identified,False,48,22.652696850458515,22.782287106585642,16.4,0.0,50.0,16.4,16.463369736187957,0.06336973618795844,0.0,0.0,-0.10025996465835033,15.205472002216098,22.8926873324695,15.0,28.0,-0.000374470382041182,0.022468222922470922,6.692372757745407,0.0,0.13752019648144653,3.5,True,False,0.008312082994962111,1,13,0.002793187749603243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17759.5,identified,False,48,22.53893345207274,22.64871250581777,16.3,0.0,50.0,16.3,17.619595296953012,1.319595296953012,0.0,0.0,-0.18237623894331625,15.232503726060948,22.624288940643893,15.0,28.0,-0.00034071167378207885,0.02044270042692473,6.712815458172331,0.0,0.13752019648144653,3.5,True,False,0.06129279200104065,7,101,0.0020770545920590928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17760.0,identified,False,48,22.42666506069711,22.563341027615305,16.2,0.0,50.0,16.2,14.427410659369272,-1.772589340630727,0.0,0.0,0.016571089492313142,15.222769711577975,22.586888632674288,15.0,28.0,-0.0003484574637717198,0.020907447826303188,6.7337229059986345,0.0,0.13752019648144653,3.5,True,False,0.007923666998976842,1,13,0.0023719288405899116,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17760.5,identified,False,48,22.321195685829768,22.514001995180564,16.1,0.0,50.0,16.1,16.694494488748134,0.594494488748134,0.0,0.0,0.2378228714574867,15.221872047870567,22.58322001861946,15.0,28.0,-0.0003350500314335279,0.020103001886011676,6.7538259078846465,0.0,0.13752019648144653,3.5,True,False,0.007891542001743801,1,13,0.0022398975413410018,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17761.0,identified,False,48,22.22575084757807,22.497426081470067,16.0,0.0,50.0,16.0,16.109311388908463,0.10931138890846251,0.0,0.0,-0.1500419054630851,15.220850964894147,22.579411950498322,15.0,28.0,-0.0003364077368246118,0.020184464209476706,6.774010372094123,0.0,0.13752019648144653,3.5,True,False,0.00813795899739489,1,13,0.00239071963550293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17761.5,identified,False,48,22.1333037721102,22.395131687025682,15.8,0.0,50.0,15.8,15.360461087727442,-0.43953891227255854,0.0,0.0,0.11603820482562582,15.243569024252901,22.356276717413916,15.0,28.0,-0.0003321548713247465,0.01992929227948479,6.793939664373608,0.0,0.13752019648144653,3.5,True,False,0.058274499999242835,7,96,0.0020334826189363836,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17762.0,identified,False,48,22.039346365007013,22.318251731051674,15.6,0.0,50.0,15.6,15.595257432578071,-0.004742567421929123,0.0,0.0,-0.5375225852637532,15.235697945827217,22.324213942145022,15.0,28.0,-0.00034432475827772156,0.020659485496663292,6.814599149870271,0.0,0.13752019648144653,3.5,True,False,0.007708125005592592,1,13,0.0021170332357965914,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
