time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17762.5,identified,False,48,21.947938362218757,22.269927758756165,15.4,0.0,50.0,15.4,14.26424237598438,-1.1357576240156195,0.0,0.0,0.08580416968784875,15.234880676114924,22.320196209227944,15.0,28.0,-0.00033704249700954584,0.02022254982057275,6.834821699690844,0.0,0.13752019648144653,3.5,True,False,0.007835958007490262,1,13,0.002304545056456453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17763.0,identified,False,48,21.86202149067924,22.241499303433073,15.2,0.0,50.0,15.2,16.236551459425307,1.036551459425306,0.0,0.0,0.04182076149967451,15.234043787799862,22.316984740573567,15.0,28.0,-0.0003178863099214653,0.01907317859528792,6.853894878286131,0.0,0.13752019648144653,3.5,True,False,0.007924834004370496,1,13,0.002201893595302384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17763.5,identified,False,48,21.783669558483478,22.234681956000152,15.0,0.0,50.0,15.0,15.067062131361544,0.06706213136154467,0.0,0.0,0.55286478782285,15.23288844451967,22.312476301648925,15.0,28.0,-0.0003420320024398349,0.020521920146390094,6.874416798432521,0.0,0.13752019648144653,3.5,True,False,0.00806987500982359,1,13,0.0023859665417494402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17764.0,identified,False,48,21.710904268046058,22.198233912777347,14.8,0.0,50.0,14.8,15.480830427374043,0.6808304273740429,0.0,0.0,-0.10534857505512905,15.2267542824118,22.28955364290613,15.0,28.0,-0.0003548993112161234,0.021293958672967402,6.895710757105489,0.0,0.13752019648144653,3.5,True,False,0.008187540996004827,1,13,0.002384216832007218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17764.5,identified,False,48,21.642260012282705,22.11407811223181,14.9,0.0,50.0,14.9,13.75288013268437,-1.1471198673156313,0.0,0.0,-0.2656930103027588,15.246563842949437,22.107209104786683,15.0,28.0,-0.0003078005718305644,0.018468034309833865,6.914178791415322,0.0,0.13752019648144653,3.5,True,False,0.05878637499699835,7,96,0.0018807408343026206,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17765.0,identified,False,48,21.576392998116745,22.072859512780965,14.9,0.0,50.0,14.9,15.450419902504539,0.5504199025045391,0.0,0.0,0.16942987463548953,15.245999411728048,22.104780019142506,15.0,28.0,-0.0003052356049810937,0.01831413629886562,6.932492927714188,0.0,0.13752019648144653,3.5,True,False,0.007352458997047506,1,13,0.0019371130387260162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17765.5,identified,False,48,21.529089895744796,22.062051892479072,15.5,1.485,50.0,15.5,14.445496576813127,-1.0545034231868724,1.485,1.5849993092629375,0.06733960219726425,15.245558606328904,22.102376798223887,15.0,28.0,-0.00031328057022530527,0.018796834213518316,6.951289761927707,0.0,0.13752019648144653,3.5,True,False,0.007638457987923175,1,13,0.0019136464923522598,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17766.0,identified,False,48,21.508939249499218,22.10124301514038,16.0,41.39498136,50.0,16.0,16.898528667024593,0.8985286670245926,41.39498136,39.46401546669652,-0.04664734298369255,15.244875806577634,22.099595767833303,15.0,28.0,-0.00030010355168326035,0.01800621310099562,6.969295975028702,0.0,0.13752019648144653,3.5,True,False,0.007307958003366366,1,13,0.002196048962254284,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17766.5,identified,False,48,21.510204923501888,22.10734493751249,16.8,48.45134952,50.0,16.8,16.682629553648027,-0.11737044635197165,48.45134952,50.01686262994226,0.03231103210646447,15.243900600670022,22.095939499758583,15.0,28.0,-0.000292477041840893,0.017548622510453582,6.9868445975391555,0.0,0.13752019648144653,3.5,True,False,0.007302415993763134,1,13,0.002759565243000449,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17767.0,identified,False,48,21.5484150714713,22.206254914386,17.5,133.7924499,50.0,17.5,16.949380039504955,-0.5506199604950448,133.7924499,100.75846769349081,-0.2469046813269333,15.238834394607549,22.077693871222255,22.0,24.0,-0.0003144964936828803,0.01886978962097282,7.005714387160128,0.0,0.13752019648144653,3.5,True,False,0.007249416012200527,1,13,0.002887724895698445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17767.5,identified,False,48,21.60425490336115,22.29727743199732,18.4,99.4199223,50.0,18.4,17.647273005047182,-0.7527269949528175,99.4199223,102.44754384347009,0.030452865717740547,15.20000034450188,22.561696268449968,22.0,24.0,-0.0005692263933930799,0.034153583603584795,7.039867970763713,0.0,0.13752019648144653,3.5,True,False,0.04492554200987797,6,81,0.0025660429046848975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17768.0,identified,False,48,21.733250710697668,22.72636838576949,19.3,218.8266454,180.0,19.3,19.486934534882263,0.1869345348822622,218.8266454,221.95822927009283,0.014310797774962594,15.188863511641314,22.673287843107435,22.0,24.0,-0.0003910846715362843,0.02346508029217706,7.06333305105589,0.0,0.13752019648144653,3.5,True,False,0.013376041999435984,1,24,0.003092566333558004,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17768.5,identified,False,48,21.881012283468944,22.805780023000104,20.3,195.5727283,180.0,20.3,19.97647374393339,-0.3235262560666109,195.5727283,165.49506618992183,-0.1537927213652219,15.17682916573629,22.760810970014493,22.0,24.0,-0.00030348000307364845,0.018208800184418908,7.081541851240309,0.0,0.13752019648144653,3.5,True,False,0.014379416010342538,2,26,0.003453919820194882,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17769.0,identified,False,48,22.066850947062786,23.003599288345917,21.4,301.8317655,180.0,21.4,20.285372905895876,-1.1146270941041236,301.8317655,189.2885852179773,-0.3728672497263139,15.176058654265537,22.79286983100524,22.0,24.0,-0.00032791004473042867,0.01967460268382572,7.101216453924135,0.0,0.13752019648144653,3.5,True,False,0.0071999170031631365,1,13,0.0033801186956677466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17769.5,identified,False,48,22.28655555139637,23.3168788907189,22.5,334.0320003,180.0,22.5,22.451941367429356,-0.04805863257064249,334.0320003,385.3350852411349,0.15358733562969615,15.127029678155699,23.486285123104757,22.0,24.0,-0.0005665255991471412,0.03399153594882847,7.1352079898729635,0.0,0.13752019648144653,3.5,True,False,0.058117332999245264,8,105,0.0043116568412406055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17770.0,identified,False,48,22.543139334428012,23.558920422008555,23.5,437.9453062,180.0,23.5,22.51925214005143,-0.9807478599485693,437.9453062,543.4788206415225,0.2409741877524032,15.149499961286134,23.41132865053116,22.0,24.0,-0.00030109792480042006,0.018065875488025202,7.153273865360989,0.0,0.13752019648144653,3.5,True,False,0.007339833988226019,1,13,0.005396855237698695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17770.5,identified,False,48,22.812904268120406,23.717491386548012,24.3,509.3134134,180.0,24.3,24.83436407473844,0.5343640747384387,509.3134134,557.468596185746,0.09454921374302451,15.150555933041392,23.423741447029343,22.0,24.0,-0.0003359672873053758,0.020158037238322546,7.173431902599312,0.0,0.13752019648144653,3.5,True,False,0.007194749996415339,1,13,0.00622571723573841,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17771.0,identified,False,48,23.08605999646494,23.7329712971323,25.1,625.0572553,180.0,25.1,25.609806087217933,0.5098060872179334,625.0572553,347.556633433748,-0.4439603244554995,15.229610187996338,23.11677209605855,22.0,24.0,-0.0005454001036166615,0.03272400621699969,7.206155908816311,0.0,0.13752019648144653,3.5,True,False,0.007346375001361594,1,13,0.00790699851916068,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17771.5,identified,False,48,23.337046682610953,23.692461608245615,25.8,637.7928161,180.0,25.8,25.265719644542507,-0.5342803554574919,637.7928161,564.5447176844043,-0.11484622680997865,15.293141162720493,22.4659466875741,22.0,24.0,-0.0006883512244391978,0.04130107346635187,7.247456982282663,0.0,0.13752019648144653,3.5,True,False,0.007194833000539802,1,13,0.00932937559800321,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17772.0,identified,False,48,23.507121262577527,23.278763894471627,26.5,598.4283241,180.0,26.5,27.62889622524831,1.1288962252483126,598.4283241,557.0966840356529,-0.06906698496684212,15.300062862409769,22.464616155288603,22.0,24.0,-0.0014151294806150976,0.08490776883690586,7.332364751119568,0.0,0.13752019648144653,3.5,True,False,0.007406457996694371,1,13,0.010364373099966153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17772.5,identified,False,48,23.61947099852118,23.17068203699397,26.8,603.7678876,180.0,26.8,25.887641896622405,-0.9123581033775947,603.7678876,675.933950346698,0.11952616929257504,15.300062862409769,22.464616155288603,22.0,24.0,-0.0018938997098998345,0.11363398259399007,7.445998733713559,0.0,0.13752019648144653,3.5,True,False,0.00725604199396912,1,13,0.011575273469726248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17773.0,identified,False,48,23.717709008029043,23.196622076080963,27.2,591.0822006,180.0,27.2,27.782734394542263,0.582734394542265,591.0822006,462.1827712910541,-0.2180736100293693,15.300062862409769,22.464616155288603,22.0,24.0,-0.001877433481739855,0.1126460089043913,7.55864474261795,0.0,0.13752019648144653,3.5,True,False,0.007208958006231114,1,13,0.010866003127621829,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17773.5,identified,False,48,23.820777528490535,23.30365684539046,27.3,635.2402779,180.0,27.3,27.56482120460202,0.2648212046020195,635.2402779,512.5600183356419,-0.19312418282089872,15.300062862409769,22.464616155288603,22.0,24.0,-0.0018757909357495091,0.11254745614497055,7.671192198762921,0.0,0.13752019648144653,3.5,True,False,0.007190041011199355,1,13,0.011460024543279473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17774.0,identified,False,48,23.899458254563967,23.265548075985993,27.4,566.4009333,180.0,27.4,27.998741412064003,0.598741412064003,566.4009333,547.2786220605475,-0.03376108709433254,15.300062862409769,22.464616155288603,22.0,24.0,-0.0018705652998901594,0.11223391799340957,7.783426116756331,0.0,0.13752019648144653,3.5,True,False,0.007361416995991021,1,13,0.011282861172573197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17774.5,identified,False,48,23.9460127719094,23.213007750304243,27.2,505.1647633,180.0,27.2,26.053590972071994,-1.1464090279280041,505.1647633,403.69154450894723,-0.20087152977214148,15.300062862409769,22.464616155288603,22.0,24.0,-0.0018807483951976327,0.11284490371185796,7.896271020468189,0.0,0.13752019648144653,3.5,True,False,0.007239625003421679,1,13,0.012004734118686657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17775.0,identified,False,48,23.95574170663336,23.100199394687596,27.1,410.6284184,180.0,27.1,27.86822362725811,0.7682236272581078,410.6284184,421.16277315100484,0.02565422722580087,15.300062862409769,22.464616155288603,22.0,24.0,-0.0018816249398650009,0.11289749639190005,8.00916851686009,0.0,0.13752019648144653,3.5,True,False,0.007375708999461494,1,13,0.011628390763029366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17775.5,identified,False,48,23.9465078308956,23.07857428708127,26.6,400.6730685,180.0,26.6,24.938151961993096,-1.6618480380069052,400.6730685,426.2199257781958,0.06375985631835827,15.300062862409769,22.464616155288603,22.0,24.0,-0.0019088567095877159,0.11453140257526295,8.123699919435353,0.0,0.13752019648144653,3.5,True,False,0.0071924999938346446,1,13,0.012326465651126611,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17776.0,identified,False,48,23.88562458165891,22.87062505757461,26.1,254.9407668,180.0,26.1,25.193564781890156,-0.9064352181098466,254.9407668,281.00668008907695,0.10224301753012902,15.300030969515825,22.464616155288603,22.0,24.0,-0.001931091321037445,0.11586547926224669,8.2395653986976,0.0,0.13752019648144653,3.5,True,False,0.007825624998076819,1,14,0.011665856232554011,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17776.5,identified,False,48,23.792896374555877,22.7748875051056,25.1,221.8525224,180.0,25.1,25.60481426181908,0.5048142618190785,221.8525224,224.74374023268865,0.013032161191639802,15.299950575751037,22.46501415973905,22.0,24.0,-0.0019781101702660495,0.11868661021596297,8.358252008913563,0.0,0.13752019648144653,3.5,True,False,0.013542209009756334,1,24,0.011133160496387079,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17777.0,identified,False,48,23.652564177666484,22.558303838627975,24.1,102.9867147,180.0,24.1,24.19128957411994,0.09128957411993803,102.9867147,86.1773671403212,-0.163218601628806,15.299866449120202,22.46570856203863,22.0,24.0,-0.0020156958635954105,0.12094175181572464,8.479193760729288,0.0,0.13752019648144653,3.5,True,False,0.013461166992783546,1,24,0.010255702262503047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17777.5,identified,False,48,23.512218239794596,22.594238527068853,22.7,168.16952,180.0,22.7,22.06628526745933,-0.6337147325406662,168.16952,200.2098875659733,0.19052422559078064,15.241246906175391,22.67213551368647,22.0,24.0,-0.00195861007887211,0.11751660473232661,8.596710365461615,0.0,0.13752019648144653,3.5,True,False,0.05993049999233335,8,106,0.003993238581162036,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17778.0,identified,False,48,23.42191703433192,23.27988011310177,21.3,60.94621952,50.0,21.3,20.1106098814163,-1.1893901185837008,60.94621952,57.0596153927409,-0.06377104532273203,15.116598307119187,23.313670428271614,22.0,24.0,-0.0005484197080025325,0.03290518248015195,8.629615547941766,0.0,0.13752019648144653,3.5,True,False,0.00765583298925776,1,13,0.0024449171966035277,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17778.5,identified,False,48,23.384828218995906,23.349781974253276,21.3,100.748281,50.0,21.3,19.835998116043463,-1.4640018839565379,100.748281,57.79186515425107,-0.42637368518227065,15.17002440438655,23.340688600859707,22.0,24.0,-0.00030754362859833123,0.018452617715899875,8.648068165657666,0.0,0.13752019648144653,3.5,True,False,0.007439541994244792,1,13,0.0022556820082199353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17779.0,identified,False,48,23.269154443373473,23.15613482667158,18.3,20.43476285,50.0,18.3,19.1151101689215,0.815110168921499,20.43476285,23.047636547441883,0.12786415563623174,15.22439046188345,23.169268918644573,22.0,24.0,-0.000336453924144688,0.020187235448681277,8.668255401106347,0.0,0.13752019648144653,3.5,True,False,0.007314874994335696,1,13,0.0024701368306863656,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17779.5,identified,False,48,23.126681049904715,22.99733757009188,17.2,10.65311344,50.0,17.2,17.980481919339606,0.7804819193396084,10.65311344,11.073960351340327,0.039504593066675114,15.272477654891832,22.96226086022859,22.0,24.0,-0.0003737476530384063,0.02242485918230438,8.690680260288651,0.0,0.13752019648144653,3.5,True,False,0.007192584002041258,1,13,0.002415835798354194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17780.0,identified,False,48,22.958282627672244,22.802799120111874,16.0,4.1003381,50.0,16.0,15.629281445745875,-0.3707185542541245,4.1003381,4.497021224840161,0.09674400382743095,15.314625324055383,22.716975162472338,22.0,24.0,-0.0004394722133556859,0.026368332801341154,8.717048593089993,0.0,0.13752019648144653,3.5,True,False,0.007474583006114699,1,13,0.002489902374731355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17780.5,identified,False,48,22.78213219483929,22.6736278472124,15.4,0.0,50.0,15.4,15.211553926405378,-0.1884460735946223,0.0,0.0,-0.30249985544468766,15.314625324055383,22.716975162472338,22.0,24.0,-0.0004528268754993497,0.02716961252996098,8.744218205619955,0.0,0.13752019648144653,3.5,True,False,0.00766874999681022,1,13,0.0025411668463242647,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17781.0,identified,False,48,22.60886266096653,22.599661841556614,14.8,0.0,50.0,14.8,14.38808725922167,-0.4119127407783305,0.0,0.0,-0.016278529259569227,15.314625324055383,22.716975162472338,15.0,28.0,-0.0004222684701854277,0.02533610821112566,8.769554313831081,0.0,0.13752019648144653,3.5,True,False,0.00774687499506399,1,13,0.0026329758167409935,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17781.5,identified,False,48,22.44973679153455,22.560388366098643,14.5,0.0,50.0,14.5,14.000215058516124,-0.4997849414838762,0.0,0.0,0.2306274013324996,15.314625324055383,22.716975162472338,15.0,28.0,-0.0003718806105129921,0.022312836630779525,8.791867150461862,0.0,0.13752019648144653,3.5,True,False,0.008051791999605484,1,13,0.0028066007956370903,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17782.0,identified,False,48,22.30470816529141,22.556000009368596,14.1,0.0,50.0,14.1,15.333175072061609,1.2331750720616093,0.0,0.0,-0.09110815771640622,15.314625324055383,22.716975162472338,15.0,28.0,-0.00034229014511795967,0.02053740870707758,8.81240455916894,0.0,0.13752019648144653,3.5,True,False,0.008163125006831251,1,13,0.002914125946030047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17782.5,identified,False,48,22.17806819566284,22.523564800412828,13.9,0.0,50.0,13.9,14.070827832818116,0.17082783281811512,0.0,0.0,0.2715670347974779,15.314625324055383,22.716975162472338,15.0,28.0,-0.0004487834840384432,0.02692700904230659,8.839331568211247,0.0,0.13752019648144653,3.5,True,False,0.0083506669907365,1,13,0.003384933291442465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17783.0,identified,False,48,22.046367249367922,22.32187413978555,13.6,0.0,50.0,13.6,13.530280833827723,-0.06971916617227734,0.0,0.0,0.03866977385834167,15.365928314041849,22.244258137053883,15.0,28.0,-0.0003553982225519912,0.02132389335311947,8.860655461564367,0.0,0.13752019648144653,3.5,True,False,0.05955420799728017,7,98,0.002084545282111232,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17783.5,identified,False,48,21.90771176273806,22.21418024630006,13.2,0.0,50.0,13.2,13.12496933021582,-0.0750306697841796,0.0,0.0,-0.13869280193553846,15.364405961090794,22.238478307312466,15.0,28.0,-0.0003659711825001518,0.021958270950009108,8.882613732514375,0.0,0.13752019648144653,3.5,True,False,0.007684458993026055,1,13,0.0021429423782702794,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17784.0,identified,False,48,21.77363004102132,22.14864598778116,12.9,0.0,50.0,12.9,11.277542032333518,-1.622457967666482,0.0,0.0,-0.025102051875955274,15.362425900502238,22.23238892165442,15.0,28.0,-0.0003488782470267568,0.020932694821605407,8.90354642733598,0.0,0.13752019648144653,3.5,True,False,0.0077862909965915605,1,13,0.002313274034848283,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17784.5,identified,False,48,21.64604348121994,22.108464992289928,12.5,0.0,50.0,12.5,12.06371175061432,-0.43628824938568017,0.0,0.0,0.2700330110589783,15.36006057578063,22.22557633162945,15.0,28.0,-0.0003165223318312847,0.018991339909877083,8.922537767245858,0.0,0.13752019648144653,3.5,True,False,0.008051833006902598,1,13,0.002421435984585139,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17785.0,identified,False,48,21.529336125237705,22.097009120484458,12.2,0.0,50.0,12.2,13.85107504470916,1.6510750447091607,0.0,0.0,-0.031616773359028474,15.357492954925654,22.216183816080306,15.0,28.0,-0.0003369274905494783,0.020215649432968698,8.942753416678826,0.0,0.13752019648144653,3.5,True,False,0.008174832997610793,1,13,0.0024257769022921413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17785.5,identified,False,48,21.42099891970006,22.04188211147123,11.9,0.0,50.0,11.9,12.13189217762012,0.2318921776201206,0.0,0.0,0.1848735723410275,15.34411684622516,22.16760322840209,15.0,28.0,-0.00036007535715725804,0.021604521429435482,8.964357938108261,0.0,0.13752019648144653,3.5,True,False,0.00826112499635201,1,13,0.002829527291719082,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17786.0,identified,False,48,21.308751864497424,21.895121654389854,11.6,0.0,50.0,11.6,12.534848136902887,0.9348481369028878,0.0,0.0,-0.04674919228577335,15.378967684992618,21.84441338203788,15.0,28.0,-0.0003090206776806915,0.01854124066084149,8.982899178769102,0.0,0.13752019648144653,3.5,True,False,0.06115724999108352,7,100,0.001886938321529055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17786.5,identified,False,48,21.19335474026902,21.811561369483698,11.3,0.0,50.0,11.3,10.984646092462384,-0.31535390753761716,0.0,0.0,-0.02667543543290529,15.377759032414744,21.840158628815555,15.0,28.0,-0.0003125209350964464,0.018751256105786783,9.00165043487489,0.0,0.13752019648144653,3.5,True,False,0.007913666995591484,1,13,0.0019869430311370883,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17787.0,identified,False,48,21.081332390172612,21.759167621101057,11.0,0.0,50.0,11.0,11.619333142484349,0.6193331424843488,0.0,0.0,0.15439567978492558,15.376390007242618,21.835954886066716,15.0,28.0,-0.0002967614773582012,0.01780568864149207,9.019456123516381,0.0,0.13752019648144653,3.5,True,False,0.008067167000262998,1,13,0.0021312075849983852,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17787.5,identified,False,48,20.975710018415203,21.734035268213226,10.7,0.0,50.0,10.7,12.05301310931304,1.3530131093130404,0.0,0.0,0.4654822417769257,15.375386332580925,21.83124150490461,15.0,28.0,-0.0002864951443387356,0.017189708660324137,9.036645832176704,0.0,0.13752019648144653,3.5,True,False,0.008075792007730342,1,13,0.0021776904028323802,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17788.0,identified,False,48,20.880452077655352,21.705187534294456,10.5,0.0,50.0,10.5,9.509023483205874,-0.9909765167941258,0.0,0.0,0.11213802497865394,15.373619217900776,21.824746109876255,15.0,28.0,-0.0003464335373259193,0.02078601223955516,9.057431844416259,0.0,0.13752019648144653,3.5,True,False,0.00837883299391251,1,13,0.0024012542370175868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17788.5,identified,False,48,20.791283272429666,21.648088113472713,10.4,0.0,50.0,10.4,11.138395700886262,0.7383957008862609,0.0,0.0,-0.20495964219706142,15.405238045316297,21.74715478912921,15.0,28.0,-0.0003182216100769306,0.019093296604615836,9.076525141020875,0.0,0.13752019648144653,3.5,True,False,0.14012320899928454,16,228,0.0034183077880201636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17789.0,identified,False,48,20.702707831856845,21.57274911503114,10.2,0.0,50.0,10.2,10.66494962443404,0.4649496244340421,0.0,0.0,-0.05369312713014658,15.423321398363832,21.608002510645424,15.0,28.0,-0.00026412383153112695,0.015847429891867618,9.092372570912742,0.0,0.13752019648144653,3.5,True,False,0.11676608301058877,14,189,0.004014658432770062,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17789.5,identified,False,48,20.641700109992538,21.546477929703745,11.2,2.145,50.0,11.2,11.399376366771502,0.19937636677150283,2.145,2.5319153724825294,0.18038012703148215,15.4323508597647,21.6109728726272,15.0,28.0,-0.00030139101579238625,0.018083460947543175,9.110456031860286,0.0,0.13752019648144653,3.5,True,False,0.10380908301158343,12,166,0.005112949713352695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17790.0,identified,False,48,20.623903781754887,21.60956804443413,12.2,64.12887319,50.0,12.2,12.13730409301257,-0.06269590698742954,64.12887319,26.31635357583493,-0.5896333076387408,15.451701663151843,21.626319709227317,15.0,28.0,-0.00029862698201866465,0.017917618921119878,9.128373650781406,0.0,0.13752019648144653,3.5,True,False,0.0917207500024233,10,146,0.006367287460944015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17790.5,identified,False,48,20.618174123106645,21.495997123778018,13.4,25.575,50.0,13.4,12.44876347130416,-0.9512365286958403,25.575,25.51330475217905,-0.0024123264055112854,15.511151700947075,21.393730166610002,15.0,28.0,-0.00030770342225253794,0.018462205335152276,9.146835856116558,0.0,0.13752019648144653,3.5,True,False,0.08494037500349805,10,139,0.0056799877595753705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17791.0,identified,False,48,20.697398484824536,22.03246062541864,14.6,115.3798774,50.0,14.6,13.96420085794178,-0.6357991420582191,115.3798774,93.69878324412878,-0.1879105321000386,16.055201730494236,23.40716123676314,22.0,24.0,-0.0017314763274703774,0.10388857964822265,9.25072443576478,0.0,0.13752019648144653,3.5,True,False,0.0683804160071304,8,111,0.005706362986258699,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17791.5,identified,False,48,20.798111025295825,22.029479692726092,15.8,58.56735122,50.0,15.8,16.10876433479576,0.30876433479576,58.56735122,46.155103666604035,-0.21193117487542007,16.042513385294132,23.361144948905423,22.0,24.0,-0.0015118870699470154,0.09071322419682092,9.341437659961601,0.0,0.13752019648144653,3.5,True,False,0.007958000001963228,1,13,0.00411421514595673,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17792.0,identified,False,48,20.957522520088997,22.35651629424654,17.1,172.7271834,180.0,17.1,16.640460782438918,-0.45953921756108196,172.7271834,177.9308477178867,0.030126493210024325,15.887057412704419,22.787442597279195,22.0,24.0,-0.0008046058962136101,0.0482763537728166,9.389714013734418,0.0,0.13752019648144653,3.5,True,False,0.007842209000955336,1,13,0.0030247976184005396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17792.5,identified,False,48,21.11641027383026,22.386076602997676,18.0,121.6166718,180.0,18.0,18.497654063444205,0.4976540634442048,121.6166718,120.81756499613536,-0.006570701138564141,15.88455762896201,22.77844864414575,22.0,24.0,-0.0006664351237851769,0.03998610742711062,9.429700121161527,0.0,0.13752019648144653,3.5,True,False,0.00745791700319387,1,13,0.0034418370369380252,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17793.0,identified,False,48,21.33594658775515,22.72955661537901,19.0,326.3605193,180.0,19.0,18.49110940803044,-0.5088905919695619,326.3605193,291.3167588002838,-0.10737745047985708,15.877374619759141,22.752560516342665,22.0,24.0,-0.00044048237496531554,0.026428942497918932,9.456129063659446,0.0,0.13752019648144653,3.5,True,False,0.0074627080030040815,1,13,0.0030719343929259575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17793.5,identified,False,48,21.5593478191044,22.842170530658734,19.8,318.3817948,180.0,19.8,19.47528297351801,-0.3247170264819925,318.3817948,289.62134163749056,-0.09033322140977341,15.876791761845528,22.750780904064154,22.0,24.0,-0.00028751187884134703,0.017250712730480823,9.473379776389928,0.0,0.13752019648144653,3.5,True,False,0.007229082999401726,1,13,0.003685263441720518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17794.0,identified,False,48,21.839949332645258,23.268009935649303,20.7,502.835609,180.0,20.7,20.213355667312605,-0.4866443326873959,502.835609,417.0919653686518,-0.1705202298657177,15.836328631849769,23.181340475941084,22.0,24.0,-0.0003879398971272507,0.023276393827635043,9.496656170217562,0.0,0.13752019648144653,3.5,True,False,0.1005743339919718,13,181,0.0030476085475286438,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17794.5,identified,False,48,22.130539062753975,23.476631964696832,21.4,527.0519262,180.0,21.4,21.410595704043143,0.010595704043145414,527.0519262,470.05748780502256,-0.10813818442122498,15.815928526047031,23.33411952794901,22.0,24.0,-0.00030799328469664967,0.01847959708179898,9.51513576729936,0.0,0.13752019648144653,3.5,True,False,0.007265582986292429,1,13,0.0038471529017107984,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17795.0,identified,False,48,22.44668976478203,23.78373510795749,22.2,638.5913125,180.0,22.2,20.94913854301995,-1.2508614569800498,638.5913125,695.0719522991949,0.0884456751816442,15.7806218329218,23.55549732299459,22.0,24.0,-0.0003158593865917612,0.018951563195505672,9.534087330494867,0.0,0.13752019648144653,3.5,True,False,0.19476058300642762,25,358,0.004200336177095384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17795.5,identified,False,48,22.749699588533723,23.832063725385883,22.9,658.9123948,180.0,22.9,21.361018316841218,-1.5389816831587808,658.9123948,539.7908441149921,-0.18078511138216624,15.740605526803325,23.440263300248688,22.0,24.0,-0.0004331888586178982,0.02599133151707389,9.560078662011941,0.0,0.13752019648144653,3.5,True,False,0.014266665995819494,2,26,0.0035586649806039713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17796.0,identified,False,48,23.030451646064193,23.88014994110617,23.6,697.2725064,180.0,23.6,23.43694399002488,-0.16305600997512118,697.2725064,617.5715904746347,-0.11430382697413254,15.62774335346219,23.53143534206879,22.0,24.0,-0.0005677689909704807,0.03406613945822884,9.59414480147017,0.0,0.13752019648144653,3.5,True,False,0.0763610419962788,9,140,0.005923166923355617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17796.5,identified,False,48,23.287379540838135,24.040541146331098,24.1,681.4563209,180.0,24.1,22.98274473709796,-1.1172552629020427,681.4563209,651.2915710477782,-0.044265125917950565,15.753391870270331,23.9979463543085,22.0,24.0,-0.0020767187141268037,0.033385543602638575,9.62753034507281,0.02027057316554881,0.15779076964699534,4.0,True,False,0.12321133400837425,16,226,0.0036848477552867535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17797.0,identified,False,48,23.50538432349639,23.89734681373879,24.6,642.4392002,180.0,24.6,25.29499578175779,0.6949957817577896,642.4392002,817.8738603611076,0.27307589590811465,15.708740793554572,23.497992555187906,22.0,24.0,-0.0007576336144187817,0.0454580168651269,9.672988361937936,0.0,0.15779076964699534,4.0,True,False,0.1749841670098249,20,321,0.009724492120216165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17797.5,identified,False,48,23.687844572809727,23.92772276373908,24.9,637.7336903,180.0,24.9,24.843159997219672,-0.05684000278032606,637.7336903,682.308422438391,0.06989552663812112,15.767593518761831,23.77107157394611,22.0,24.0,-0.0008472881123377624,0.05083728674026575,9.7238256486782,0.0,0.15779076964699534,4.0,True,False,0.056241334008518606,7,103,0.006035948908509781,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17798.0,identified,False,48,23.847981521017584,24.018714915264912,25.3,585.9585331,180.0,25.3,26.398265783425373,1.0982657834253728,585.9585331,517.5892259141226,-0.11667942921518884,15.759097478520227,24.11021603286579,22.0,24.0,-0.0014704852694026218,0.04612055681810537,9.769946205496305,0.00935745763245599,0.16714822727945133,4.5,True,False,0.08754274999955669,11,160,0.003487463798549628,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17798.5,identified,False,48,23.98126721226934,23.902646773829044,25.5,564.1478081,180.0,25.5,25.777347199228487,0.2773471992284876,564.1478081,671.6969629861554,0.19064002969074983,15.723056457329658,23.610666264504918,22.0,24.0,-0.0009412065838994581,0.05647239503396748,9.826418600530273,0.0,0.16714822727945133,4.5,True,False,0.10281941699213348,12,189,0.006571040503082034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17799.0,identified,False,48,24.060731334801456,23.855010218242505,25.7,427.3706743,180.0,25.7,25.681607550425,-0.018392449575000056,427.3706743,381.8251971696387,-0.10657136736150943,15.763933113700682,24.036837113196718,22.0,24.0,-0.0008575257082121964,0.05145154249273178,9.877870143023005,0.0,0.16714822727945133,4.5,True,False,0.1003874580055708,13,184,0.003440200260993136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17799.5,identified,False,48,24.13252077121145,23.955963209882494,25.7,404.5248898,180.0,25.7,25.826902293070045,0.1269022930700465,404.5248898,397.6951226615737,-0.016883428710166536,15.7695295624387,24.10692692373812,22.0,24.0,-0.0007268261229158294,0.04360956737494976,9.921479710397955,0.0,0.16714822727945133,4.5,True,False,0.007158874999731779,1,13,0.002972703845564302,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17800.0,identified,False,48,24.170468690839858,23.911417875534582,25.8,253.8081434,180.0,25.8,25.008729625959482,-0.7912703740405177,253.8081434,277.2857397662057,0.09250135181519818,15.843744092041618,24.163170283386595,22.0,24.0,-0.0005974709079027208,0.035848254474163246,9.95732796487212,0.0,0.16714822727945133,4.5,True,False,0.04580020799767226,6,83,0.003023946421916563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17800.5,identified,False,48,24.20173947266843,23.95704432006106,25.6,241.4189939,180.0,25.6,26.379469136306028,0.7794691363060251,241.4189939,239.06340106673903,-0.009757280465830666,15.848055978517772,24.035546904901253,22.0,24.0,-0.0005372918320252918,0.03223750992151751,9.989565474793636,0.0,0.16714822727945133,4.5,True,False,0.0073311250016558915,1,13,0.002600331779697233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17801.0,identified,False,48,24.19859534755166,23.872255160015825,25.4,121.5903995,180.0,25.4,25.412726009719723,0.012726009719725706,121.5903995,129.599082645085,0.0658660813519656,15.871600165629612,24.045422380609317,22.0,24.0,-0.0004834151061374573,0.029004906368247436,10.018570381161883,0.0,0.16714822727945133,4.5,True,False,0.00763287500012666,1,13,0.002631268819779662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17801.5,identified,False,48,24.18811893199203,23.89035907187711,25.1,111.0297964,180.0,25.1,25.044770710483704,-0.055229289516297686,111.0297964,127.24237714696295,0.1460200889548147,15.881704166455028,23.97298721331165,22.0,24.0,-0.00044333818818098055,0.02660029129085883,10.045170672452741,0.0,0.16714822727945133,4.5,True,False,0.007652542000869289,1,13,0.0026552414860995847,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17802.0,identified,False,48,24.135961288980862,23.639392707860594,24.7,49.5,50.0,24.7,24.27679621139502,-0.4232037886049798,49.5,39.788512741692834,-0.19619166178398312,15.881987422612273,23.97141723505955,22.0,24.0,-0.00037540887847177447,0.02252453270830647,10.067695205161048,0.0,0.16714822727945133,4.5,True,False,0.007878124990384094,1,13,0.002858426019516121,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17802.5,identified,False,48,24.10033038226936,23.779439704783666,24.7,84.07869119,50.0,24.7,24.870145847710692,0.17014584771069305,84.07869119,96.8959523787084,0.15244363354496215,15.882388212613012,23.965152556203783,22.0,24.0,-0.00031735697250927675,0.019041418350556606,10.086736623511605,0.0,0.16714822727945133,4.5,True,False,0.007998750006663613,1,13,0.0031275129577111797,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17803.0,identified,False,48,24.011073541471024,23.578609808776704,22.5,16.5,50.0,22.5,22.465488441161078,-0.03451155883892104,16.5,16.74778663677337,0.015017371925658813,15.936243826912731,23.46183961254989,22.0,24.0,-0.00033502614917175355,0.020101568950305213,10.106838192461911,0.0,0.16714822727945133,4.5,True,False,0.0702411249949364,8,119,0.0021380523324823026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17803.5,identified,False,48,23.895279274649905,23.468568546079823,21.4,19.43577404,50.0,21.4,21.900238220976394,0.5002382209763959,19.43577404,17.623625809106827,-0.0932377700606963,15.935352268349774,23.446968275616413,22.0,24.0,-0.0003760865722984892,0.02256519433790935,10.12940338679982,0.0,0.16714822727945133,4.5,True,False,0.007303375008632429,1,13,0.0021204127254803675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17804.0,identified,False,48,23.76220567700569,23.384029909974565,20.3,12.69591984,50.0,20.3,18.7413870400209,-1.5586129599790992,12.69591984,13.582638527376341,0.06984280765404871,15.933786247485417,23.440943777628473,22.0,24.0,-0.0003852543899698907,0.023115263398193444,10.152518650198013,0.0,0.16714822727945133,4.5,True,False,0.015211583988275379,2,26,0.0023505069228968276,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17804.5,identified,False,48,23.630195967310783,23.320584815686978,19.9,0.0,50.0,19.9,19.288538961702816,-0.6114610382971823,0.0,0.0,-0.0790005803470484,15.932511918903726,23.433379145588944,22.0,24.0,-0.00036158505131883605,0.021695103079130165,10.174213753277144,0.0,0.16714822727945133,4.5,True,False,0.007802916006767191,1,13,0.0022958897258056514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17805.0,identified,False,48,23.507634730038493,23.29164919965233,19.6,0.0,50.0,19.6,19.356378057625424,-0.24362194237457674,0.0,0.0,0.024942872926204784,15.929709852726043,23.414947529563822,15.0,28.0,-0.0003272884205121393,0.019637305230728357,10.193851058507873,0.0,0.16714822727945133,4.5,True,False,0.007909584004664794,1,13,0.0024700258313495533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17805.5,identified,False,48,23.39740803165668,23.275383979625676,19.4,0.0,50.0,19.4,19.82911849035526,0.4291184903552596,0.0,0.0,0.14850864580422793,15.915825394519658,23.36931313812942,15.0,28.0,-0.00034269024888308687,0.020561414932985213,10.214412473440857,0.0,0.16714822727945133,4.5,True,False,0.008008791002794169,1,13,0.0026846123697169327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17806.0,identified,False,48,23.291253823364578,23.13565786184484,19.3,0.0,50.0,19.3,18.30901193384921,-0.9909880661507926,0.0,0.0,0.2409225026359513,15.948904564446597,23.067408749009676,15.0,28.0,-0.00033888835777807645,0.02033330146668459,10.234745774907543,0.0,0.16714822727945133,4.5,True,False,0.07328804201097228,8,122,0.002064849345094749,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17806.5,identified,False,48,23.182744258111136,23.048893766116457,19.1,0.0,50.0,19.1,18.47847092395892,-0.6215290760410828,0.0,0.0,0.0693030334374201,15.947988130190335,23.062126014447376,15.0,28.0,-0.0003529427207535876,0.021176563245215257,10.255922338152757,0.0,0.16714822727945133,4.5,True,False,0.007702750008320436,1,13,0.0021392748706531954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17807.0,identified,False,48,23.080118543057466,22.996840175863728,19.0,0.0,50.0,19.0,18.404340418573437,-0.5956595814265638,0.0,0.0,0.22948591390017012,15.946836136630278,23.05819479519563,15.0,28.0,-0.00034336379447802445,0.020601827668681467,10.276524165821439,0.0,0.16714822727945133,4.5,True,False,0.007784333996823989,1,13,0.002243784115050509,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17807.5,identified,False,48,22.982489213021207,22.966239276712233,18.7,0.0,50.0,18.7,19.09814500788868,0.3981450078886802,0.0,0.0,-0.13894850318392768,15.9456871505814,23.05380060779654,15.0,28.0,-0.00032247385614888013,0.019348431368932807,10.295872597190371,0.0,0.16714822727945133,4.5,True,False,0.007964167001773603,1,13,0.0021261284574703356,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17808.0,identified,False,48,22.891945123671825,22.96013874444083,18.4,0.0,50.0,18.4,18.34789022764659,-0.05210977235340846,0.0,0.0,-0.10026979335846536,15.94402540031541,23.047684913074974,15.0,28.0,-0.0003383390534479057,0.020300343206874343,10.316172940397246,0.0,0.16714822727945133,4.5,True,False,0.008144833002006635,1,13,0.0025071477784734913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17808.5,identified,False,48,22.809223354337234,22.92144416109512,18.2,0.0,50.0,18.2,17.94659110602499,-0.25340889397501065,0.0,0.0,-0.055429156392994776,15.93547247505851,23.016584376399248,15.0,28.0,-0.0003557240533242519,0.021343443199455112,10.337516383596702,0.0,0.16714822727945133,4.5,True,False,0.0081444579991512,1,13,0.0027122399533263046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17809.0,identified,False,48,22.72138741065418,22.797136034824632,17.9,0.0,50.0,17.9,17.869100443751147,-0.030899556248850803,0.0,0.0,0.4495996223392871,15.96594220828963,22.739108016489855,15.0,28.0,-0.00032798926731700094,0.019679356039020057,10.357195739635722,0.0,0.16714822727945133,4.5,True,False,0.060242749997996725,7,99,0.001997041420303726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17809.5,identified,False,48,22.63048894254691,22.724071751330126,17.7,0.0,50.0,17.7,16.769056915196945,-0.9309430848030559,0.0,0.0,-0.27263146988798476,15.965122407432366,22.73471224694813,15.0,28.0,-0.0003391280926907189,0.020347685561443132,10.377543425197166,0.0,0.16714822727945133,4.5,True,False,0.01414587500039488,1,24,0.0020930224636929408,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
