time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17810.0,identified,False,48,22.542173843630405,22.678802022117846,17.5,0.0,50.0,17.5,16.4167922230924,-1.0832077769075983,0.0,0.0,0.002112399482736032,15.964165551061257,22.731091931751333,15.0,28.0,-0.0003315359066266173,0.019892154397597037,10.397435579594763,0.0,0.16714822727945133,4.5,True,False,0.007859917008318007,1,13,0.002216970183991834,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17810.5,identified,False,48,22.461081130252087,22.652072209825462,17.4,0.0,50.0,17.4,18.421204240615044,1.0212042406150459,0.0,0.0,-0.17982801501675205,15.963074541187208,22.727049509069627,15.0,28.0,-0.00031311711711671587,0.018787027027002953,10.416222606621766,0.0,0.16714822727945133,4.5,True,False,0.008028250013012439,1,13,0.0020522342373811256,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17811.0,identified,False,48,22.388651378207513,22.647166747089393,17.3,0.0,50.0,17.3,17.645947104907876,0.3459471049078747,0.0,0.0,-0.32931007685025737,15.961611236993138,22.721434593539495,15.0,28.0,-0.0003262335252525959,0.019574011515155754,10.435796618136921,0.0,0.16714822727945133,4.5,True,False,0.008345959009602666,1,13,0.0022127421829365355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17811.5,identified,False,48,22.323579521236763,22.615705335953955,17.2,0.0,50.0,17.2,17.938616086303586,0.7386160863035857,0.0,0.0,0.06773607820417227,15.95390070803802,22.69283660850143,15.0,28.0,-0.00033874954723410607,0.020324972834046363,10.456121590970968,0.0,0.16714822727945133,4.5,True,False,0.008124750005663373,1,13,0.0022726117420750103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17812.0,identified,False,48,22.257750767423982,22.527583200058036,17.1,0.0,50.0,17.1,15.94619758873012,-1.1538024112698808,0.0,0.0,0.15035271339768888,15.975811551661565,22.494484040043407,15.0,28.0,-0.00030881093142427627,0.018528655885456578,10.474650246856424,0.0,0.16714822727945133,4.5,True,False,0.058566874999087304,7,97,0.0018241156805985956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17812.5,identified,False,48,22.19321619185326,22.477800244944195,17.1,0.0,50.0,17.1,16.468399297487167,-0.6316007025128355,0.0,0.0,-0.03640131984291599,15.97522006489821,22.490823649218658,15.0,28.0,-0.0003136517456433983,0.018819104738603896,10.493469351595028,0.0,0.16714822727945133,4.5,True,False,0.007566624990431592,1,13,0.001798318383055022,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17813.0,identified,False,48,22.135498962039875,22.448872625768587,17.2,0.0,50.0,17.2,16.892390548672974,-0.3076094513270241,0.0,0.0,-0.28194940614684555,15.974523497117062,22.488172073808645,15.0,28.0,-0.00030662003541281473,0.018397202124768884,10.511866553719797,0.0,0.16714822727945133,4.5,True,False,0.007397834007861093,1,13,0.0017937294312817967,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17813.5,identified,False,48,22.097928805993437,22.439188782099105,17.9,1.32,50.0,17.9,18.030054090647372,0.13005409064737433,1.32,1.8909337875094139,0.43252559659804074,15.973742613842703,22.48517217916672,15.0,28.0,-0.0002925382147509718,0.01755229288505831,10.529418846604855,0.0,0.16714822727945133,4.5,True,False,0.007229541995911859,1,13,0.0019341008628401938,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17814.0,identified,False,48,22.088801870567114,22.48152821701599,18.6,35.15155489,50.0,18.6,18.362941176043208,-0.23705882395679528,35.15155489,33.46949722047651,-0.04785158650270696,15.972633688426688,22.478468987652533,15.0,28.0,-0.00029049020752217595,0.017429412451330558,10.546848259056185,0.0,0.16714822727945133,4.5,True,False,0.014602875002310611,2,26,0.0021722286239125805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17814.5,identified,False,48,22.102566706211434,22.500370183181925,19.4,52.11890201,50.0,19.4,19.254272623583866,-0.14572737641613248,52.11890201,34.17949975302851,-0.3442014617562256,15.96709389254731,22.46122655048036,15.0,28.0,-0.00028929066993989543,0.017357440196393726,10.564205699252579,0.0,0.16714822727945133,4.5,True,False,0.00724070800060872,1,13,0.002207769058078968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17815.0,identified,False,48,22.144412273815117,22.562969626310167,20.2,103.1705886,50.0,20.2,20.35464755173415,0.15464755173415035,103.1705886,114.00601026986945,0.10502432734855441,15.967095345957318,22.461246843259595,22.0,24.0,-0.00030520628203660466,0.01831237692219628,10.582518076174775,0.0,0.16714822727945133,4.5,True,False,0.007233749987790361,1,13,0.0033389078245199223,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17815.5,identified,False,48,22.222128248359546,22.740954484665213,21.3,118.2119072,50.0,21.3,20.822388848318095,-0.4776111516819054,118.2119072,126.81446408233283,0.07277233813492544,15.921564123191336,22.99863306823877,22.0,24.0,-0.0005744579412196514,0.03446747647317908,10.616985552647954,0.0,0.16714822727945133,4.5,True,False,0.05143195900018327,7,92,0.0022869066699899828,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17816.0,identified,False,48,22.37388313113241,23.180362675984814,22.4,215.5118592,180.0,22.4,22.225500937629757,-0.17449906237023985,215.5118592,227.81997065935406,0.057111063423808395,15.90580712734478,23.1197608766159,22.0,24.0,-0.00038208982481534337,0.022925389488920603,10.639910942136874,0.0,0.16714822727945133,4.5,True,False,0.007507292000809684,1,13,0.0025248254488450974,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17816.5,identified,False,48,22.56086169958395,23.316551201619127,24.0,206.5466754,180.0,24.0,24.785508863880256,0.785508863880257,206.5466754,254.89423661401858,0.2340757173669743,15.862245029061485,23.352879123418564,22.0,24.0,-0.00035416622710426627,0.021249973626255976,10.66116091576313,0.0,0.16714822727945133,4.5,True,False,0.10329829200054519,13,184,0.0023350130923526355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17817.0,identified,False,48,22.798894694456116,23.607595764014956,25.6,311.3110626,180.0,25.6,25.250609059292128,-0.34939094070787546,311.3110626,326.07277324143314,0.04741788010405623,15.846878212008987,23.63744759777237,22.0,24.0,-0.00039422882181627974,0.023653729308976783,10.684814645072107,0.0,0.16714822727945133,4.5,True,False,0.0726706660061609,9,128,0.0036589894975652274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17817.5,identified,False,48,23.044606328865733,23.701788976705025,26.7,325.6391487,180.0,26.7,26.73694452220308,0.03694452220307794,325.6391487,284.116200647068,-0.12751215023960658,15.848306250256494,23.507351109854763,22.0,24.0,-0.0002602695074781626,0.015616170448689756,10.700430815520797,0.0,0.16714822727945133,4.5,True,False,0.08297533300356008,11,151,0.0035927807262848745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17818.0,identified,False,48,23.313007102450012,23.887245810461017,27.8,435.52913,180.0,27.8,27.96946430060324,0.16946430060323667,435.52913,232.0667013148306,-0.4671614701987199,15.864307224390299,23.544387050518893,22.0,24.0,-0.00030767495148757045,0.01846049708925423,10.718891312610051,0.0,0.16714822727945133,4.5,True,False,0.0226154590054648,3,41,0.00300925067144006,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17818.5,identified,False,48,23.56735286611463,23.9578754097929,28.4,454.5937732,180.0,28.4,28.725553508062987,0.32555350806298655,454.5937732,473.56570137581207,0.04173380563984405,15.845983987636062,23.683765322635033,22.0,24.0,-0.000373668628958597,0.022420117737515823,10.741311430347567,0.0,0.16714822727945133,4.5,True,False,0.09232866700040177,11,169,0.004816057106323524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17819.0,identified,False,48,23.81870861626896,23.8271897790239,29.0,580.4206376,180.0,29.0,28.35580555242434,-0.6441944475756616,580.4206376,668.4422244567221,0.15165137342580626,15.750796315802345,22.40063507765471,22.0,24.0,-0.000686261269716788,0.041175676183007284,10.782487106530574,0.0,0.16714822727945133,4.5,True,False,0.16151370899751782,18,294,0.01551805475908296,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17819.5,identified,False,48,24.00873378235017,23.623294111412033,29.4,619.7803923,180.0,29.4,28.43377919137714,-0.9662208086228573,619.7803923,581.0763654089601,-0.06244796926764582,15.800648198852647,22.897137376874433,22.0,24.0,-0.0013074757250760476,0.07844854350456286,10.860935650035136,0.0,0.16714822727945133,4.5,True,False,0.02574891700351145,2,47,0.009885063319944654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17820.0,identified,False,48,24.167407275899755,23.617979629986117,29.8,663.7260124,180.0,29.8,29.90790199697829,0.10790199697828698,663.7260124,578.5242144217051,-0.12836892992970014,15.727214869386348,23.244225743933335,22.0,24.0,-0.001654313111477951,0.09925878668867706,10.960194436723814,0.0,0.16714822727945133,4.5,True,False,0.12867499999993015,15,234,0.008395310834800685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17820.5,identified,False,48,24.317241980562958,23.749181070531026,30.0,674.8781294,180.0,30.0,30.248701190263816,0.24870119026381451,674.8781294,629.5216353027475,-0.06720694021834242,15.558140945830536,23.738001255678782,22.0,24.0,-0.0015056570780242245,0.09033942468145348,11.050533861405267,0.0,0.16714822727945133,4.5,True,False,0.13502979099575896,17,246,0.007694380949536537,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17821.0,identified,False,48,24.468720683214677,23.94964091849657,30.2,671.7087303,180.0,30.2,29.720286472719184,-0.47971352728081335,671.7087303,638.7874704341285,-0.04901121331439018,15.445551873967586,24.149391663585266,22.0,24.0,-0.001250763941549708,0.07504583649298248,11.12557969789825,0.0,0.16714822727945133,4.5,True,False,0.05596333299763501,7,102,0.006838386407638713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17821.5,identified,False,48,24.61017667472776,23.971113212383234,30.2,665.6367001,180.0,30.2,30.276823650666103,0.07682365066610197,665.6367001,690.2951961263144,0.03704497667062231,15.440704776039286,23.84763662659053,22.0,24.0,-0.0013021490941578515,0.0781289456494711,11.20370864354772,0.0,0.16714822727945133,4.5,True,False,0.07070520900015254,9,129,0.008721653404536824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17822.0,identified,False,48,24.717722602638005,23.98102137175805,30.3,586.1941688,180.0,30.3,30.18230710629586,-0.1176928937041417,586.1941688,606.9791696378949,0.03545753599092234,15.371696148437495,24.088689601049843,22.0,24.0,-0.0012191173110132714,0.07314703866079628,11.276855682208517,0.0,0.16714822727945133,4.5,True,False,0.11335120799776632,14,196,0.006313327285641793,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17822.5,identified,False,48,24.80606346806756,23.933830575095108,30.3,572.1824811,180.0,30.3,30.557649869867824,0.2576498698678229,572.1824811,383.676492699699,-0.32945082141960225,15.460277862613731,23.76416388344199,22.0,24.0,-0.0013412771206964423,0.08047662724178654,11.357332309450303,0.0,0.16714822727945133,4.5,True,False,0.02060941600939259,2,36,0.004593476521631186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17823.0,identified,False,48,24.85496798993613,23.927934037706446,30.3,454.8860944,180.0,30.3,31.86667683363705,1.566676833637052,454.8860944,439.3462387324204,-0.03416208114270205,15.534795721380018,24.12976970820732,22.0,24.0,-0.001200967820924849,0.07205806925549094,11.429390378705794,0.0,0.16714822727945133,4.5,True,False,0.07769974999246188,8,115,0.005848706955982275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17823.5,identified,False,48,24.887715178284477,23.909744621872203,30.2,414.3494852,180.0,30.2,30.311533745644454,0.11153374564445301,414.3494852,495.2390061919787,0.1952205176577802,15.38105868416476,23.999421281428496,22.0,24.0,-0.0011168709249793098,0.06701225549875858,11.496402634204552,0.0,0.16714822727945133,4.5,True,False,0.10610020899912342,10,147,0.004663584502070366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17824.0,identified,False,48,24.86894399859338,23.843013727487893,30.1,199.232742,180.0,30.1,29.67596579418139,-0.4240342058186095,199.232742,196.14007786556184,-0.015522870906621142,15.538730576691897,24.25471750063716,22.0,24.0,-0.0008595944749948176,0.05157566849968905,11.54797830270424,0.0,0.16714822727945133,4.5,True,False,0.0076284590031718835,1,13,0.0035649536442643064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17824.5,identified,False,48,24.87384795198585,23.950427688319373,30.0,261.6700759,180.0,30.0,30.8043231638741,0.8043231638740993,261.6700759,298.5122319883811,0.14079621432318734,15.519263753480436,23.984210670231974,22.0,24.0,-0.0007688042907534235,0.04612825744520541,11.594106560149447,0.0,0.16714822727945133,4.5,True,False,0.04228162499202881,4,53,0.0033529234149285527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17825.0,identified,False,48,24.84747340104152,23.874016650744043,29.9,114.3458143,180.0,29.9,30.459009340579453,0.5590093405794525,114.3458143,88.38408571644916,-0.22704572740578954,15.576595873014197,24.127964322016908,22.0,24.0,-0.0006609519723083906,0.03965711833850344,11.63376367848795,0.0,0.16714822727945133,4.5,True,False,0.011910917004570365,1,13,0.0026314595753853575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17825.5,identified,False,48,24.82271460601956,23.940358771749562,29.5,115.2699438,180.0,29.5,29.083698302596197,-0.4163016974038022,115.2699438,123.68604739018379,0.07301212538791749,15.586928616427306,24.08402959803762,22.0,24.0,-0.0005746758323159596,0.03448054993895758,11.668244228426907,0.0,0.16714822727945133,4.5,True,False,0.007790624993504025,1,13,0.002439680477158151,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17826.0,identified,False,48,24.761249340760276,23.69792490624009,29.1,50.47379171,50.0,29.1,28.51564220913889,-0.5843577908611116,50.47379171,54.38059919395346,0.07740269457860897,15.595709271171465,24.03029859390939,22.0,24.0,-0.0004910535540811071,0.02946321324486643,11.697707441671774,0.0,0.16714822727945133,4.5,True,False,0.007938167007523589,1,13,0.002202163154250519,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17826.5,identified,False,48,24.697639799982877,23.73826649952622,29.1,9.822621031,50.0,29.1,29.38177313278223,0.28177313278222865,9.822621031,6.457631794829266,-0.34257549238140145,15.595922045721021,24.028804624191014,22.0,24.0,-0.000366400808720875,0.0219840485232525,11.719691490195027,0.0,0.16714822727945133,4.5,True,False,0.0086269169987645,1,13,0.002059563166018417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17827.0,identified,False,48,24.612455446160666,23.815281251170436,26.9,7.753900341,50.0,26.9,26.345111286671735,-0.5548887133282656,7.753900341,6.941575493382554,-0.10476338512143979,15.596138489139495,24.027319381427265,22.0,24.0,-0.0003304576947696038,0.019827461686176228,11.739518951881204,0.0,0.16714822727945133,4.5,True,False,0.010317374995793216,1,13,0.0022741942134249207,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17827.5,identified,False,48,24.53181976987687,23.863998333608134,26.0,4.883980219,50.0,26.0,26.120812412143113,0.1208124121431147,4.883980219,4.134512284879449,-0.1534543344800862,15.596138489139495,24.027319381427265,22.0,24.0,-0.0002899853034727113,0.01739911820836268,11.756918070089567,0.0,0.16714822727945133,4.5,True,False,0.01223408299847506,1,13,0.0024322419285490297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17828.0,identified,False,48,24.454757116333006,23.90704013532633,25.2,3.351779879,50.0,25.2,25.712484247602568,0.5124842476025677,3.351779879,3.5981228600590724,0.07349616918536088,15.596138489139495,24.027319381427265,22.0,24.0,-0.0003247060582003666,0.019482363492021995,11.776400433581589,0.0,0.16714822727945133,4.5,True,False,0.016602582996711135,1,13,0.0025509784643656377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17828.5,identified,False,48,24.377129131121812,23.87774740913125,24.5,0.0,50.0,24.5,25.104206627853532,0.6042066278535334,0.0,0.0,0.10096096103782147,15.596138489139495,24.027319381427265,22.0,24.0,-0.00038477806632036175,0.023086683979221704,11.79948711756081,0.0,0.16714822727945133,4.5,True,False,0.01810375000059139,1,13,0.0029634780860963053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17829.0,identified,False,48,24.29139186079563,23.83652921104514,23.7,0.0,50.0,23.7,22.833393938847745,-0.8666060611522524,0.0,0.0,-0.02384106122971549,15.596138489139495,24.027319381427265,15.0,28.0,-0.00042607679800643394,0.025564607880386038,11.825051725441195,0.0,0.16714822727945133,4.5,True,False,0.022187833004863933,1,13,0.0034093688438471452,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17829.5,identified,False,48,24.199875917596955,23.79159761081081,23.0,0.0,50.0,23.0,23.454843816544976,0.45484381654497574,0.0,0.0,0.051511825681129865,15.596138489139495,24.027319381427265,15.0,28.0,-0.0004722740337498746,0.028336442024992477,11.853388167466187,0.0,0.16714822727945133,4.5,True,False,0.009228499999153428,1,13,0.0035629205571202772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17830.0,identified,False,48,24.103064303789246,23.74388411938136,22.3,0.0,50.0,22.3,22.063564966255974,-0.2364350337440258,0.0,0.0,0.2614772037494139,15.596138489139495,24.027319381427265,15.0,28.0,-0.0005208993445620295,0.03125396067372177,11.884642128139909,0.0,0.16714822727945133,4.5,True,False,0.008779041992966086,1,13,0.003862681073707349,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17830.5,identified,False,48,24.003380910003692,23.694338201401973,21.7,0.0,50.0,21.7,20.754328798826595,-0.9456712011734032,0.0,0.0,-0.09239921814750973,15.596138489139495,24.027319381427265,15.0,28.0,-0.000570359211171184,0.03422155267027104,11.91886368081018,0.0,0.16714822727945133,4.5,True,False,0.013358583993976936,1,13,0.004188917246947463,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17831.0,identified,False,48,23.90301475178722,23.644080437227068,21.2,0.0,50.0,21.2,21.51281060173897,0.31281060173897224,0.0,0.0,-0.15495547510435462,15.596138489139495,24.027319381427265,15.0,28.0,-0.0006198256453338949,0.037189538720033694,11.956053219530213,0.0,0.16714822727945133,4.5,True,False,0.021024250003392808,1,13,0.004312489571462955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17831.5,identified,False,48,23.789569752884283,23.42924566161862,20.8,0.0,50.0,20.8,20.073171308151622,-0.7268286918483791,0.0,0.0,-0.311344466282242,15.66744217134345,23.366322928557246,15.0,28.0,-0.00034174229940303814,0.02050453796418229,11.976557757494396,0.0,0.16714822727945133,4.5,True,False,0.10969787499925587,7,96,0.00211113896761902,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17832.0,identified,False,48,23.6686327583181,23.332041746941602,20.5,0.0,50.0,20.5,20.860108803969574,0.3601088039695739,0.0,0.0,-0.011069000699922497,15.665297097039176,23.35843788996077,15.0,28.0,-0.0003538265261638756,0.021229591569832538,11.997787349064229,0.0,0.16714822727945133,4.5,True,False,0.01580445800209418,1,13,0.0019894788986090763,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17832.5,identified,False,48,23.552902295658267,23.277012661007756,20.3,0.0,50.0,20.3,20.331541799990976,0.03154179999097412,0.0,0.0,-0.1295347837569911,15.663002403293921,23.349028822840786,15.0,28.0,-0.000342023485457417,0.02052140912744502,12.018308758191674,0.0,0.16714822727945133,4.5,True,False,0.015498000007937662,1,24,0.0021376496638937934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17833.0,identified,False,48,23.445882487735254,23.245238535452987,20.1,0.0,50.0,20.1,19.44307023040786,-0.6569297695921426,0.0,0.0,0.23037527046131154,15.660849406731074,23.339289963400784,15.0,28.0,-0.00031888566433474437,0.019133139860084664,12.037441898051759,0.0,0.16714822727945133,4.5,True,False,0.008582707989262417,1,13,0.0023356027500119982,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17833.5,identified,False,48,23.35353429087926,23.23543150926204,20.1,0.0,50.0,20.1,20.45834389087816,0.3583438908781614,0.0,0.0,0.18503396784319343,15.65748790086241,23.326084462848645,15.0,28.0,-0.0003592432381048874,0.021554594286293242,12.058996492338052,0.0,0.16714822727945133,4.5,True,False,0.008770916989305988,1,13,0.002352797604700794,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17834.0,identified,False,48,23.26859668012752,23.182376143385852,20.0,0.0,50.0,20.0,20.744568308784867,0.7445683087848657,0.0,0.0,0.009934524326217008,15.639493495779437,23.25828842269483,15.0,28.0,-0.00033865677053929524,0.020319406232357715,12.079315898570409,0.0,0.16714822727945133,4.5,True,False,0.008632832992589101,1,13,0.0023499037895933954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17834.5,identified,False,48,23.189139703928234,23.071636508031048,20.2,0.0,50.0,20.2,20.16338584271414,-0.03661415728585997,0.0,0.0,-0.0035281703528936732,15.664239889182294,23.03033252916389,15.0,28.0,-0.00032057119420072637,0.019234271652043583,12.098550170222452,0.0,0.16714822727945133,4.5,True,False,0.06766266700287815,7,98,0.0019164204548186344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17835.0,identified,False,48,23.112762013578354,23.010768786475516,20.3,0.0,50.0,20.3,19.90892283992142,-0.39107716007857984,0.0,0.0,0.05986542720361148,15.663615086711918,23.0259857581302,15.0,28.0,-0.00032627433604912634,0.01957646016294758,12.118126630385401,0.0,0.16714822727945133,4.5,True,False,0.01495733400224708,1,24,0.0019427492804415022,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17835.5,identified,False,48,23.04408041093894,22.97750735439705,20.4,0.0,50.0,20.4,22.831899133035115,2.4318991330351185,0.0,0.0,-0.09840081480013287,15.662773496063604,23.022924206773233,15.0,28.0,-0.00031735136764775935,0.019041082058865563,12.137167712444267,0.0,0.16714822727945133,4.5,True,False,0.007855542004108429,1,13,0.001748426509700166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17836.0,identified,False,48,22.984890727405062,22.961151278386183,20.5,0.0,50.0,20.5,18.761749894145257,-1.738250105854742,0.0,0.0,-0.39528190075975345,15.661820188637483,23.019498912292807,15.0,28.0,-0.0003016004651032066,0.018096027906192396,12.15526374035046,0.0,0.16714822727945133,4.5,True,False,0.008509042003424838,1,13,0.002124202996401357,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17836.5,identified,False,48,22.934267747524697,22.96099806619472,20.5,0.0,50.0,20.5,20.55867099704149,0.05867099704148768,0.0,0.0,0.06334351074817186,15.660521740722631,23.014589443201125,15.0,28.0,-0.0003268170164039767,0.019609020984238605,12.174872761334699,0.0,0.16714822727945133,4.5,True,False,0.009921667005983181,1,14,0.001901908672939186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17837.0,identified,False,48,22.889683231030837,22.93663231193804,20.5,0.0,50.0,20.5,20.221124401911695,-0.27887559808830437,0.0,0.0,0.04482570154666804,15.654069742618113,22.990097732310378,15.0,28.0,-0.0003198128317627255,0.019188769905763528,12.194061531240463,0.0,0.16714822727945133,4.5,True,False,0.00884129200130701,1,13,0.0019649342869260417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17837.5,identified,False,48,22.8539194814222,22.921173363608126,20.7,3.13182539,50.0,20.7,20.267569976640335,-0.432430023359663,3.13182539,3.307800693236186,0.056189372433750544,15.654067126146316,22.990311050130035,15.0,28.0,-0.0003356636813230746,0.020139820879384478,12.214201352119847,0.0,0.16714822727945133,4.5,True,False,0.008851709004375152,1,13,0.0019090835960221628,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17838.0,identified,False,48,22.831119776099328,22.932361787872516,20.9,23.19405008,50.0,20.9,22.07037279240871,1.1703727924087113,23.19405008,25.265094325891543,0.08929204855332198,15.654063102348783,22.990298092342268,15.0,28.0,-0.0003344240489269936,0.020065442935619616,12.234266795055467,0.0,0.16714822727945133,4.5,True,False,0.008321542001795024,1,13,0.002055061113876629,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17838.5,identified,False,48,22.825056580458405,22.953123558850233,21.3,43.76850132,50.0,21.3,22.022338035595205,0.7223380355952056,43.76850132,39.16057202795721,-0.10527957670639276,15.654049744789177,22.99032000932559,15.0,28.0,-0.00031757855399024214,0.019054713239414527,12.253321508294881,0.0,0.16714822727945133,4.5,True,False,0.008181249999324791,1,13,0.0022971777924980425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17839.0,identified,False,48,22.8349741878904,22.984401299712133,21.7,67.27593293,50.0,21.7,22.444687321996263,0.7446873219962643,67.27593293,75.0071912397086,0.11491863394526113,15.654035647490495,22.98976896905551,22.0,24.0,-0.00029158955621632216,0.01749537337297933,12.27081688166786,0.0,0.16714822727945133,4.5,True,False,0.008238166992668994,1,13,0.0025542841162793837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17839.5,identified,False,48,22.85955168927074,23.021857364048795,22.1,90.76151053,50.0,22.1,21.710828030184242,-0.3891719698157601,90.76151053,47.8618764140788,-0.4726632893768476,15.654035647490495,22.98976896905551,22.0,24.0,-0.00027653290758356414,0.01659197445501385,12.287408856122875,0.0,0.16714822727945133,4.5,True,False,0.008196791997761466,1,13,0.0027792731328391334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17840.0,identified,False,48,22.94924464275614,23.45555783165554,22.6,185.4519336,180.0,22.6,23.271035264618316,0.6710352646183141,185.4519336,242.6869953345886,0.30862477744793193,15.620902307668885,23.332799379139818,22.0,24.0,-0.0003555402665628679,0.021332415993772075,12.308741272116647,0.0,0.16714822727945133,4.5,True,False,0.11621987499529496,13,185,0.0028621387651711137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17840.5,identified,False,48,23.06297630862215,23.5575939942115,23.0,209.7886461,180.0,23.0,23.31367843253872,0.3136784325387175,209.7886461,158.67808163540414,-0.24362883985739134,15.603390377155911,23.451821245835337,22.0,24.0,-0.0002993588304437881,0.017961529826627288,12.326702801943274,0.0,0.16714822727945133,4.5,True,False,0.007633583998540416,1,13,0.0023227215163676034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17841.0,identified,False,48,23.208199939597225,23.742178228309257,23.5,319.8764718,180.0,23.5,23.43167346436462,-0.06832653563537973,319.8764718,295.7007940854352,-0.07557816796754113,15.589003891446096,23.549530244080625,22.0,24.0,-0.00032760329853545925,0.019656197912127554,12.3463589998554,0.0,0.16714822727945133,4.5,True,False,0.007861833000788465,1,13,0.0033918045496516506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17841.5,identified,False,48,23.361382870205343,23.82774933052474,24.3,326.4409276,180.0,24.3,23.720701578029203,-0.5792984219707974,326.4409276,294.37816833628943,-0.0982191770481619,15.567470468698154,23.735999843917316,22.0,24.0,-0.00034064981664237357,0.020438988998542414,12.366797988853943,0.0,0.16714822727945133,4.5,True,False,0.10456920799333602,12,177,0.003746375478726519,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17842.0,identified,False,48,23.534313074134573,23.95573801451805,25.0,409.7067972,180.0,25.0,25.609785902785788,0.6097859027857877,409.7067972,418.3449482447435,0.02108373867306565,15.57902172397748,23.72118796711687,22.0,24.0,-0.00038431510128296025,0.023058906076977616,12.38985689493092,0.0,0.16714822727945133,4.5,True,False,0.051730208011576906,6,90,0.004939729954477745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17842.5,identified,False,48,23.707287329977696,23.896850085457498,26.1,438.8454556,180.0,26.1,24.641045106308308,-1.4589548936916947,438.8454556,442.7486540501666,0.008894243748815964,15.627182778908715,23.502368391188575,22.0,24.0,-0.0005188028469857377,0.031128170819144263,12.420985065750065,0.0,0.16714822727945133,4.5,True,False,0.06357512500835583,7,107,0.006458131896056011,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17843.0,identified,False,48,23.884949603810487,23.93623399753943,27.2,510.8471628,180.0,27.2,27.81491636689386,0.6149163668938605,510.8471628,421.9102355797229,-0.1740969387650225,15.55352758694112,23.63075747818614,22.0,24.0,-0.0006315708946216504,0.037894253677299025,12.458879319427364,0.0,0.16714822727945133,4.5,True,False,0.1292042080021929,17,232,0.004685674129082756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17843.5,identified,False,48,24.059816795554486,23.969394855442136,27.8,569.0657483,180.0,27.8,28.824284760988544,1.0242847609885424,569.0657483,388.4551977294742,-0.3173808142733474,15.55906729695976,23.66309867928119,22.0,24.0,-0.0007737026438486095,0.046422158630916574,12.50530147805828,0.0,0.16714822727945133,4.5,True,False,0.030844083012198098,4,55,0.005544932285900147,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17844.0,identified,False,48,24.23070394817866,23.992886716624362,28.4,624.2506004,180.0,28.4,28.457997242879138,0.05799724287914096,624.2506004,496.57141730107054,-0.2045319347984875,15.576902895171887,23.682276976665342,22.0,24.0,-0.0009438648343582732,0.056631890061496395,12.561933368119776,0.0,0.16714822727945133,4.5,True,False,0.03284104200429283,4,59,0.007602172550339325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17844.5,identified,False,48,24.37011652031143,23.808609101549465,28.8,640.6974275,180.0,28.8,28.103180836452385,-0.6968191635476146,640.6974275,824.6350528786594,0.2870896892724911,15.476215125664407,23.32567085178511,22.0,24.0,-0.001363184038375338,0.08179104230252028,12.643724410422296,0.0,0.16714822727945133,4.5,True,False,0.11396191599487793,14,204,0.010373194914458761,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17845.0,identified,False,48,24.48140743373102,23.787249337362987,29.2,640.4121142,180.0,29.2,29.58638068242704,0.38638068242704154,640.4121142,808.1778409931993,0.2619652612330287,15.523966564564192,23.612387362724753,22.0,24.0,-0.0015530785576044282,0.0931847134562657,12.736909123878561,0.0,0.16714822727945133,4.5,True,False,0.007332166002015583,1,13,0.009862120020203091,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17845.5,identified,False,48,24.582236398970448,23.812719064544194,29.6,632.900604,180.0,29.6,30.25697925746062,0.6569792574606206,632.900604,707.6457875911071,0.11809940315858361,15.632779213190693,23.715744665211176,22.0,24.0,-0.0016209827849229246,0.09725896709537547,12.834168090973938,0.0,0.16714822727945133,4.5,True,False,0.01358362499740906,1,24,0.009846554042385243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17846.0,identified,False,48,24.665492556075307,23.83437138064004,30.1,560.5199481,180.0,30.1,29.478639330300943,-0.6213606696990581,560.5199481,620.7184154870314,0.10739754685107417,15.590906432910096,23.97352279130863,22.0,24.0,-0.001464753757767062,0.08788522546602372,12.922053316439962,0.0,0.16714822727945133,4.5,True,False,0.1165394169947831,14,208,0.007385755218210891,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17846.5,identified,False,48,24.726124576591637,23.772773304121948,30.2,504.6112022,180.0,30.2,29.88913456792931,-0.3108654320706876,504.6112022,531.3935663410097,0.05307524689155566,15.577964956366355,23.74637342054848,22.0,24.0,-0.0014734803205229804,0.08840881923137883,13.010462135671341,0.0,0.16714822727945133,4.5,True,False,0.04918533300224226,6,89,0.006168306025969597,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17847.0,identified,False,48,24.766158060470413,23.862070470009456,30.3,413.669991,180.0,30.3,31.049154136143567,0.7491541361435673,413.669991,406.15289166132874,-0.018171729886665225,15.515186748640046,24.228701944546266,22.0,24.0,-0.0011441481334624826,0.06864888800774896,13.07911102367909,0.0,0.16714822727945133,4.5,True,False,0.03873058399767615,5,70,0.004936877911330335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17847.5,identified,False,48,24.820952242124047,24.066224681949407,30.2,403.9133949,180.0,30.2,30.073385845792814,-0.12661415420718652,403.9133949,261.4365739516622,-0.35274101514660566,15.520985360729119,24.35882965597965,22.0,24.0,-0.003332658183045115,0.050953956596540645,13.13006498027563,0.033112340974703613,0.20026056825415495,5.0,True,False,0.1191992499952903,16,216,0.003694185945665294,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17848.0,identified,False,48,24.8438386137013,23.99202384430736,30.0,259.7831577,180.0,30.0,30.331718125987784,0.33171812598778283,259.7831577,176.40988452336197,-0.32093409717083454,15.537078691631166,24.18515589648911,22.0,24.0,-0.0007388422316775572,0.04433053390065343,13.174395514176284,0.0,0.20026056825415495,5.0,True,False,0.014390166994417086,2,26,0.003289529092012969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17848.5,identified,False,48,24.847626573037118,23.903452836330146,29.8,234.2952194,180.0,29.8,30.620727835800736,0.8207278358007368,234.2952194,318.72547400567146,0.3603584179902881,15.528432714271705,23.836030291174044,22.0,24.0,-0.0007805071848560487,0.04683043109136292,13.221225945267648,0.0,0.20026056825415495,5.0,True,False,0.08002058300189674,10,145,0.003420061418362375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17849.0,identified,False,48,24.804073362106212,23.805340962156464,29.5,81.41601874,180.0,29.5,28.987457827154458,-0.5125421728455407,81.41601874,67.69853986816528,-0.16848623998234466,15.608975909832207,24.075281116147845,22.0,24.0,-0.0006819733153524256,0.040918398921145537,13.262144344188794,0.0,0.20026056825415495,5.0,True,False,0.0073587499937275425,1,13,0.0027398267051235077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17849.5,identified,False,48,24.778459416486385,23.934018254006332,29.0,144.2153311,180.0,29.0,29.009485051634,0.009485051634002378,144.2153311,160.94101970702735,0.11597718827431512,15.615898946881254,24.025185173673165,22.0,24.0,-0.0006064863839149987,0.03638918303489992,13.298533527223695,0.0,0.20026056825415495,5.0,True,False,0.007240917009767145,1,13,0.0025719692593632448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17850.0,identified,False,48,24.708455560906547,23.643685932559663,28.6,47.09719171,50.0,28.6,28.370549624319594,-0.22945037568040588,47.09719171,40.521891179563355,-0.13961130784450843,15.628737594610836,23.98277061235153,22.0,24.0,-0.0005297240029620619,0.031783440177723714,13.33031696740142,0.0,0.20026056825415495,5.0,True,False,0.007366040998022072,1,13,0.0023048563632000743,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17850.5,identified,False,48,24.64985656902356,23.73843234233353,28.6,60.12066382,50.0,28.6,28.354619682966593,-0.24538031703340699,60.12066382,46.30491330247129,-0.22980036545991533,15.629466326988972,23.978440944240386,22.0,24.0,-0.00040322064047277413,0.02419323842836645,13.354510205829786,0.0,0.20026056825415495,5.0,True,False,0.007563624996691942,1,13,0.0022274332624632655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17851.0,identified,False,48,24.567253341603323,23.760650968910713,26.8,21.945,50.0,26.8,27.439233151840693,0.6392331518406924,21.945,24.23826414927702,0.10450053083969087,15.630232349295012,23.973837486200978,22.0,24.0,-0.00036568247522515197,0.02194094851350912,13.376451154343295,0.0,0.20026056825415495,5.0,True,False,0.007747041992843151,1,13,0.002154431092692771,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17851.5,identified,False,48,24.48002000830833,23.79509107332817,25.7,11.55,50.0,25.7,24.445982619338377,-1.254017380661624,11.55,17.993035027038665,0.5578385304795381,15.630232349295012,23.973837486200978,22.0,24.0,-0.00032216315640889466,0.01932978938453368,13.395780943727829,0.0,0.20026056825415495,5.0,True,False,0.008056332997512072,1,13,0.002672252177621822,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17852.0,identified,False,48,24.392407178876603,23.83429929016424,24.6,17.47553059,50.0,24.6,24.089740969523447,-0.5102590304765551,17.47553059,11.771028125644587,-0.3264279979927873,15.630232349295012,23.973837486200978,22.0,24.0,-0.0002906804731791603,0.01744082839074962,13.413221772118579,0.0,0.20026056825415495,5.0,True,False,0.007984750001924112,1,13,0.002734060558366293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17852.5,identified,False,48,24.307150875131875,23.83232173188806,24.0,0.0,50.0,24.0,23.789664914106744,-0.21033508589325667,0.0,0.0,-0.0001585281539245265,15.630232349295012,23.973837486200978,22.0,24.0,-0.000374838231038901,0.02249029386233406,13.435712065980914,0.0,0.20026056825415495,5.0,True,False,0.008185083002899773,1,13,0.0029015175005539483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17853.0,identified,False,48,24.21870052975398,23.792144646923727,23.3,0.0,50.0,23.3,22.897444448864466,-0.40255555113553393,0.0,0.0,0.18698847403618118,15.630232349295012,23.973837486200978,15.0,28.0,-0.00042063141290989283,0.02523788477459357,13.460949950755507,0.0,0.20026056825415495,5.0,True,False,0.008288083001389168,1,13,0.003212248904899543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17853.5,identified,False,48,24.130664478854396,23.74811451311611,22.9,0.0,50.0,22.9,23.12553076950987,0.22553076950986856,0.0,0.0,-0.2656569518249408,15.630232349295012,23.973837486200978,15.0,28.0,-0.00046335668331053066,0.02780140099863184,13.48875135175414,0.0,0.20026056825415495,5.0,True,False,0.00813216700043995,1,13,0.003399293011588112,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17854.0,identified,False,48,24.04087634729021,23.703318895249893,22.4,0.0,50.0,22.4,21.899488850593773,-0.500511149406225,0.0,0.0,0.08779574493339654,15.630232349295012,23.973837486200978,15.0,28.0,-0.0005083891258189337,0.03050334754913602,13.519254699303275,0.0,0.20026056825415495,5.0,True,False,0.00813062499219086,1,13,0.0037743019431882414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17854.5,identified,False,48,23.953393605292515,23.65904434644201,22.1,0.0,50.0,22.1,22.631975620475426,0.5319756204754252,0.0,0.0,-0.11107336265105261,15.630232349295012,23.973837486200978,15.0,28.0,-0.0005517240400174004,0.03310344240104402,13.55235814170432,0.0,0.20026056825415495,5.0,True,False,0.008338208004715852,1,13,0.003774360839165276,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17855.0,identified,False,48,23.85613627826476,23.480122155685606,21.8,0.0,50.0,21.8,22.299663689443726,0.49966368944372513,0.0,0.0,-0.006039601329849129,15.687541545558688,23.430465759469655,15.0,28.0,-0.0003231113651629087,0.019386681909774522,13.571744823614093,0.0,0.20026056825415495,5.0,True,False,0.049765332994866185,6,81,0.0020394810062078633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17855.5,identified,False,48,23.754011029360562,23.399220049607813,21.6,0.0,50.0,21.6,21.859726365614282,0.2597263656142792,0.0,0.0,-0.026909756053972805,15.686272681129289,23.423930095383632,15.0,28.0,-0.00033172565405192796,0.019903539243115678,13.591648362857208,0.0,0.20026056825415495,5.0,True,False,0.007798332997481339,1,13,0.0020204308295931348,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17856.0,identified,False,48,23.653910661967284,23.35325701121875,21.3,0.0,50.0,21.3,21.524226962534666,0.22422696253466434,0.0,0.0,-0.17782828818351856,15.684627767811312,23.416759148944905,15.0,28.0,-0.0003229747384012163,0.01937848430407298,13.611026847161282,0.0,0.20026056825415495,5.0,True,False,0.007882709003752097,1,13,0.00207563007161382,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17856.5,identified,False,48,23.5629270383701,23.327182585219298,21.2,0.0,50.0,21.2,21.98768278773041,0.7876827877304093,0.0,0.0,-0.1430016762613556,15.683050801292726,23.408760021184847,15.0,28.0,-0.00030323899595169226,0.018194339757101535,13.629221186918384,0.0,0.20026056825415495,5.0,True,False,0.008020124994800426,1,13,0.0020626651955052856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17857.0,identified,False,48,23.48072188324651,23.314347315215944,21.0,0.0,50.0,21.0,19.962142504067927,-1.0378574959320743,0.0,0.0,0.05463006502296084,15.680622266698206,23.397833488923,15.0,28.0,-0.00035349195828776657,0.021209517497265993,13.65043070441565,0.0,0.20026056825415495,5.0,True,False,0.008226584002841264,1,13,0.0025215782936187274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
