time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17857.5,identified,False,48,23.40429939931308,23.26638041909144,20.9,0.0,50.0,20.9,21.57713510835662,0.677135108356622,0.0,0.0,0.24606142354498056,15.665534004057784,23.342123040813803,15.0,28.0,-0.000334093297673179,0.02004559786039074,13.67047630227604,0.0,0.20026056825415495,5.0,True,False,0.008322707988554612,1,13,0.002461007171029255,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17858.0,identified,False,48,23.326683174251112,23.15833754705861,20.8,0.0,50.0,20.8,21.174352213667024,0.37435221366702276,0.0,0.0,0.11556210335882694,15.68956828687207,23.118492948857938,15.0,28.0,-0.00031645261677576224,0.018987157006545734,13.689463459282585,0.0,0.20026056825415495,5.0,True,False,0.06022329100233037,7,99,0.0019196895285250619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17858.5,identified,False,48,23.248238900984425,23.097730214236883,20.7,0.0,50.0,20.7,19.442072220323972,-1.257927779676026,0.0,0.0,0.03539262018933518,15.689024864409195,23.114197492233988,15.0,28.0,-0.0003233037547992781,0.019398225287956684,13.708861684570541,0.0,0.20026056825415495,5.0,True,False,0.00787008299084846,1,13,0.0020374500511845563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17859.0,identified,False,48,23.17389750277725,23.06290252213516,20.6,0.0,50.0,20.6,21.236005664699743,0.6360056646997424,0.0,0.0,0.06663981127316117,15.688271253690747,23.11122970091841,15.0,28.0,-0.00031548152049844436,0.018928891229906663,13.727790575800448,0.0,0.20026056825415495,5.0,True,False,0.007896915994933806,1,13,0.0018617867976990572,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17859.5,identified,False,48,23.107779863215093,23.044616945998836,20.6,0.0,50.0,20.6,19.880767679591997,-0.719232320408003,0.0,0.0,-0.07606956155088536,15.687256246081258,23.10796454622331,15.0,28.0,-0.0002994312324652553,0.017965873947915316,13.745756449748363,0.0,0.20026056825415495,5.0,True,False,0.014846999998553656,1,24,0.0020215373461146585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17860.0,identified,False,48,23.047452144820063,22.99627064997948,20.6,0.0,50.0,20.6,19.67062144333683,-0.9293785566631692,0.0,0.0,-0.04835393911315383,15.696085527725188,22.994015877568557,15.0,28.0,-0.00030392983359809695,0.018235790015885815,13.76399223976425,0.0,0.20026056825415495,5.0,True,False,0.04917458299314603,6,80,0.0018784165266831755,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17860.5,identified,False,48,22.990875087736008,22.96156008410214,20.6,0.0,50.0,20.6,22.192289798276892,1.5922897982768895,0.0,0.0,-0.13508666689472468,15.690215267074166,22.985677540554892,15.0,28.0,-0.00030291162121554954,0.01817469727293297,13.782166937037182,0.0,0.20026056825415495,5.0,True,False,0.0072818339976947755,1,13,0.0017223677503026536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17861.0,identified,False,48,22.93759104779375,22.940501253792277,20.5,0.0,50.0,20.5,22.515001272703966,2.0150012727039655,0.0,0.0,-0.045016075605103574,15.689962411218753,22.98103345859871,15.0,28.0,-0.0002952217350300066,0.017713304101800397,13.799880241138982,0.0,0.20026056825415495,5.0,True,False,0.007300334007595666,1,13,0.0017820177013225782,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17861.5,identified,False,48,22.897664603265508,22.939393547433284,20.8,1.98,50.0,20.8,20.590258145452303,-0.20974185454769634,1.98,2.064312408683235,0.042582024587492336,15.689600639073772,22.978977279909213,15.0,28.0,-0.0003169924082202254,0.019019544493213525,13.818899785632196,0.0,0.20026056825415495,5.0,True,False,0.00762987500638701,1,13,0.0018730667572747928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17862.0,identified,False,48,22.879460959440024,22.9742884069058,21.1,41.21666164,50.0,21.1,20.686411418236233,-0.4135885817637672,41.21666164,37.656409451293754,-0.08637895567095331,15.688989197019659,22.977033272998664,15.0,28.0,-0.0002920757071387417,0.0175245424283245,13.83642432806052,0.0,0.20026056825415495,5.0,True,False,0.007431624995660968,1,13,0.0018861025163906125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17862.5,identified,False,48,22.876946228094745,22.97253634302865,21.7,43.75690507,50.0,21.7,21.05092098441885,-0.6490790155811501,43.75690507,41.77913932459065,-0.04519894042426959,15.686243357161741,22.96730632302586,15.0,28.0,-0.00027735900753718396,0.016641540452231037,13.85306586851275,0.0,0.20026056825415495,5.0,True,False,0.0072726660000626,1,13,0.002126575114002858,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17863.0,identified,False,48,22.91034751083329,23.076945613948784,22.3,130.0622843,50.0,22.3,21.627364118771517,-0.6726358812284845,130.0622843,90.59482892890752,-0.30345042441402414,15.686243357161741,22.96730632302586,22.0,24.0,-0.000288029989416895,0.0172817993650137,13.870347667877764,0.0,0.20026056825415495,5.0,True,False,0.0072364160005236045,1,13,0.0023255322417228227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17863.5,identified,False,48,22.944015716198994,22.995449796101447,23.3,70.81115158,50.0,23.3,22.143311542829107,-1.1566884571708949,70.81115158,46.68107416657706,-0.3407666289138316,15.686243357161741,22.96730632302586,22.0,24.0,-0.0003000856727184573,0.018005140363107436,13.888352808240873,0.0,0.20026056825415495,5.0,True,False,0.007124625000869855,1,13,0.002936344698722998,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17864.0,identified,False,48,23.04435003518118,23.34320278345346,24.4,184.1294047,180.0,24.4,25.26438418745946,0.8643841874594606,184.1294047,146.86624028367817,-0.2023748704180861,15.686243357161741,22.96730632302586,22.0,24.0,-0.00034694247734776715,0.020816548640866028,13.909169356881739,0.0,0.20026056825415495,5.0,True,False,0.007195040991064161,1,13,0.0035466775420097078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17864.5,identified,False,48,23.175706922786624,23.579286473177458,25.3,157.3872823,180.0,25.3,26.150014322673364,0.8500143226733639,157.3872823,130.9884515265061,-0.16773166413264826,15.620185103921674,23.509807534423338,22.0,24.0,-0.00029441860230507003,0.017665116138304203,13.926834473020042,0.0,0.20026056825415495,5.0,True,False,0.06089254100515973,8,110,0.001982016957064247,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17865.0,identified,False,48,23.368923740148077,23.87225815983728,26.2,325.1265862,180.0,26.2,25.132324663927246,-1.067675336072753,325.1265862,201.42291235894746,-0.38047849389024385,15.602101425027291,23.629361167957228,22.0,24.0,-0.00027523655440527775,0.016514193264316666,13.94334866628436,0.0,0.20026056825415495,5.0,True,False,0.007289917004527524,1,13,0.0024703484506626325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17865.5,identified,False,48,23.5469557839758,23.872625711502984,26.7,288.2181487,180.0,26.7,27.66432996083517,0.9643299608351694,288.2181487,350.89352118498095,0.21745810514596853,15.587983811158582,23.712778923257932,22.0,24.0,-0.0003085291881248906,0.018511751287493435,13.961860417571852,0.0,0.20026056825415495,5.0,True,False,0.007151875004637986,1,13,0.0031339606546254466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17866.0,identified,False,48,23.697844310972545,23.844405227774036,27.1,261.6936692,180.0,27.1,27.950545833300563,0.8505458333005619,261.6936692,255.83460196559574,-0.022389029326981714,15.592772572683568,23.689818726172447,22.0,24.0,-0.00034943515881621283,0.02096610952897277,13.982826527100825,0.0,0.20026056825415495,5.0,True,False,0.053444999997736886,7,98,0.003947525074455606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17866.5,identified,False,48,23.853980126062446,23.96265215819378,27.4,342.9761081,180.0,27.4,26.71896081867887,-0.6810391813211306,342.9761081,252.38174859352327,-0.26414189608817445,15.579231702095793,23.758471128663693,22.0,24.0,-0.00039208693411480784,0.02352521604688847,14.006351743147713,0.0,0.20026056825415495,5.0,True,False,0.09177529100270476,12,168,0.003249197759777758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17867.0,identified,False,48,23.978897504959352,23.841325668732296,27.6,310.2105134,180.0,27.6,27.29079918622138,-0.3092008137786219,310.2105134,352.0354772269209,0.1348276799793364,15.653982700565749,23.552909691361933,22.0,24.0,-0.0005144687133748198,0.03086812280248919,14.037219865950203,0.0,0.20026056825415495,5.0,True,False,0.05544404200918507,7,102,0.005840687795094215,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17867.5,identified,False,48,24.02972724156034,23.58894928848341,27.8,144.6645321,180.0,27.8,28.540803401639227,0.7408034016392269,144.6645321,150.93106713701917,0.04331770162355612,15.65166783214513,23.56322812203461,22.0,24.0,-0.0005782094815147705,0.03469256889088623,14.071912434841089,0.0,0.20026056825415495,5.0,True,False,0.04535425000358373,6,83,0.005461889781528187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17868.0,identified,False,48,24.06096627553846,23.591370626711097,27.9,129.2230227,180.0,27.9,29.32642382822163,1.4264238282216284,129.2230227,109.14451993877056,-0.1553786805300404,15.635678554458353,23.639321140917957,22.0,24.0,-0.0005499579187196145,0.03299747512317687,14.104909909964265,0.0,0.20026056825415495,5.0,True,False,0.05352600000333041,7,98,0.004842853123167292,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17868.5,identified,False,48,24.156331477615396,23.83851624297846,27.9,386.3549073,180.0,27.9,27.177379885478913,-0.7226201145210849,386.3549073,427.7187589594313,0.10706179959897025,15.600432848702589,23.46474576716799,22.0,24.0,-0.0006634967210377929,0.039809803262267573,14.144719713226532,0.0,0.20026056825415495,5.0,True,False,0.06227266699715983,8,114,0.006863812343019759,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17869.0,identified,False,48,24.2902539585453,23.990401514391998,27.9,570.9316164,180.0,27.9,28.316148185578538,0.4161481855785376,570.9316164,464.5195363740419,-0.1863832321932665,15.492237915938787,23.59990565775867,22.0,24.0,-0.0008789259566942663,0.052735557401655975,14.197455270628188,0.0,0.20026056825415495,5.0,True,False,0.08773129200562835,11,161,0.00560312830982487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17869.5,identified,False,48,24.375146489824402,23.945791108105997,27.8,434.9552865,180.0,27.8,28.090448406105967,0.29044840610596695,434.9552865,264.30167837886415,-0.3923474743676574,15.59137896139319,24.06203449333749,22.0,24.0,-0.0008631203000404139,0.051787218002424834,14.249242488630612,0.0,0.20026056825415495,5.0,True,False,0.049985125006060116,6,91,0.0044644066916473876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17870.0,identified,False,48,24.4430136603427,23.954178245615186,27.7,417.5911716,180.0,27.7,28.498291294780984,0.7982912947809839,417.5911716,454.0267018597027,0.08725167756803887,15.571878795230575,23.94602873636646,22.0,24.0,-0.0008508588137072508,0.05105152882243505,14.300294017453048,0.0,0.20026056825415495,5.0,True,False,0.09337766701355577,12,171,0.0049836381529711656,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17870.5,identified,False,48,24.472881547993893,23.892762668397097,27.4,321.1946977,180.0,27.4,27.688008130277787,0.28800813027778815,321.1946977,313.6520689844177,-0.023483042433742732,15.627362427202444,23.986179861628596,22.0,24.0,-0.0008219518746629973,0.04931711247977984,14.349611129932828,0.0,0.20026056825415495,5.0,True,False,0.03705487500701565,5,68,0.004842676251824073,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17871.0,identified,False,48,24.494625051531703,23.9158781065832,27.1,328.2988059,180.0,27.1,26.75111803294818,-0.34888196705181984,328.2988059,359.8887722529802,0.0962232142952188,15.64284721197763,23.913983259133833,22.0,24.0,-0.0008156680856902717,0.048940085141416304,14.398551215074244,0.0,0.20026056825415495,5.0,True,False,0.05470637499820441,7,100,0.004854559268458918,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17871.5,identified,False,48,24.526408950404768,23.967276195452623,26.8,401.4195155,180.0,26.8,26.66266227475418,-0.13733772524582297,401.4195155,258.53404042098805,-0.35595049458678335,15.63388958815527,23.824484614369993,22.0,24.0,-0.0008981118123684809,0.05388670874210885,14.452437923816353,0.0,0.20026056825415495,5.0,True,False,0.0071631250029895455,1,13,0.004063072142867097,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17872.0,identified,False,48,24.497913285364287,23.808652196618358,26.5,201.4675075,180.0,26.5,26.422909400353596,-0.07709059964640215,201.4675075,298.31184865943806,0.4806945912081533,15.630056888614662,24.08606679542623,22.0,24.0,-0.0008091183099908374,0.04854709859945024,14.500985022415803,0.0,0.20026056825415495,5.0,True,False,0.055258874999708496,7,101,0.003792610729610237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17872.5,identified,False,48,24.476914057795675,23.908858115668473,26.2,225.4161208,180.0,26.2,26.246820503354016,0.046820503354015386,225.4161208,185.92382362936476,-0.17519730634382924,15.63823239492683,24.058429207545043,22.0,24.0,-0.0006879267892998687,0.04127560735799212,14.542260629773795,0.0,0.20026056825415495,5.0,True,False,0.0073014590016100556,1,13,0.0027795839461551633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17873.0,identified,False,48,24.426655885077086,23.79974386024234,26.0,85.96295139,180.0,26.0,26.712945193702755,0.7129451937027537,85.96295139,71.1924195584828,-0.1718243917022543,15.64649489901709,24.031917280476634,22.0,24.0,-0.0005995640543647398,0.03597384326188439,14.578234473035678,0.0,0.20026056825415495,5.0,True,False,0.007253332994878292,1,13,0.0023919388416461717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17873.5,identified,False,48,24.39067453081726,23.898606774978933,25.6,132.263968,180.0,25.6,26.404842016729226,0.804842016729224,132.263968,134.9571907115633,0.02036248233202317,15.65564694085139,23.994911932274128,22.0,24.0,-0.0005321778082339285,0.03193066849403571,14.610165141529714,0.0,0.20026056825415495,5.0,True,False,0.00742704099684488,1,13,0.002417291587326445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17874.0,identified,False,48,24.314280649674004,23.60736644774102,25.3,44.55,50.0,25.3,25.625342143841117,0.32534214384111676,44.55,47.01897797479909,0.05542038102803795,15.665653214355142,23.947163687529216,22.0,24.0,-0.0004566395761998968,0.02739837457199381,14.637563516101709,0.0,0.20026056825415495,5.0,True,False,0.00762183299229946,1,13,0.0023384899726838137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17874.5,identified,False,48,24.245274098164717,23.665204554382914,25.3,47.78803053,50.0,25.3,25.758477680108445,0.45847768010844325,47.78803053,56.1223225674531,0.17440124535412807,15.67381751083706,23.88539398638927,22.0,24.0,-0.0003525318983493624,0.021151913900961744,14.65871543000267,0.0,0.20026056825415495,5.0,True,False,0.007761792003293522,1,13,0.0023214574363510402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17875.0,identified,False,48,24.168236339954035,23.693740983292688,24.2,23.43,50.0,24.2,25.8996160078818,1.699616007881802,23.43,27.340888626527338,0.16691799515695,15.67381751083706,23.88539398638927,22.0,24.0,-0.0003035456625838552,0.01821273975503131,14.676928169757701,0.0,0.20026056825415495,5.0,True,False,0.007968999998411164,1,13,0.0023451467596675227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17875.5,identified,False,48,24.099620857509876,23.72359240941574,23.8,11.055,50.0,23.8,23.94640674202592,0.14640674202591986,11.055,15.012400578840815,0.3579738198860983,15.67381751083706,23.88539398638927,22.0,24.0,-0.000399573175489098,0.023974390529345878,14.700902560287048,0.0,0.20026056825415495,5.0,True,False,0.008092834003036842,1,13,0.002919353145006497,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17876.0,identified,False,48,24.035267375298595,23.70379636206636,23.4,17.34427507,50.0,23.4,23.729154578103504,0.32915457810350407,17.34427507,10.365401972992625,-0.4023732942911273,15.67381751083706,23.88539398638927,22.0,24.0,-0.0004266343315752053,0.025598059894512318,14.726500620181561,0.0,0.20026056825415495,5.0,True,False,0.008104332999209873,1,13,0.0030193423046496093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17876.5,identified,False,48,23.970418361989804,23.650794913199427,23.3,0.0,50.0,23.3,23.198119171792378,-0.10188082820762463,0.0,0.0,-0.1807223419085574,15.67381751083706,23.88539398638927,22.0,24.0,-0.00046444290401810264,0.02786657424108616,14.754367194422647,0.0,0.20026056825415495,5.0,True,False,0.008141875005094334,1,13,0.0034104122657074784,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17877.0,identified,False,48,23.90662798245889,23.617444309455742,23.1,0.0,50.0,23.1,23.072882016084087,-0.027117983915916133,0.0,0.0,-0.007482972796735519,15.67381751083706,23.88539398638927,15.0,28.0,-0.0005035304775509134,0.030211828653054804,14.784579023075702,0.0,0.20026056825415495,5.0,True,False,0.008382625004742295,1,13,0.003600358005319027,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17877.5,identified,False,48,23.842716481390422,23.58529884607584,22.8,0.0,50.0,22.8,22.952850743107245,0.1528507431072449,0.0,0.0,0.21020554764572175,15.67381751083706,23.88539398638927,15.0,28.0,-0.000536015765764123,0.03216094594584738,14.81673996902155,0.0,0.20026056825415495,5.0,True,False,0.00836616600281559,1,13,0.003661589847269864,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17878.0,identified,False,48,23.7768038025173,23.552517622202643,22.4,0.0,50.0,22.4,22.94096648323312,0.5409664832331202,0.0,0.0,-0.18610186207243917,15.67381751083706,23.88539398638927,15.0,28.0,-0.0005690896140338624,0.03414537684203175,14.850885345863581,0.0,0.20026056825415495,5.0,True,False,0.00831154100887943,1,13,0.003911405751066889,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17878.5,identified,False,48,23.711035394619046,23.51948987810799,22.1,0.0,50.0,22.1,22.74545563891428,0.6454556389142775,0.0,0.0,0.1525988083115723,15.67381751083706,23.88539398638927,15.0,28.0,-0.0006016826358584226,0.03610095815150536,14.886986304015087,0.0,0.20026056825415495,5.0,True,False,0.008210040992707945,1,13,0.003985768580518883,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17879.0,identified,False,48,23.63310955122719,23.34793148473345,21.8,0.0,50.0,21.8,20.759975224490677,-1.0400247755093246,0.0,0.0,-0.022525194541187434,15.73636175825742,23.302606920941635,15.0,28.0,-0.0003163530044162676,0.018981180264976055,14.905967484280064,0.0,0.20026056825415495,5.0,True,False,0.057819374997052364,7,94,0.0019918675764247543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17879.5,identified,False,48,23.5468173430835,23.276873146248526,21.5,0.0,50.0,21.5,21.917688972673677,0.4176889726736783,0.0,0.0,0.2894142956788386,15.734667517103977,23.295673272497403,15.0,28.0,-0.00032547461480040245,0.019528476888024147,14.925495961168087,0.0,0.20026056825415495,5.0,True,False,0.0076370000024326146,1,13,0.0018281681871542554,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17880.0,identified,False,48,23.46297669598381,23.236386320072285,21.3,0.0,50.0,21.3,21.548483042322076,0.24848304232207474,0.0,0.0,0.014084077024760923,15.732772256059391,23.287987758556888,15.0,28.0,-0.00031851993706654314,0.01911119622399259,14.94460715739208,0.0,0.20026056825415495,5.0,True,False,0.007881750003434718,1,13,0.0020148087305181094,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17880.5,identified,False,48,23.38614823753178,23.2119709679265,21.2,0.0,50.0,21.2,22.915906845834407,1.7159068458344084,0.0,0.0,-0.16630407463623825,15.730629958897417,23.27820440587962,15.0,28.0,-0.0003033075736325092,0.018198454417950552,14.96280561181003,0.0,0.20026056825415495,5.0,True,False,0.00786783300281968,1,13,0.0018579167904331265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17881.0,identified,False,48,23.31556780277401,23.20398314543408,21.0,0.0,50.0,21.0,22.530163787288416,1.5301637872884166,0.0,0.0,0.007914867406306371,15.727444177382878,23.266464799493946,15.0,28.0,-0.0003246442253003662,0.019478653518021975,14.982284265328051,0.0,0.20026056825415495,5.0,True,False,0.008226374993682839,1,13,0.0020215918949211117,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17881.5,identified,False,48,23.250299788720156,23.162931554558895,20.9,0.0,50.0,20.9,21.10432382802861,0.20432382802861088,0.0,0.0,0.39150408270218257,15.711085463256557,23.20661480887167,15.0,28.0,-0.0003083518876822004,0.018501113260932026,15.000785378588983,0.0,0.20026056825415495,5.0,True,False,0.008278916997369379,1,13,0.002278305031228167,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17882.0,identified,False,48,23.189159907394046,23.132753821783506,20.8,0.0,50.0,20.8,20.61581277789023,-0.1841872221097707,0.0,0.0,-0.4274168237543279,15.711085463256557,23.20661480887167,15.0,28.0,-0.00033505421886530185,0.02010325313191811,15.0208886317209,0.0,0.20026056825415495,5.0,True,False,0.008252250001532957,1,13,0.0023909017641668942,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17882.5,identified,False,48,23.12968626589209,23.102657076683993,20.6,0.0,50.0,20.6,20.398805357895228,-0.20119464210477492,0.0,0.0,0.07411806063524369,15.711085463256557,23.20661480887167,15.0,28.0,-0.00036390057222337725,0.021834034333402634,15.042722666054303,0.0,0.20026056825415495,5.0,True,False,0.008325791990500875,1,13,0.0025600737318444847,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17883.0,identified,False,48,23.073643287603222,23.073960934379514,20.5,0.0,50.0,20.5,20.593867307513104,0.09386730751310543,0.0,0.0,0.15814250123898713,15.711085463256557,23.20661480887167,15.0,28.0,-0.00039137851611584066,0.02348271096695044,15.066205377021253,0.0,0.20026056825415495,5.0,True,False,0.008310790988616645,1,13,0.0026443776137932366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17883.5,identified,False,48,23.0207045308903,23.046856786086245,20.4,0.0,50.0,20.4,20.605020849434652,0.2050208494346536,0.0,0.0,0.17747476325407804,15.711085463256557,23.20661480887167,15.0,28.0,-0.00041743217714701887,0.02504593062882113,15.091251307650074,0.0,0.20026056825415495,5.0,True,False,0.008269750003819354,1,13,0.002731610330103316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17884.0,identified,False,48,22.970591226401517,23.02121761945595,20.3,0.0,50.0,20.3,20.783395091123566,0.4833950911235656,0.0,0.0,-0.05821297870808382,15.711085463256557,23.20661480887167,15.0,28.0,-0.0004420719244153673,0.026524315464922038,15.117775623114996,0.0,0.20026056825415495,5.0,True,False,0.008122750004986301,1,13,0.0027850263736389352,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17884.5,identified,False,48,22.92499775370335,22.997582238223192,20.3,0.0,50.0,20.3,21.187399513459386,0.8873995134593843,0.0,0.0,0.1954363580604318,15.711085463256557,23.20661480887167,15.0,28.0,-0.0004645927736054836,0.027875566416329017,15.145651189531325,0.0,0.20026056825415495,5.0,True,False,0.008231458996306174,1,13,0.002779296540666422,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17885.0,identified,False,48,22.883499760569464,22.976054970116934,20.3,0.0,50.0,20.3,20.935078328564845,0.6350783285648456,0.0,0.0,-0.21063648623390385,15.711085463256557,23.20661480887167,15.0,28.0,-0.00048519983199150305,0.029111989919490183,15.174763179450816,0.0,0.20026056825415495,5.0,True,False,0.00819174999196548,1,13,0.0029324684790209285,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17885.5,identified,False,48,22.854075501201887,22.96172097003879,20.7,1.954344237,50.0,20.7,21.63711657097815,0.9371165709781533,1.954344237,1.54751774053964,-0.20816521918618372,15.711085463256557,23.20661480887167,15.0,28.0,-0.000499151697489247,0.029949101849354818,15.20471228130017,0.0,0.20026056825415495,5.0,True,False,0.008135249998304062,1,13,0.0027737572821382693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17886.0,identified,False,48,22.83402785869061,22.953838087742707,21.0,4.931707127,50.0,21.0,20.29812801749772,-0.7018719825022783,4.931707127,5.322246741674305,0.0791895391630592,15.711085463256557,23.20661480887167,15.0,28.0,-0.000507302785257171,0.030438167115430258,15.2351504484156,0.0,0.20026056825415495,5.0,True,False,0.008171333000063896,1,13,0.0026771412765570456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17886.5,identified,False,48,22.822294251565573,22.949150613403777,21.3,6.891126881,50.0,21.3,20.560149456884403,-0.739850543115598,6.891126881,7.614267612110114,0.10493795043941719,15.711085463256557,23.20661480887167,15.0,28.0,-0.0005112615588699217,0.030675693532195302,15.265826141947796,0.0,0.20026056825415495,5.0,True,False,0.007989624995389022,1,13,0.0024503412672627267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17887.0,identified,False,48,22.818375496320996,22.949691274084206,21.6,9.896961321,50.0,21.6,21.65349210115995,0.05349210115994968,9.896961321,11.600914128996012,0.17216929042457277,15.711085463256557,23.20661480887167,22.0,24.0,-0.0005110404137840602,0.030662424827043615,15.29648856677484,0.0,0.20026056825415495,5.0,True,False,0.007762916007777676,1,13,0.0022585902769162182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17887.5,identified,False,48,22.82411325578068,22.957198779654387,22.0,14.81197036,50.0,22.0,22.014255055657017,0.014255055657018621,14.81197036,20.38951176316558,0.3765563437952748,15.711085463256557,23.20661480887167,22.0,24.0,-0.000504385880818162,0.03026315284908972,15.32675171962393,0.0,0.20026056825415495,5.0,True,False,0.007567167005618103,1,13,0.0020765120590890305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17888.0,identified,False,48,22.864496818528117,23.20514657115032,22.5,20.79,180.0,22.5,22.594974900462848,0.09497490046284887,20.79,13.795023997176198,-0.33645868219450703,15.711085463256557,23.20661480887167,22.0,24.0,-0.00035997774878012963,0.021598664926807776,15.348350384550738,0.0,0.20026056825415495,5.0,True,False,0.007486624992452562,1,13,0.001804616301698464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17888.5,identified,False,48,22.92265706998531,23.24708482472654,23.0,27.68662068,180.0,23.0,23.79486557020675,0.7948655702067484,27.68662068,27.93929963039168,0.009126391888418857,15.711085463256557,23.20661480887167,22.0,24.0,-0.0002735811013807328,0.016414866082843968,15.364765250633582,0.0,0.20026056825415495,5.0,True,False,0.007314999995287508,1,13,0.001904077028413837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17889.0,identified,False,48,22.987188859283997,23.27427046387781,23.5,36.63,180.0,23.5,23.771425857024205,0.2714258570242055,36.63,46.746632150338,0.2761843338885613,15.711085463256557,23.20661480887167,22.0,24.0,-0.00028272193522253,0.0169633161133518,15.381728566746933,0.0,0.20026056825415495,5.0,True,False,0.007147750002332032,1,13,0.0020980724683410776,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17889.5,identified,False,48,23.053512488999935,23.291511186221335,23.9,45.51401063,180.0,23.9,23.684667558850716,-0.21533244114928324,45.51401063,47.840730858762974,0.05112096685299235,15.711085463256557,23.20661480887167,22.0,24.0,-0.0002995539540224961,0.017973237241349766,15.399701803988282,0.0,0.20026056825415495,5.0,True,False,0.007265500011271797,1,13,0.0022312584946054463,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17890.0,identified,False,48,23.121859104203285,23.301391253362333,24.4,53.46,180.0,24.4,24.49989095656095,0.09989095656095096,53.46,50.59213948871711,-0.05364497776436388,15.711085463256557,23.20661480887167,22.0,24.0,-0.00031951613010008033,0.01917096780600482,15.418872771794288,0.0,0.20026056825415495,5.0,True,False,0.007223416003398597,1,13,0.002468087098116351,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17890.5,identified,False,48,23.19174178732631,23.309867780198402,24.9,63.33683077,180.0,24.9,23.569192790691417,-1.3308072093085814,63.33683077,62.64424418129394,-0.010934973857803136,15.711085463256557,23.20661480887167,22.0,24.0,-0.00034267736656422147,0.02056064199385329,15.43943341378814,0.0,0.20026056825415495,5.0,True,False,0.007267792010679841,1,13,0.0025583106530914545,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17891.0,identified,False,48,23.26007031373445,23.312653256306458,25.3,71.28,180.0,25.3,23.760664672730005,-1.5393353272699968,71.28,88.78413332722089,0.24556864937178557,15.711085463256557,23.20661480887167,22.0,24.0,-0.00037014163477106773,0.022208498086264065,15.461641911874406,0.0,0.20026056825415495,5.0,True,False,0.007266417000209913,1,13,0.003325673460202536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17891.5,identified,False,48,23.324642523615463,23.312501887295184,25.6,79.16624935,180.0,25.6,24.21027874202654,-1.3897212579734628,79.16624935,71.86791035855691,-0.0921900311226894,15.711085463256557,23.20661480887167,22.0,24.0,-0.0004012473109681627,0.02407483865808976,15.485716750532495,0.0,0.20026056825415495,5.0,True,False,0.007365708006545901,1,13,0.0030851822124310303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17892.0,identified,False,48,23.435595208231273,23.731534996694926,25.9,145.8926616,180.0,25.9,25.312532930598316,-0.587467069401682,145.8926616,197.09701876794745,0.3509728084085311,15.651119583020098,23.73861997008006,22.0,24.0,-0.00040580349795939935,0.02434820987756396,15.510064960410059,0.0,0.20026056825415495,5.0,True,False,0.04505733400583267,6,81,0.0019989954794846438,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17892.5,identified,False,48,23.58473804610949,23.950228402275812,26.0,246.5667647,180.0,26.0,25.906928427004196,-0.09307157299580263,246.5667647,287.9302648378023,0.16775780867356427,15.641850244148317,23.82075417280634,22.0,24.0,-0.00026951197739118654,0.016170718643471194,15.52623567905353,0.0,0.20026056825415495,5.0,True,False,0.007292374997632578,1,13,0.0020911854610809375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17893.0,identified,False,48,23.705132977377158,23.904570746936884,26.1,173.0794128,180.0,26.1,25.722582406632373,-0.3774175933676293,173.0794128,158.9718220759,-0.08150935166623119,15.642840945486249,23.84669969738351,22.0,24.0,-0.00027356378599152826,0.016413827159491697,15.54264950621302,0.0,0.20026056825415495,5.0,True,False,0.007312375004403293,1,13,0.0021964465491775874,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17893.5,identified,False,48,23.790469025099732,23.835568920878693,26.2,111.6110269,180.0,26.2,24.65140777746352,-1.5485922225364792,111.6110269,107.14227526595181,-0.04003862125605251,15.65819824642583,23.793228545430036,22.0,24.0,-0.0002887401477705113,0.01732440886623068,15.55997391507925,0.0,0.20026056825415495,5.0,True,False,0.007360582996625453,1,13,0.002450808227586751,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17894.0,identified,False,48,23.85100716411324,23.766119004738915,26.3,82.05310562,180.0,26.3,25.55264473251827,-0.7473552674817308,82.05310562,77.23394399542528,-0.05873222699080956,15.683437119464056,23.669734219911938,22.0,24.0,-0.0003181731803093558,0.01909039081856135,15.579064305897813,0.0,0.20026056825415495,5.0,True,False,0.007185457987361588,1,13,0.0026543301331215592,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17894.5,identified,False,48,23.889078491094395,23.66016240634236,26.3,74.19246745,180.0,26.3,25.46219274256805,-0.8378072574319511,74.19246745,76.49816117388927,0.031077194264271458,15.718804396437335,23.467485364279767,22.0,24.0,-0.000388926621242372,0.02333559727454232,15.602399903172355,0.0,0.20026056825415495,5.0,True,False,0.007257208999362774,1,13,0.002842382085495352,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17895.0,identified,False,48,23.907287714364003,23.58383352211492,26.3,67.15172557,180.0,26.3,26.75504225436259,0.4550422543625873,67.15172557,65.49226308642875,-0.024712134639658587,15.718804396437335,23.467485364279767,22.0,24.0,-0.0004471777129130471,0.026830662774782826,15.629230565947138,0.0,0.20026056825415495,5.0,True,False,0.0071959170018089935,1,13,0.0029309347821163674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17895.5,identified,False,48,23.909741274069358,23.527309226514838,26.2,56.36594848,180.0,26.2,26.587031705480705,0.3870317054807036,56.36594848,24.03648624777585,-0.5735637047551044,15.718804396437335,23.467485364279767,22.0,24.0,-0.00048593935652569597,0.02915636139154176,15.658386927338679,0.0,0.20026056825415495,5.0,True,False,0.00709583300340455,1,13,0.0029018156565395045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17896.0,identified,False,48,23.90016057985771,23.48927821265819,26.0,47.31673084,180.0,26.0,26.436237339302835,0.43623733930283487,47.31673084,46.38615286925249,-0.019666996308224022,15.718804396437335,23.467485364279767,22.0,24.0,-0.0005087937364856527,0.030527624189139162,15.688914551527818,0.0,0.20026056825415495,5.0,True,False,0.007163000002037734,1,13,0.002875400299392962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17896.5,identified,False,48,23.88000559904236,23.45977984405837,25.7,36.56434314,180.0,25.7,24.673037986229865,-1.0269620137701352,36.56434314,35.34390308273473,-0.03337787452087875,15.718804396437335,23.467485364279767,22.0,24.0,-0.0005199189026073967,0.031195134156443798,15.720109685684262,0.0,0.20026056825415495,5.0,True,False,0.007228750007925555,1,13,0.002714842129136005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17897.0,identified,False,48,23.85480975578947,23.441551951916047,25.5,28.54180564,180.0,25.5,24.789615844131333,-0.7103841558686668,28.54180564,29.493618734010333,0.033348033618322045,15.718804396437335,23.467485364279767,22.0,24.0,-0.0005177135028071962,0.03106281016843177,15.751172495852694,0.0,0.20026056825415495,5.0,True,False,0.007210916999611072,1,13,0.002537231899520562,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17897.5,identified,False,48,23.82176240808752,23.43186784791149,25.0,24.64515933,180.0,25.0,27.39498394580054,2.3949839458005395,24.64515933,25.315743917281566,0.02720958620321361,15.718804396437335,23.467485364279767,22.0,24.0,-0.000516642106967315,0.0309985264180389,15.782171022270733,0.0,0.20026056825415495,5.0,True,False,0.007115916989278048,1,13,0.0022127019013022378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17898.0,identified,False,48,23.76046387737859,23.21831551313897,24.5,21.52299628,50.0,24.5,23.5317403077848,-0.9682596922152004,21.52299628,25.880975104346643,0.20248011790051035,15.718804396437335,23.467485364279767,22.0,24.0,-0.00046830387170777415,0.02809823230246645,15.8102692545732,0.0,0.20026056825415495,5.0,True,False,0.007605000006151386,1,13,0.0024260961881570095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17898.5,identified,False,48,23.70518333080435,23.267981294726564,24.5,21.52299628,50.0,24.5,24.35818155904066,-0.14181844095934137,21.52299628,24.73278391944786,0.14913293658980564,15.718804396437335,23.467485364279767,22.0,24.0,-0.00037637809685351964,0.02258268581121118,15.83285194038441,0.0,0.20026056825415495,5.0,True,False,0.007801209008903243,1,13,0.0022218517568013928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17899.0,identified,False,48,23.64534649499616,23.32530798390361,23.3,28.45028077,50.0,23.3,22.421292387702202,-0.878707612297797,28.45028077,17.82193524725901,-0.37357612069502927,15.718804391279175,23.467473209067183,22.0,24.0,-0.00033582804398526523,0.020149682639115915,15.853001623023527,0.0,0.20026056825415495,5.0,True,False,0.014489334003883414,1,24,0.002381202592302825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17899.5,identified,False,48,23.586132902037146,23.342282011540558,22.7,17.02902314,50.0,22.7,23.537656623467047,0.8376566234670464,17.02902314,20.126188305584044,0.18187568013276217,15.718804420615339,23.46747301265855,22.0,24.0,-0.00030145383029144733,0.01808722981748684,15.871088852841014,0.0,0.20026056825415495,5.0,True,False,0.008236333000240847,1,13,0.0023058139450935727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17900.0,identified,False,48,23.524114201407297,23.35405140737752,22.0,6.533503284,50.0,22.0,21.818273941449338,-0.18172605855066076,6.533503284,7.641708983615099,0.1696189090972069,15.718804447624203,23.46748487251793,22.0,24.0,-0.0003685650898662512,0.022113905391975074,15.89320275823299,0.0,0.20026056825415495,5.0,True,False,0.008364792010979727,1,13,0.0028066713047971334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17900.5,identified,False,48,23.464820099083024,23.31986938482863,21.8,0.0,50.0,21.8,21.784955938149785,-0.015044061850215881,0.0,0.0,0.09896488130136605,15.718804445696218,23.467484828759062,22.0,24.0,-0.00039792837547603365,0.02387570252856202,15.917078460761552,0.0,0.20026056825415495,5.0,True,False,0.008347416005562991,1,13,0.0028270687849835307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17901.0,identified,False,48,23.40680499193858,23.290288447434886,21.6,0.0,50.0,21.6,21.99808416787652,0.39808416787651923,0.0,0.0,0.017046589126305193,15.718804443577163,23.467484818463376,15.0,28.0,-0.0004280794219880335,0.02568476531928201,15.942763226080833,0.0,0.20026056825415495,5.0,True,False,0.00828070800343994,1,13,0.0028127300142839064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17901.5,identified,False,48,23.35207753307735,23.262263151006263,21.5,0.0,50.0,21.5,21.16767484552789,-0.3323251544721079,0.0,0.0,0.018086144566820877,15.718804429024667,23.467484765615445,15.0,28.0,-0.0004551382682212006,0.02730829609327204,15.970071522174106,0.0,0.20026056825415495,5.0,True,False,0.00829870899906382,1,13,0.0030460225477234935,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17902.0,identified,False,48,23.298389013803515,23.235110500814162,21.3,0.0,50.0,21.3,21.48576062663946,0.18576062663945903,0.0,0.0,0.2136671194307058,15.718804429024667,23.467484765615445,15.0,28.0,-0.00048171491071591723,0.028902894642955035,15.998974416817061,0.0,0.20026056825415495,5.0,True,False,0.00859195900557097,1,13,0.003279451168032999,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17902.5,identified,False,48,23.24955592460935,23.20981102958722,21.3,0.0,50.0,21.3,21.13430072742526,-0.16569927257474168,0.0,0.0,0.25540729358821623,15.718804429024667,23.467484765615445,15.0,28.0,-0.00050574925374408,0.030344955224644803,16.029319372041705,0.0,0.20026056825415495,5.0,True,False,0.008326499999384396,1,13,0.0034162543970903524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17903.0,identified,False,48,23.203165510095136,23.18608738351153,21.2,0.0,50.0,21.2,20.36433970485504,-0.8356602951449589,0.0,0.0,0.1326609452418076,15.718804429024667,23.467484765615445,15.0,28.0,-0.0005287869557566623,0.03172721734539974,16.061046589387104,0.0,0.20026056825415495,5.0,True,False,0.008368291993974708,1,13,0.0035281632789965953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17903.5,identified,False,48,23.160956559811265,23.164207104057468,21.2,0.0,50.0,21.2,21.84594714444254,0.6459471444425406,0.0,0.0,-0.22314612078297602,15.718804429024667,23.467484765615445,15.0,28.0,-0.0005496511340575161,0.032979068043450965,16.094025657430556,0.0,0.20026056825415495,5.0,True,False,0.008378291997360066,1,13,0.0034304626959969393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17904.0,identified,False,48,23.122541565863305,23.14427909508065,21.2,0.0,50.0,21.2,22.030867787465205,0.8308677874652055,0.0,0.0,0.0596632115542482,15.718804429024667,23.467484765615445,15.0,28.0,-0.0005687454194213927,0.034124725165283566,16.12815038259584,0.0,0.20026056825415495,5.0,True,False,0.00835345899395179,1,13,0.0034919528948539353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17904.5,identified,False,48,23.085629918105205,23.125471221804606,21.1,0.0,50.0,21.1,20.759264240567028,-0.34073575943297474,0.0,0.0,0.22975841787406592,15.718804429024667,23.467484765615445,15.0,28.0,-0.0005870629364199676,0.03522377618519806,16.16337415878104,0.0,0.20026056825415495,5.0,True,False,0.008388375004869886,1,13,0.003817135508359407,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
