time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17905.0,identified,False,48,23.038622102286514,22.98376766292995,21.0,0.0,50.0,21.0,21.398680221417187,0.3986802214171872,0.0,0.0,0.07100341919973066,15.771208899821872,22.976167823485742,15.0,28.0,-0.0003128570517042161,0.018771423102252965,16.182145581883294,0.0,0.20026056825415495,5.0,True,False,0.061238665992277674,7,100,0.0018372846657475342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17905.5,identified,False,48,22.986903255585585,22.944645270892988,20.9,0.0,50.0,20.9,20.692684003770974,-0.20731599622902383,0.0,0.0,0.20675099798058258,15.770219252618295,22.970285255878945,15.0,28.0,-0.00031125114859170954,0.018675068915502573,16.200820650798796,0.0,0.20026056825415495,5.0,True,False,0.007835374999558553,1,13,0.0018459941427698685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17906.0,identified,False,48,22.935757764402677,22.92437602094096,20.7,0.0,50.0,20.7,18.756588096574024,-1.943411903425975,0.0,0.0,0.08709961993282045,15.768388354266214,22.96390868174719,15.0,28.0,-0.00030424820822718513,0.018254892493631106,16.219075543292426,0.0,0.20026056825415495,5.0,True,False,0.007959250011481345,1,13,0.0020009725426074626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17906.5,identified,False,48,22.88663571020006,22.910875688508632,20.5,0.0,50.0,20.5,19.305038229255636,-1.1949617707443643,0.0,0.0,0.2736813852014243,15.766345066579373,22.956774492601205,15.0,28.0,-0.0002943125371943959,0.017658752231663754,16.23673429552409,0.0,0.20026056825415495,5.0,True,False,0.008158166005159728,1,13,0.0020904963566256442,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17907.0,identified,False,48,22.840214337413542,22.904566364857807,20.3,0.0,50.0,20.3,20.355799958472026,0.0557999584720246,0.0,0.0,-0.501858472472837,15.76389651469739,22.942717748211326,15.0,28.0,-0.00031224271486845573,0.018734562892107343,16.255468858416197,0.0,0.20026056825415495,5.0,True,False,0.00887924998824019,1,14,0.0019365825560172596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17907.5,identified,False,48,22.794317973496383,22.873943643523667,20.1,0.0,50.0,20.1,21.998499648482333,1.8984996484823318,0.0,0.0,0.16579328223902856,15.75056894660476,22.89629428675613,15.0,28.0,-0.00029338355646468437,0.01760301338788106,16.273071871804078,0.0,0.20026056825415495,5.0,True,False,0.008312540987390094,1,13,0.001904479741004423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17908.0,identified,False,48,22.74403484716939,22.81737441453922,19.8,0.0,50.0,19.8,19.278858080514212,-0.5211419194857874,0.0,0.0,-0.07091442520754468,15.762320804306938,22.790158311916638,15.0,28.0,-0.00030043618967377246,0.018026171380426347,16.291098043184505,0.0,0.20026056825415495,5.0,True,False,0.043959457994787954,5,71,0.0018198535380988983,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17908.5,identified,False,48,22.689299615510837,22.777018461000743,19.5,0.0,50.0,19.5,19.751674731771853,0.2516747317718531,0.0,0.0,-0.16000976228164998,15.761939782964696,22.786278898280496,15.0,28.0,-0.0003068591829148333,0.018411550974889997,16.309509594159394,0.0,0.20026056825415495,5.0,True,False,0.00786316700396128,1,13,0.0018343751453956461,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17909.0,identified,False,48,22.6348886092145,22.750968321007615,19.3,0.0,50.0,19.3,18.722210399459343,-0.5777896005406586,0.0,0.0,-0.35185996886251014,15.761572980320274,22.784824146386132,15.0,28.0,-0.00030257193705259726,0.018154316223155834,16.32766391038255,0.0,0.20026056825415495,5.0,True,False,0.008144249994074926,1,13,0.0018213263921583464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17909.5,identified,False,48,22.58944317776273,22.745898477652272,19.4,3.638580135,50.0,19.4,18.73818308133821,-0.6618169186617876,3.638580135,4.004385395809255,0.1005351668060086,15.761160082194724,22.783036520355488,15.0,28.0,-0.0003031857541424507,0.018191145248547043,16.345855055631098,0.0,0.20026056825415495,5.0,True,False,0.009185792005155236,1,15,0.0018240505050877102,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17910.0,identified,False,48,22.556418656256607,22.762506509894465,19.4,25.09481858,50.0,19.4,19.12777552742118,-0.2722244725788185,25.09481858,26.464345392017208,0.05457408698338589,15.760650292998896,22.778377567797246,15.0,28.0,-0.00030286157504018596,0.018171694502411156,16.364026750133508,0.0,0.20026056825415495,5.0,True,False,0.008428291999734938,1,14,0.0019283615471102327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17910.5,identified,False,48,22.536994926797668,22.76485911922366,19.7,36.90648805,50.0,19.7,21.00782731027148,1.3078273102714824,36.90648805,32.27912705945313,-0.12538069144584651,15.757654173203035,22.76855295283598,15.0,28.0,-0.0002852920701168077,0.01711752420700846,16.381144274340517,0.0,0.20026056825415495,5.0,True,False,0.007433749997289851,1,13,0.002217545494207993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17911.0,identified,False,48,22.530350406536005,22.787215262709942,19.9,59.93587652,50.0,19.9,20.25257859894034,0.35257859894034155,59.93587652,57.489092062748334,-0.04082336989657945,15.757600073772549,22.77015056677989,22.0,24.0,-0.0002848082251059609,0.017088493506357653,16.398232767846874,0.0,0.20026056825415495,5.0,True,False,0.00749941699905321,1,13,0.0024421669003701417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17911.5,identified,False,48,22.525689213892484,22.747024667950743,20.4,27.52226137,50.0,20.4,20.982806255435744,0.582806255435744,27.52226137,26.29964806004812,-0.04442270544253169,15.757664983857804,22.769741424876266,22.0,24.0,-0.0002915208775684745,0.01749125265410847,16.41572402050098,0.0,0.20026056825415495,5.0,True,False,0.007507375004934147,1,13,0.0027489393797091102,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17912.0,identified,False,48,22.578169026176752,23.071331710491403,20.9,118.1963777,180.0,20.9,21.483123454525202,0.5831234545252042,118.1963777,115.52268576144289,-0.02262076038694984,15.757618021233426,22.770130964986812,22.0,24.0,-0.00032394699473170394,0.019436819683902238,16.435160840184885,0.0,0.20026056825415495,5.0,True,False,0.007264750005560927,1,13,0.00311729964779256,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17912.5,identified,False,48,22.65536027074538,23.074069803612886,21.5,167.4406223,180.0,21.5,20.715048884164748,-0.7849511158352511,167.4406223,101.28580341286299,-0.39509420102732745,15.7576405711285,22.770224016489692,22.0,24.0,-0.00043030157137627953,0.02581809428257677,16.460978934467462,0.0,0.20026056825415495,5.0,True,False,0.007238582998979837,1,13,0.0033345383105930887,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17913.0,identified,False,48,22.74148843660977,23.281494588485444,22.1,118.2803806,180.0,22.1,23.444128943848764,1.3441289438487616,118.2803806,116.58264172763451,-0.014353512085042187,15.699287443399887,23.28411897660107,22.0,24.0,-0.00035685633911522273,0.021411380346913363,16.482390314814374,0.0,0.20026056825415495,5.0,True,False,0.06019987499166746,8,108,0.0022693773207412443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17913.5,identified,False,48,22.833476040662486,23.327418336578834,22.6,101.9534405,180.0,22.6,22.707988576732525,0.10798857673252377,101.9534405,101.86697419560673,-0.0008480959933202687,15.692539764824582,23.35104735303426,22.0,24.0,-0.0003184153998907289,0.019104923993443733,16.501495238807816,0.0,0.20026056825415495,5.0,True,False,0.007569374996819533,1,13,0.0029579518028570984,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17914.0,identified,False,48,22.93508352435757,23.408381469054717,23.2,121.0521205,180.0,23.2,24.47201701991898,1.2720170199189802,121.0521205,126.25833736155857,0.04300805999973023,15.690218330699869,23.39804942198324,22.0,24.0,-0.00029590492430621733,0.01775429545837304,16.51924953426619,0.0,0.20026056825415495,5.0,True,False,0.0073395419894950464,1,13,0.00361488636562393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17914.5,identified,False,48,23.069220496772868,23.62901084065594,23.5,234.8081872,180.0,23.5,24.321055102042553,0.8210551020425538,234.8081872,199.46912425037672,-0.15050183458689578,15.674176103394542,23.52463028057497,22.0,24.0,-0.0002972609403094208,0.017835656418565247,16.537085190684756,0.0,0.20026056825415495,5.0,True,False,0.0959853340027621,12,172,0.0027704272026735635,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17915.0,identified,False,48,23.239472273012446,23.85601635046054,23.9,349.7261087,180.0,23.9,23.04144899271035,-0.8585510072896488,349.7261087,309.2495739640657,-0.11573781233089364,15.678752798487979,23.663803566130817,22.0,24.0,-0.00029967522351882433,0.01798051341112946,16.555065704095885,0.0,0.20026056825415495,5.0,True,False,0.01453337499697227,2,26,0.0033513070845674203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17915.5,identified,False,48,23.415873286498062,23.896938346274,24.3,412.050466,180.0,24.3,23.80694920031944,-0.4930507996805596,412.050466,345.7378146942359,-0.16093332438013572,15.713630714966902,23.543460035817265,22.0,24.0,-0.000394712448817929,0.023682746929075738,16.57874845102496,0.0,0.20026056825415495,5.0,True,False,0.0071764160093152896,1,13,0.0030655896535969522,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17916.0,identified,False,48,23.526224468598635,23.673335666721353,24.8,252.3750483,180.0,24.8,24.685641961782835,-0.11435803821716589,252.3750483,240.43727537697347,-0.04730171624904855,15.71173646044372,23.595462970357566,22.0,24.0,-0.00046182812138281375,0.027709687282968826,16.60645813830793,0.0,0.20026056825415495,5.0,True,False,0.007259250007336959,1,13,0.0037229363944394837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17916.5,identified,False,48,23.653244815263427,23.808411783974616,25.2,386.2713527,180.0,25.2,25.631791422520678,0.4317914225206796,386.2713527,296.7353820260437,-0.23179552417777913,15.72541537214081,23.55063778007893,22.0,24.0,-0.000524585366345875,0.0314751219807525,16.63793326028868,0.0,0.20026056825415495,5.0,True,False,0.0072554580110590905,1,13,0.0038621446999096832,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17917.0,identified,False,48,23.754660383856333,23.825446609080107,25.6,288.3732542,180.0,25.6,27.099656198139442,1.4996561981394416,288.3732542,259.78866560524233,-0.09912357744152284,15.681702680180145,23.976344061707746,22.0,24.0,-0.00047236556826064024,0.028341934095638413,16.66627519438432,0.0,0.20026056825415495,5.0,True,False,0.052436750003835186,7,96,0.002175662840420583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17917.5,identified,False,48,23.82650816219468,23.81762708703472,25.8,177.9368474,180.0,25.8,26.766098345027228,0.9660983450272282,177.9368474,230.12006020285187,0.29326816544942275,15.682764767872007,24.01132330523478,22.0,24.0,-0.000390460332787396,0.023427619967243758,16.689702814351563,0.0,0.20026056825415495,5.0,True,False,0.014271541993366554,2,26,0.0025443054242464953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17918.0,identified,False,48,23.905856364327732,23.865182815184014,26.1,210.0314584,180.0,26.1,25.696380016462957,-0.4036199835370443,210.0314584,328.8007334775305,0.565483266089298,15.671228609168862,23.768039680840943,22.0,24.0,-0.0003932354004938919,0.023594124029633512,16.713296938381195,0.0,0.20026056825415495,5.0,True,False,0.05067220800265204,7,93,0.0031475258717397316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17918.5,identified,False,48,23.969142849568627,23.851210038510533,26.2,176.4324691,180.0,26.2,26.76407753384447,0.5640775338444702,176.4324691,106.56545586118374,-0.3959986140601841,15.680567321346544,23.831678076450746,22.0,24.0,-0.0004032114298492283,0.0241926857909537,16.73748962417215,0.0,0.20026056825415495,5.0,True,False,0.007190792006440461,1,13,0.0026713264060165935,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17919.0,identified,False,48,24.00122609093932,23.777287052750935,26.3,83.76268675,180.0,26.3,26.421234039886574,0.12123403988657362,83.76268675,86.49339308039899,0.032600510279106994,15.728269635200373,23.860513002761383,22.0,24.0,-0.00038346775163768034,0.02300806509826082,16.76049768927041,0.0,0.20026056825415495,5.0,True,False,0.0072719169984338805,1,13,0.0031871570906613646,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17919.5,identified,False,48,24.06384916923859,23.907857602363364,26.3,226.6549665,180.0,26.3,26.145345996732498,-0.15465400326750128,226.6549665,227.66447436032954,0.004453941053744985,15.764240569101096,23.66959243764497,22.0,24.0,-0.0004335791944346758,0.026014751666080548,16.78651244093649,0.0,0.20026056825415495,5.0,True,False,0.007299707998754457,1,13,0.00315298255646255,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17920.0,identified,False,48,24.109537040672116,23.824093084660362,26.3,204.1074728,180.0,26.3,27.958952502194194,1.6589525021941935,204.1074728,143.95721169537578,-0.2946989655962476,15.764527917330636,23.668611829887645,22.0,24.0,-0.0005203672619117232,0.03122203571470339,16.817734476651193,0.0,0.20026056825415495,5.0,True,False,0.007190542004536837,1,13,0.0030120628959518694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17920.5,identified,False,48,24.146152590360966,23.81739274990942,26.1,243.5868547,180.0,26.1,25.215988331759025,-0.8840116682409752,243.5868547,297.61938262657475,0.22182037693750295,15.765222179955575,23.665163939040873,22.0,24.0,-0.000599315925188925,0.0359589555113355,16.85369343216253,0.0,0.20026056825415495,5.0,True,False,0.0072604999877512455,1,13,0.0034598199580411337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17921.0,identified,False,48,24.144583660142416,23.669209014055905,26.0,151.8804602,180.0,26.0,27.32792619042636,1.3279261904263608,151.8804602,150.0415110736375,-0.012107871703449666,15.765222179955575,23.665163939040873,22.0,24.0,-0.0006446952565527052,0.038681715393162314,16.892375147555693,0.0,0.20026056825415495,5.0,True,False,0.00721174999489449,1,13,0.002956973069450337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17921.5,identified,False,48,24.129637604922344,23.660326662762326,25.6,158.2015946,180.0,25.6,24.522804054491843,-1.077195945508159,158.2015946,208.3370720573822,0.3169087997130857,15.765222179955575,23.665163939040873,22.0,24.0,-0.0006537986540702882,0.03922791924421729,16.931603066799912,0.0,0.20026056825415495,5.0,True,False,0.007410000005620532,1,13,0.0030152352055790423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17922.0,identified,False,48,24.06151485371674,23.348856454772616,25.2,68.78860931,50.0,25.2,25.210503524843983,0.01050352484398461,68.78860931,89.86836680588694,0.30644255941982707,15.765222179955575,23.665163939040873,22.0,24.0,-0.0005858664749077068,0.03515198849446241,16.966755055294374,0.0,0.20026056825415495,5.0,True,False,0.007550874986918643,1,13,0.0025375760286196094,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17922.5,identified,False,48,24.00570777200297,23.445213044393824,25.2,95.48465381,50.0,25.2,26.0962607895899,0.8962607895898999,95.48465381,80.85028684055449,-0.15326407318358914,15.765222179955575,23.665163939040873,22.0,24.0,-0.0004547594284077344,0.027285565704464065,16.994040620998838,0.0,0.20026056825415495,5.0,True,False,0.00772129200049676,1,13,0.002391676923208619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17923.0,identified,False,48,23.923301405944304,23.41549594260811,23.9,18.43226223,50.0,23.9,22.723619478593566,-1.1763805214064336,18.43226223,15.585384228430424,-0.15445081922370066,15.765222179955575,23.665163939040873,22.0,24.0,-0.00039044810680235114,0.023426886408141067,17.01746750740698,0.0,0.20026056825415495,5.0,True,False,0.007939874994917773,1,13,0.002670693981580488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17923.5,identified,False,48,23.843742857002614,23.47860627286305,23.0,27.02785502,50.0,23.0,22.542799127904857,-0.4572008720951445,27.02785502,32.037625907950435,0.18535584434071134,15.765222179955575,23.665163939040873,22.0,24.0,-0.0003265940501161734,0.019595643006970403,17.03706315041395,0.0,0.20026056825415495,5.0,True,False,0.008054624995565973,1,13,0.00271537937455921,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17924.0,identified,False,48,23.762570083250303,23.508928783245683,22.1,9.786673601,50.0,22.1,22.180011072622907,0.08001107262290602,9.786673601,9.930620948827281,0.014708506045667358,15.765328779793405,23.66324801001153,22.0,24.0,-0.0003643964963006926,0.021863789778041556,17.05892694019199,0.0,0.20026056825415495,5.0,True,False,0.022776833997340873,2,37,0.002764150469622632,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17924.5,identified,False,48,23.6909400773726,23.473909252113852,22.0,0.0,50.0,22.0,22.443366962289794,0.4433669622897924,0.0,0.0,0.11959873766363567,15.765335195043376,23.664045294201134,22.0,24.0,-0.00043621644140036766,0.02617298648402206,17.085099926676012,0.0,0.20026056825415495,5.0,True,False,0.008186833001673222,1,13,0.003028811685823265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17925.0,identified,False,48,23.61190035717781,23.325363294571556,21.8,0.0,50.0,21.8,20.625430899710373,-1.174569100289627,0.0,0.0,-0.05234670090775834,15.805376076295182,23.291470074470986,15.0,28.0,-0.0003224509138956962,0.019347054833741772,17.104446981509753,0.0,0.20026056825415495,5.0,True,False,0.05701279200729914,7,94,0.0020475227170225264,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17925.5,identified,False,48,23.530296557418108,23.26265162902814,21.7,0.0,50.0,21.7,20.810173819392865,-0.889826180607135,0.0,0.0,0.3083110726239527,15.804038420107274,23.286853998428004,15.0,28.0,-0.0003266824206139984,0.019600945236839903,17.12404792674659,0.0,0.20026056825415495,5.0,True,False,0.01417245798802469,1,24,0.0020326480476852943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17926.0,identified,False,48,23.453308882446578,23.22860618314104,21.6,0.0,50.0,21.6,22.184577916731172,0.5845779167311714,0.0,0.0,-0.21312259180913046,15.803159116375523,23.28190478371493,15.0,28.0,-0.0003172151843640232,0.019032911061841393,17.143080837808434,0.0,0.20026056825415495,5.0,True,False,0.007835665994207375,1,13,0.0018647117077837015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17926.5,identified,False,48,23.385031448112624,23.210429216949436,21.6,0.0,50.0,21.6,21.637638663268326,0.037638663268325684,0.0,0.0,-0.12885210282083928,15.80170384953292,23.27634486979051,15.0,28.0,-0.0003004172066010688,0.01802503239606413,17.161105870204498,0.0,0.20026056825415495,5.0,True,False,0.008002750008017756,1,13,0.002004981654155001,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17927.0,identified,False,48,23.326389934904128,23.210293048543598,21.6,0.0,50.0,21.6,21.907752441522007,0.30775244152200576,0.0,0.0,0.11761215603693792,15.799539771204829,23.26885414038016,15.0,28.0,-0.00031972787188902773,0.019183672313341664,17.18028954251784,0.0,0.20026056825415495,5.0,True,False,0.008263124997029081,1,13,0.002212754444045276,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17927.5,identified,False,48,23.27304046170681,23.18168779215467,21.5,0.0,50.0,21.5,22.181039241453874,0.6810392414538742,0.0,0.0,-0.07285132009927202,15.789302616823353,23.230478164240978,15.0,28.0,-0.0003093544868308464,0.018561269209850784,17.19885081172769,0.0,0.20026056825415495,5.0,True,False,0.008145207990310155,1,13,0.002221692465667913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17928.0,identified,False,48,23.217876416883218,23.097539888241027,21.4,0.0,50.0,21.4,21.620130687968146,0.22013068796814889,0.0,0.0,-0.07704169245797471,15.808366419691218,23.0525060915651,15.0,28.0,-0.0003043364827463499,0.018260188964780995,17.217111000692473,0.0,0.20026056825415495,5.0,True,False,0.0493040830042446,6,81,0.001930624412811634,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17928.5,identified,False,48,23.160530855891196,23.047509331553893,21.3,0.0,50.0,21.3,21.251348983023103,-0.04865101697689813,0.0,0.0,-0.10979101712078249,15.8082731056276,23.049562842344454,15.0,28.0,-0.0003135759838353472,0.01881455903012083,17.235925559722595,0.0,0.20026056825415495,5.0,True,False,0.007567915992694907,1,13,0.0018713471000162511,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17929.0,identified,False,48,23.102945785511608,23.016038133303923,21.1,0.0,50.0,21.1,21.470032093194604,0.37003209319460173,0.0,0.0,0.030620301134038,15.80772113347845,23.045265565684034,15.0,28.0,-0.0003120932975468627,0.018725597852811762,17.254651157575406,0.0,0.20026056825415495,5.0,True,False,0.007681375005631708,1,13,0.0018253272310995697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17929.5,identified,False,48,23.04723860403975,22.99669799121521,20.9,0.0,50.0,20.9,20.015843763091592,-0.8841562369084066,0.0,0.0,0.17031481701222598,15.806974553090095,23.04247572044038,15.0,28.0,-0.000303424674014334,0.01820548044086004,17.272856638016265,0.0,0.20026056825415495,5.0,True,False,0.007966208009747788,1,13,0.0020155853402774072,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17930.0,identified,False,48,22.994509362062452,22.988784103608182,20.7,0.0,50.0,20.7,20.487260470033316,-0.21273952996668372,0.0,0.0,-0.20948452788282934,15.805890628059357,23.03885742221369,15.0,28.0,-0.00029917654093068816,0.01795059245584129,17.290807230472105,0.0,0.20026056825415495,5.0,True,False,0.008081417006906122,1,13,0.0020867090046597183,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17930.5,identified,False,48,22.947278902005515,22.97704966719303,20.6,0.0,50.0,20.6,20.390624663368744,-0.20937533663125932,0.0,0.0,0.005936091632583002,15.80072862127912,23.020302694452596,15.0,28.0,-0.0003148931360079593,0.018893588160477558,17.30970081863258,0.0,0.20026056825415495,5.0,True,False,0.008165334002114832,1,13,0.0023025055178586664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17931.0,identified,False,48,22.898416492518212,22.92206093539987,20.4,0.0,50.0,20.4,20.399835829556658,-0.00016417044334250208,0.0,0.0,-0.13418704025299408,15.812126776881005,22.91656003886398,15.0,28.0,-0.0002944327119090445,0.01766596271454267,17.327366781347123,0.0,0.20026056825415495,5.0,True,False,0.04148462500597816,5,67,0.0018152435398111665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17931.5,identified,False,48,22.84782930833489,22.89119542114429,20.2,0.0,50.0,20.2,19.79296867408819,-0.4070313259118108,0.0,0.0,-0.23738017206216955,15.811696084422866,22.913333451563666,15.0,28.0,-0.00029459594561565266,0.01767575673693916,17.345042538084062,0.0,0.20026056825415495,5.0,True,False,0.00796391599578783,1,13,0.0019408998448851669,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17932.0,identified,False,48,22.80035303209169,22.878106292797934,20.1,0.0,50.0,20.1,19.929255575304726,-0.17074442469527673,0.0,0.0,0.11469156219899308,15.811363047981716,22.91192561860895,15.0,28.0,-0.0003058996695909092,0.018353980175454553,17.363396518259517,0.0,0.20026056825415495,5.0,True,False,0.008186958002625033,1,13,0.001962291747323876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17932.5,identified,False,48,22.75874817746087,22.862902607600343,20.1,0.0,50.0,20.1,20.592119698596083,0.4921196985960801,0.0,0.0,0.05705244744277398,15.811101435670782,22.909260388344002,15.0,28.0,-0.00031443359342141783,0.01886601560528507,17.3822625338648,0.0,0.20026056825415495,5.0,True,False,0.00883345800684765,1,14,0.0018190047145309625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17933.0,identified,False,48,22.719226144529006,22.842741508390827,20.0,0.0,50.0,20.0,19.94590581695093,-0.05409418304907122,0.0,0.0,-0.035223197884415476,15.810588323732748,22.90722173817436,15.0,28.0,-0.0003294007139838588,0.019764042839031527,17.402026576703832,0.0,0.20026056825415495,5.0,True,False,0.008120916987536475,1,13,0.0019357747340967612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17933.5,identified,False,48,22.689925559136327,22.828746835759333,20.3,3.594030808,50.0,20.3,20.339642740245438,0.03964274024543695,3.594030808,2.5953891383098173,-0.27786118790837655,15.807670033344323,22.89632039555805,15.0,28.0,-0.00033330326344679115,0.019998195806807468,17.42202477251064,0.0,0.20026056825415495,5.0,True,False,0.007965166005305946,1,13,0.0019108104629851504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17934.0,identified,False,48,22.67225814165531,22.839769532314683,20.5,21.3256252,50.0,20.5,19.823518989534897,-0.6764810104651049,21.3256252,29.096767650791598,0.36440396836720157,15.807664972050844,22.896303255184726,15.0,28.0,-0.00033165530462428655,0.019899318277457192,17.441924090788095,0.0,0.20026056825415495,5.0,True,False,0.007640124997124076,1,13,0.0020923724115857302,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17934.5,identified,False,48,22.672242188002944,22.861346315332533,21.0,40.36277594,50.0,21.0,19.982784071292315,-1.017215928707685,40.36277594,42.695252882869475,0.05778782277851109,15.80764989161446,22.896089706730795,15.0,28.0,-0.0003138440263697839,0.018830641582187033,17.460754732370283,0.0,0.20026056825415495,5.0,True,False,0.007388167010503821,1,13,0.002063629710479417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17935.0,identified,False,48,22.69323645548578,22.911724913771053,21.5,77.3478778,50.0,21.5,20.542065183288884,-0.9579348167111178,77.3478778,97.93397951023528,0.2661495350068321,15.807620115906214,22.896769063951023,22.0,24.0,-0.00028254668959211404,0.016952801375526842,17.47770753374581,0.0,0.20026056825415495,5.0,True,False,0.007163458998547867,1,13,0.0024902872838807244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17935.5,identified,False,48,22.738634080885994,22.987907678943635,22.0,131.2924968,50.0,22.0,21.787787524912304,-0.21221247508769522,131.2924968,156.01139680586613,0.18827351606787412,15.807620115906214,22.896769063951023,22.0,24.0,-0.0002848597822601309,0.017091586935607854,17.494799120681417,0.0,0.20026056825415495,5.0,True,False,0.007157415995607153,1,13,0.0030461613991857456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17936.0,identified,False,48,22.812270286043493,23.190018106675527,22.6,125.3704763,180.0,22.6,23.965431172308897,1.3654311723088963,125.3704763,78.99340072325319,-0.3699202311856162,15.807620115906214,22.896769063951023,22.0,24.0,-0.0003390896460026459,0.020345378760158753,17.515144499441575,0.0,0.20026056825415495,5.0,True,False,0.007184000001871027,1,13,0.003125562094572243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17936.5,identified,False,48,22.88484748536091,23.23743555593656,23.1,77.88504069,180.0,23.1,23.785963792607212,0.685963792607212,77.88504069,67.64956024364413,-0.13141779673834128,15.761415745557434,23.3350996653283,22.0,24.0,-0.0003171122028999037,0.01902673217399422,17.53417123161557,0.0,0.20026056825415495,5.0,True,False,0.07758812500105705,10,141,0.0023622569006895066,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17937.0,identified,False,48,22.97176166317483,23.366211535553585,23.6,91.30105174,180.0,23.6,22.777446660568586,-0.8225533394314152,91.30105174,93.27546906341665,0.021625351360017503,15.753697362937578,23.41930206817442,22.0,24.0,-0.0002873852840403796,0.017243117042422776,17.551414348657993,0.0,0.20026056825415495,5.0,True,False,0.007280499994521961,1,13,0.0026339140529616964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17937.5,identified,False,48,23.09269700826654,23.566944440656556,23.9,186.7247441,180.0,23.9,24.76486024395079,0.8648602439507889,186.7247441,166.01532255627168,-0.11090882273555253,15.74603900445859,23.489743520397674,22.0,24.0,-0.0002987953389356049,0.017927720336136297,17.56934206899413,0.0,0.20026056825415495,5.0,True,False,0.007264749991009012,1,13,0.0035254028370706497,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17938.0,identified,False,48,23.248473714224875,23.81473378884793,24.3,278.5345762,180.0,24.3,23.64034011124832,-0.659659888751678,278.5345762,240.47624155402573,-0.1366377387152349,15.724898824540944,23.77108005552622,22.0,24.0,-0.0003287526631244963,0.01972515978746978,17.589067228781598,0.0,0.20026056825415495,5.0,True,False,0.08357233300921507,11,152,0.0027497083922093934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17938.5,identified,False,48,23.437288258266545,24.026623910335584,24.4,424.7830614,180.0,24.4,24.72110748738538,0.32110748738538375,424.7830614,399.86315296840496,-0.05866502385821143,15.723204511287946,23.71341410793218,22.0,24.0,-0.001321214375227163,0.019369064258566573,17.608436293040164,0.013311955167791822,0.21357252342194677,5.5,True,False,0.06526479199237656,8,120,0.0032512417974457078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17939.0,identified,False,48,23.619592961723946,24.02908733206594,24.5,491.8702072,180.0,24.5,25.77006659128847,1.2700665912884672,491.8702072,458.74295406272387,-0.0673495825775969,15.749901906756522,23.602141149848524,22.0,24.0,-0.0015663468383710787,0.02853431315389636,17.636970606194062,0.014543666032970748,0.22811618945491752,6.0,True,False,0.052600917013478465,7,97,0.00343136710412777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17939.5,identified,False,48,23.755867830221447,23.89786712595621,24.8,440.4726307,180.0,24.8,24.70247389696591,-0.09752610303409336,440.4726307,516.6550226075689,0.17295601723652995,15.68745631660755,23.66751817806828,22.0,24.0,-0.0006123145153085657,0.03673887091851394,17.673709477112578,0.0,0.22811618945491752,6.0,True,False,0.14867145799507853,19,272,0.0037627933725604664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17940.0,identified,False,48,23.84966578213721,23.88981286105661,25.1,339.7500823,180.0,25.1,25.168545087601423,0.06854508760142003,339.7500823,309.64442568793044,-0.08861118269130014,15.740339632052791,24.034502678834937,22.0,24.0,-0.0005519164797440736,0.03311498878464442,17.70682446589722,0.0,0.22811618945491752,6.0,True,False,0.014361833993461914,2,26,0.003366828810977859,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17940.5,identified,False,48,23.938328172915867,23.860924287123762,25.4,355.6998841,180.0,25.4,25.873556661239842,0.4735566612398442,355.6998841,444.6238528994918,0.24999718238449598,15.73345482694918,23.672371553121263,22.0,24.0,-0.0006131619239990206,0.03678971543994124,17.74361418133716,0.0,0.22811618945491752,6.0,True,False,0.06297808299132157,8,115,0.004635903736526696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17941.0,identified,False,48,23.988655786308463,23.78288859732652,25.8,231.9797125,180.0,25.8,26.75591521284669,0.9559152128466922,231.9797125,205.0624595807066,-0.11603278851073413,15.775707304835072,23.91615920068192,22.0,24.0,-0.0005686276783601154,0.034117660701606926,17.77773184203877,0.0,0.22811618945491752,6.0,True,False,0.06427237500611227,8,117,0.004026058574872427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17941.5,identified,False,48,24.011448728609672,23.722146282519727,26.0,138.0259914,180.0,26.0,26.809201346281288,0.8092013462812896,138.0259914,112.28307825928923,-0.18650772133277194,15.789113534784859,23.85875766686634,22.0,24.0,-0.0005044892482435024,0.030269354894610145,17.80800119693338,0.0,0.22811618945491752,6.0,True,False,0.12830004199349787,17,235,0.004178196184052731,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17942.0,identified,False,48,24.079597120981937,23.906879030504623,26.2,303.5162052,180.0,26.2,26.47485266347861,0.2748526634786104,303.5162052,266.8477305984578,-0.12081224650716658,15.812132597311193,23.69468899351584,22.0,24.0,-0.0005370736400566535,0.03222441840339921,17.840225615336777,0.0,0.22811618945491752,6.0,True,False,0.05468812500475906,7,100,0.004609054768030589,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17942.5,identified,False,48,24.174338815714034,23.982677474343358,26.2,436.7078275,180.0,26.2,27.115447608633126,0.9154476086331255,436.7078275,380.0862502240508,-0.12965551270305367,15.715111434269781,23.637287502357953,22.0,24.0,-0.0007003790292273274,0.04202274175363964,17.88224835709042,0.0,0.22811618945491752,6.0,True,False,0.03441858300357126,4,63,0.0043135398170020675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17943.0,identified,False,48,24.24372411647254,23.973715743519737,26.3,375.5812263,180.0,26.3,25.858890660480473,-0.441109339519529,375.5812263,325.0494169954251,-0.13454295839646688,15.750219951108878,24.009760682378403,22.0,24.0,-0.0007089067381168182,0.042534404287009095,17.92478276137743,0.0,0.22811618945491752,6.0,True,False,0.12723125000775326,16,232,0.003980741295762377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17943.5,identified,False,48,24.310302057898806,24.010908362073373,26.2,406.9985895,180.0,26.2,26.264949212088016,0.06494921208801696,406.9985895,337.05501012049757,-0.17185214195810475,15.75888329950287,23.910652091269615,22.0,24.0,-0.0011565511562556014,0.04484925471024737,17.969632016087676,0.0054541810366863785,0.2335703704916039,6.5,True,False,0.007183708003140055,1,13,0.0035602987615483274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17944.0,identified,False,48,24.31392868305833,23.822960381984494,26.2,199.8957276,180.0,26.2,25.96488544785568,-0.23511455214432014,199.8957276,207.0884634861391,0.0359824393072177,15.791787113770908,24.036265523594167,22.0,24.0,-0.0006888099616407428,0.04132859769844457,18.01096061378612,0.0,0.2335703704916039,6.5,True,False,0.007159834000049159,1,13,0.003287245172187487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17944.5,identified,False,48,24.33111136585615,23.959025115004923,26.0,267.36404,180.0,26.0,24.647846353711106,-1.3521536462888941,267.36404,266.1038332163836,-0.004713449062246423,15.799803536548739,24.012418968922354,22.0,24.0,-0.0006171972089356223,0.03703183253613734,18.047992446322258,0.0,0.2335703704916039,6.5,True,False,0.007238207996124402,1,13,0.0029467532401266663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17945.0,identified,False,48,24.315103599601596,23.836202838688504,25.8,139.7031805,180.0,25.8,25.046750554845882,-0.7532494451541187,139.7031805,102.01837322498851,-0.2697491004867388,15.810164328520939,23.969116274544962,22.0,24.0,-0.0005863892808774614,0.03518335685264768,18.083175803174907,0.0,0.2335703704916039,6.5,True,False,0.007398999994620681,1,13,0.0027786148607055906,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17945.5,identified,False,48,24.292607607004463,23.844839505607325,25.5,138.9692274,180.0,25.5,24.65574452502254,-0.8442554749774571,138.9692274,81.84468177973167,-0.4110589566411328,15.82185500051757,23.90437015683467,22.0,24.0,-0.0005545817171914969,0.03327490303148981,18.116450706206397,0.0,0.2335703704916039,6.5,True,False,0.008135708994814195,1,14,0.0026746559795182427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17946.0,identified,False,48,24.220597621072713,23.54197644547538,25.2,41.91,50.0,25.2,23.93929014557438,-1.2607098544256194,41.91,40.206140017176914,-0.0406552131429989,15.821879170273558,23.902758076721106,22.0,24.0,-0.000471840844747088,0.02831045068482528,18.14476115689122,0.0,0.2335703704916039,6.5,True,False,0.007721374990069307,1,13,0.0026836075599778794,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17946.5,identified,False,48,24.169002847396488,23.67905650643471,25.2,87.5884185,50.0,25.2,23.99530094570002,-1.2046990542999798,87.5884185,91.65644686240059,0.04644482035488033,15.821906257676465,23.902659886185848,22.0,24.0,-0.00035235646025214104,0.021141387615128463,18.16590254450635,0.0,0.2335703704916039,6.5,True,False,0.007944500001030974,1,13,0.0028548558943999785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17947.0,identified,False,48,24.103123351834,23.671052145260933,24.3,19.305,50.0,24.3,24.929884765743054,0.6298847657430531,19.305,23.083046306971145,0.19570299440409966,15.821960320870001,23.902030521952383,22.0,24.0,-0.0002955167562202669,0.017731005373216015,18.183633549879563,0.0,0.2335703704916039,6.5,True,False,0.00801770799444057,1,13,0.002587046299378335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17947.5,identified,False,48,24.044400821220183,23.712708340255098,23.8,15.99765991,50.0,23.8,25.128314227047976,1.3283142270479749,15.99765991,11.02474144920072,-0.31085286778041515,15.821967234074341,23.902840597732403,22.0,24.0,-0.0004504420712275723,0.02702652427365434,18.210660074153218,0.0,0.2335703704916039,6.5,True,False,0.008174750008038245,1,13,0.002688716836893356,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17948.0,identified,False,48,23.984923502825932,23.68883308113518,23.3,17.41343716,50.0,23.3,23.152299684347394,-0.1477003156526084,17.41343716,19.736650120233225,0.13341495644351142,15.82194775583063,23.90276751481566,22.0,24.0,-0.0004541164039744657,0.02724698423846794,18.237907058391684,0.0,0.2335703704916039,6.5,True,False,0.008273708008346148,1,13,0.003198617404127681,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17948.5,identified,False,48,23.92224864522803,23.636898451814382,23.1,0.0,50.0,23.1,22.305345912577867,-0.794654087422136,0.0,0.0,-0.19348084723803238,15.82194775583063,23.90276751481566,22.0,24.0,-0.0004933880607424565,0.02960328364454739,18.267510342036232,0.0,0.2335703704916039,6.5,True,False,0.008143041995936073,1,13,0.0035055026097577328,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17949.0,identified,False,48,23.86238167509816,23.605239301009476,23.0,0.0,50.0,23.0,22.89728042091156,-0.10271957908843993,0.0,0.0,-0.2405362878393761,15.82194775583063,23.90276751481566,15.0,28.0,-0.0005302994524090081,0.031817967144540486,18.299328309180773,0.0,0.2335703704916039,6.5,True,False,0.008159083008649759,1,13,0.00365210080629032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17949.5,identified,False,48,23.80591826394777,23.57625926618396,22.9,0.0,50.0,22.9,22.76445560866177,-0.1355443913382306,0.0,0.0,-0.2729567459881743,15.82194775583063,23.90276751481566,15.0,28.0,-0.000558811984741295,0.0335287190844777,18.33285702826525,0.0,0.2335703704916039,6.5,True,False,0.008157666001352482,1,13,0.0038009034792657577,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17950.0,identified,False,48,23.752596369887854,23.548953172364246,22.8,0.0,50.0,22.8,23.44319075510939,0.6431907551093899,0.0,0.0,0.0886206790805269,15.82194775583063,23.90276751481566,15.0,28.0,-0.0005854211205468018,0.03512526723280811,18.367982295498056,0.0,0.2335703704916039,6.5,True,False,0.008318958003656007,1,13,0.0037377427537520257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17950.5,identified,False,48,23.70213229202547,23.52313192142462,22.7,0.0,50.0,22.7,23.76003254860369,1.060032548603691,0.0,0.0,-0.07422012778612895,15.82194775583063,23.90276751481566,15.0,28.0,-0.0006105756028112064,0.036634536168672384,18.40461683166673,0.0,0.2335703704916039,6.5,True,False,0.008301249996293336,1,13,0.003828309335871894,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17951.0,identified,False,48,23.656219350647206,23.49933075726858,22.7,0.0,50.0,22.7,22.19786440923127,-0.5021355907687304,0.0,0.0,0.159715180168167,15.82194775583063,23.90276751481566,15.0,28.0,-0.0006333172646443789,0.03799903587866273,18.442615867545392,0.0,0.2335703704916039,6.5,True,False,0.008265749987913296,1,13,0.004162185752811025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17951.5,identified,False,48,23.61248424777211,23.47698381332034,22.6,0.0,50.0,22.6,21.63461877604536,-0.965381223954641,0.0,0.0,0.00400563673929568,15.82194775583063,23.90276751481566,15.0,28.0,-0.0006552242508680768,0.039313455052084605,18.481929322597477,0.0,0.2335703704916039,6.5,True,False,0.008236249996116385,1,13,0.004488715446951212,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17952.0,identified,False,48,23.570746218279666,23.455688597836424,22.5,0.0,50.0,22.5,21.481078134209874,-1.0189218657901271,0.0,0.0,0.041653744826044996,15.82194775583063,23.90276751481566,15.0,28.0,-0.0006760084778540152,0.04056050867124091,18.522489831268718,0.0,0.2335703704916039,6.5,True,False,0.008248833997640759,1,13,0.0044667082660580825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
