time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
17952.5,identified,False,48,23.53082830570768,23.435338477024697,22.4,0.0,50.0,22.4,21.214072725893253,-1.185927274106744,0.0,0.0,0.25931024926909857,15.82194775583063,23.90276751481566,15.0,28.0,-0.0006958668881730907,0.04175201329038544,18.564241844559103,0.0,0.2335703704916039,6.5,True,False,0.008313416998134926,1,13,0.004592426392163199,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17953.0,identified,False,48,23.492564841945637,23.415846699489073,22.3,0.0,50.0,22.3,22.927404607761517,0.6274046077615177,0.0,0.0,0.018301597692109883,15.82194775583063,23.90276751481566,15.0,28.0,-0.0007148881107255594,0.04289328664353356,18.607135131202636,0.0,0.2335703704916039,6.5,True,False,0.008188042003894225,1,13,0.00458975812091691,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17953.5,identified,False,48,23.455808190293315,23.39713659127191,22.2,0.0,50.0,22.2,23.76436325978286,1.5643632597828605,0.0,0.0,-0.08768680136986932,15.82194775583063,23.90276751481566,15.0,28.0,-0.0007331464606171895,0.043988787637031374,18.651123918839666,0.0,0.2335703704916039,6.5,True,False,0.008207374994526617,1,13,0.004437690829966236,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17954.0,identified,False,48,23.42042120625407,23.37913700365383,22.1,0.0,50.0,22.1,22.05255173389003,-0.047448266109970015,0.0,0.0,-0.15384378411689872,15.82194775583063,23.90276751481566,15.0,28.0,-0.0007507103886676143,0.04504262332005686,18.696166542159723,0.0,0.2335703704916039,6.5,True,False,0.00819754198892042,1,13,0.004749480769277522,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17954.5,identified,False,48,23.369646160274897,23.200165635527526,21.9,0.0,50.0,21.9,20.35612770920662,-1.5438722907933786,0.0,0.0,0.06747143264416405,15.901262498116843,23.166366880494813,15.0,28.0,-0.00030600258078165876,0.018360154846899526,18.714526697006622,0.0,0.2335703704916039,6.5,True,False,0.08120804200007115,9,134,0.0018746851319404703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17955.0,identified,False,48,23.309518924622118,23.14444963194446,21.7,0.0,50.0,21.7,22.607354366794635,0.9073543667946338,0.0,0.0,-0.2884877666201221,15.898869149334306,23.157513220278055,15.0,28.0,-0.00031196974322390846,0.01871818459343451,18.733244881600058,0.0,0.2335703704916039,6.5,True,False,0.007347000006120652,1,13,0.0018224412554629509,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17955.5,identified,False,48,23.249443651198273,23.113301324461347,21.5,0.0,50.0,21.5,20.82013532233915,-0.679864677660849,0.0,0.0,-0.21013611548788447,15.896380657814364,23.147944404806662,15.0,28.0,-0.00030857042108445646,0.018514225265067387,18.751759106865126,0.0,0.2335703704916039,6.5,True,False,0.007368708000285551,1,13,0.0017598410303389152,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17956.0,identified,False,48,23.19152574452373,23.091934509742277,21.3,0.0,50.0,21.3,19.953695169760444,-1.3463048302395568,0.0,0.0,-0.10922937379831509,15.893369832357571,23.137272591224,15.0,28.0,-0.00030031882271693743,0.018019129363016247,18.76977823622814,0.0,0.2335703704916039,6.5,True,False,0.014002000010805205,1,24,0.001765873467168799,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17956.5,identified,False,48,23.136339275599,23.07469655013343,21.1,0.0,50.0,21.1,21.413714913195555,0.3137149131955526,0.0,0.0,0.15591080655827283,15.889364935740646,23.12236356070686,15.0,28.0,-0.00029058527264661654,0.017435116358796993,18.78721335258694,0.0,0.2335703704916039,6.5,True,False,0.007179500011261553,1,13,0.0017137664511813744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17957.0,identified,False,48,23.08411901806571,23.037590587782976,21.0,0.0,50.0,21.0,21.604552941372624,0.604552941372624,0.0,0.0,0.17691604903739758,15.869010113197106,23.046828785226644,15.0,28.0,-0.0002925218293002298,0.017551309758013788,18.80476466234495,0.0,0.2335703704916039,6.5,True,False,0.007160291992477141,1,13,0.0017812003227479587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17957.5,identified,False,48,23.04857225183619,23.022405738819273,21.6,2.975654606,50.0,21.6,21.197342724079874,-0.4026572759201269,2.975654606,3.9608460988926693,0.33108395406717084,15.86901011452595,23.046828807886072,15.0,28.0,-0.00028349445905799444,0.017009667543479667,18.82177432988843,0.0,0.2335703704916039,6.5,True,False,0.007221500010928139,1,13,0.0018628816188151715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17958.0,identified,False,48,23.03714352247898,23.05404915021143,22.2,32.36037516,50.0,22.2,22.839243265088093,0.6392432650880925,32.36037516,30.1425299583849,-0.06853583095527685,15.869010114332923,23.046828796035676,15.0,28.0,-0.00027993940424239004,0.0167963642545434,18.838570694142973,0.0,0.2335703704916039,6.5,True,False,0.0073035419918596745,1,13,0.002101965285856353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17958.5,identified,False,48,23.046774124353835,23.082438961829826,22.8,56.65065971,50.0,22.8,22.27290056170402,-0.5270994382959806,56.65065971,31.673461293009048,-0.4408986328641459,15.869010113665711,23.046828809374666,15.0,28.0,-0.00027716087411162985,0.01662965244669779,18.855200346589672,0.0,0.2335703704916039,6.5,True,False,0.007048333995044231,1,13,0.0021483364438568773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17959.0,identified,False,48,23.077426633954847,23.12410836112372,23.4,93.30029568,50.0,23.4,23.772944530921873,0.37294453092187224,93.30029568,114.11835437033427,0.22312961109722243,15.869010113665711,23.046828809374666,22.0,24.0,-0.0002871792216034594,0.017230753296207563,18.87243109988588,0.0,0.2335703704916039,6.5,True,False,0.007112832987331785,1,13,0.003203780721172252,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17959.5,identified,False,48,23.140607030970603,23.288106401894595,24.2,127.1180394,50.0,24.2,24.06236225594139,-0.13763774405860815,127.1180394,135.74419662047973,0.06785942625606387,15.836067925191527,23.4163384202032,22.0,24.0,-0.00043808089462908927,0.026284853677745357,18.898715953563624,0.0,0.2335703704916039,6.5,True,False,0.06815941700187977,9,123,0.0023389306293998564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17960.0,identified,False,48,23.266398254309433,23.679172650475163,24.9,211.9756901,180.0,24.9,24.419083914988747,-0.48091608501125266,211.9756901,213.84654540801048,0.008825801237528293,15.822111139461796,23.52538146062041,22.0,24.0,-0.00031618410011026394,0.018971046006615838,18.91768699957024,0.0,0.2335703704916039,6.5,True,False,0.007277708995388821,1,13,0.002669375442105425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17960.5,identified,False,48,23.397563969580844,23.713559313481635,25.5,183.5836126,180.0,25.5,23.904798019472594,-1.5952019805274045,183.5836126,147.02366868214264,-0.19914600982123484,15.807891540889495,23.626726203803468,22.0,24.0,-0.00028431715803131207,0.017059029481878724,18.934746029052118,0.0,0.2335703704916039,6.5,True,False,0.007076208989019506,1,13,0.003411325521339639,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17961.0,identified,False,48,23.558054838919105,23.90531741027594,26.1,297.4600272,180.0,26.1,25.812619246641393,-0.2873807533586096,297.4600272,249.63432844823896,-0.16078025407966828,15.801229340063822,23.70684915295302,22.0,24.0,-0.00030485730714578213,0.018291438428746927,18.953037467480865,0.0,0.2335703704916039,6.5,True,False,0.08681204199092463,11,160,0.004053852487542753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17961.5,identified,False,48,23.718537676489063,23.941867155317805,26.6,320.9563342,180.0,26.6,26.952709283096667,0.352709283096664,320.9563342,316.5801325086563,-0.013634881836034382,15.807975990335217,23.711817277668754,22.0,24.0,-0.000362777050674362,0.02176662304046172,18.974804090521328,0.0,0.2335703704916039,6.5,True,False,0.08068445899698418,10,148,0.004883351738523528,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17962.0,identified,False,48,23.891005679830705,23.992915488383737,27.1,440.6484739,180.0,27.1,26.939328611235247,-0.1606713887647535,440.6484739,428.1265139016321,-0.028417118724005,15.813861993295761,23.546591032637874,22.0,24.0,-0.0005041145886990579,0.030246875321943475,19.00505096584327,0.0,0.2335703704916039,6.5,True,False,0.12197012499382254,16,222,0.0057297646840217915,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17962.5,identified,False,48,24.02606244211915,23.89760317146544,27.4,401.4353029,180.0,27.4,26.865585930457975,-0.5344140695420242,401.4353029,438.2121093731316,0.09161328415177522,15.824096056238911,23.665897927499604,22.0,24.0,-0.0006368507032534806,0.038211042195208836,19.04326200803848,0.0,0.2335703704916039,6.5,True,False,0.07235074999334756,9,132,0.006220780594032683,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17963.0,identified,False,48,24.165806779495583,23.8246411651142,27.8,555.3948862,180.0,27.8,28.174208130255316,0.3742081302553168,555.3948862,614.3811047589159,0.10620590866887224,15.73217334037659,23.166720124922904,22.0,24.0,-0.001025473746606953,0.06152842479641718,19.104790432834896,0.0,0.2335703704916039,6.5,True,False,0.17991537500347476,21,328,0.010534970565491304,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17963.5,identified,False,48,24.281288933676706,23.841082797997736,27.9,579.6446932,180.0,27.9,28.19861119444776,0.29861119444776374,579.6446932,642.4050669819925,0.10827386935178536,15.712274049587482,23.666299908745874,22.0,24.0,-0.001209698655045082,0.07258191930270491,19.177372352137603,0.0,0.2335703704916039,6.5,True,False,0.09172941699216608,11,167,0.008423065317626283,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17964.0,identified,False,48,24.38684842616727,23.883344135298678,28.0,596.2596475,180.0,28.0,26.71818794372295,-1.2818120562770494,596.2596475,460.1307178850724,-0.22830478330319615,15.6969498034409,23.786883513569915,22.0,24.0,-0.0012816105915092098,0.07689663549055259,19.254268987628155,0.0,0.2335703704916039,6.5,True,False,0.033307958001387306,4,60,0.008620702594213001,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17964.5,identified,False,48,24.471491529467176,23.87417289757967,28.0,563.9425544,180.0,28.0,29.07769290319453,1.0776929031945313,563.9425544,624.6172812631297,0.10759026143661742,15.812640200460667,23.7937716197187,22.0,24.0,-0.0013511669425597874,0.08107001655358724,19.33533900418174,0.0,0.2335703704916039,6.5,True,False,0.0624952500074869,8,112,0.009983478219655234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17965.0,identified,False,48,24.526283410053377,23.7675523842159,28.1,510.96338,180.0,28.1,31.345071385927085,3.245071385927085,510.96338,490.29887991958435,-0.04044223302346169,15.812372945002865,23.651199991583553,22.0,24.0,-0.0014864553278345373,0.08918731967007223,19.42452632385181,0.0,0.2335703704916039,6.5,True,False,0.020795457996428013,2,37,0.009432008837362692,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17965.5,identified,False,48,24.57747702492112,23.7107290454171,28.1,597.8935127,180.0,28.1,28.786499901451425,0.6864999014514234,597.8935127,783.1171506002703,0.30979369062532114,15.398382601050212,23.4922022877845,22.0,24.0,-0.0017418560935155089,0.10451136561093054,19.529037689462744,0.0,0.2335703704916039,6.5,True,False,0.030270749994087964,4,54,0.0108590437068713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17966.0,identified,False,48,24.60962272783912,23.781087057444022,28.2,521.4440094,180.0,28.2,28.768121973897095,0.5681219738970958,521.4440094,559.9181650822021,0.07378386746924646,15.486599672450025,23.99104084859457,22.0,24.0,-0.001504401569508904,0.09026409417053424,19.61930178363328,0.0,0.2335703704916039,6.5,True,False,0.11563041699992027,14,208,0.007198284270746586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17966.5,identified,False,48,24.639799859934524,23.80285749814676,28.1,512.9331867,180.0,28.1,28.374975008067544,0.2749750080675425,512.9331867,699.4138563037528,0.36355742704716065,15.23253991129906,23.91148970032412,22.0,24.0,-0.0013859140379407005,0.08315484227644203,19.702456625909722,0.0,0.2335703704916039,6.5,True,False,0.08668370801024139,11,156,0.007789444136049978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17967.0,identified,False,48,24.6531150331409,23.86146202924423,28.1,405.236626,180.0,28.1,27.561606738928074,-0.538393261071929,405.236626,532.3354703355957,0.3136410585345157,15.468003172508249,24.13695444468002,22.0,24.0,-0.0011290142543508045,0.06774085526104827,19.77019748117077,0.0,0.2335703704916039,6.5,True,False,0.10845529100333806,13,195,0.0054532576867026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17967.5,identified,False,48,24.678655857155487,24.01840428137981,27.9,403.4605292,180.0,27.9,28.603870776709396,0.703870776709397,403.4605292,235.0567006486886,-0.4173985219452078,15.490046238163945,24.240450972640065,22.0,24.0,-0.0016025186955072605,0.05474148862586617,19.824938969796634,0.009202140689904326,0.24277251118150822,7.0,True,False,0.007300750003196299,1,13,0.0033747176351170407,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17968.0,identified,False,48,24.669602245865434,23.914267554037593,27.7,250.769673,180.0,27.7,27.821346911618225,0.12134691161822703,250.769673,311.83505918647484,0.24351184677133905,15.513480443466841,24.120700346903053,22.0,24.0,-0.0008053748607160879,0.04832249164296527,19.8732614614396,0.0,0.24277251118150822,7.0,True,False,0.031230791995767504,4,56,0.004214449869667473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17968.5,identified,False,48,24.63929613806215,23.893083587835658,27.1,208.7300519,180.0,27.1,26.67223165514878,-0.4277683448512213,208.7300519,215.90136698071106,0.03435688831307686,15.527889118762166,24.011476668152635,22.0,24.0,-0.000746962840872122,0.04481777045232732,19.918079231891927,0.0,0.24277251118150822,7.0,True,False,0.0072936249925987795,1,13,0.0034875869745642912,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17969.0,identified,False,48,24.58517060077013,23.835748301962866,26.6,129.4485911,180.0,26.6,26.566551840089637,-0.03344815991036368,129.4485911,161.82293382270572,0.25009420687859246,15.56130865975963,24.00426644375152,22.0,24.0,-0.0006825883730310994,0.04095530238186597,19.959034534273794,0.0,0.24277251118150822,7.0,True,False,0.007461790999514051,1,13,0.0030838451947506704,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17969.5,identified,False,48,24.51180741501887,23.804299050008016,25.7,90.93654566,180.0,25.7,25.93393177044853,0.23393177044852997,90.93654566,98.46312304375056,0.08276735529290358,15.573890839093291,23.942307150384703,22.0,24.0,-0.0006394902344421671,0.03836941406653003,19.997403948340324,0.0,0.24277251118150822,7.0,True,False,0.007613916008267552,1,13,0.002929031330912337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17970.0,identified,False,48,24.402783955720533,23.583988682435987,24.8,59.235,50.0,24.8,24.07144689126014,-0.7285531087398586,59.235,53.811713819263396,-0.09155543480605388,15.574063141739055,23.941421557957952,22.0,24.0,-0.000543599228165458,0.03261595368992748,20.03001990203025,0.0,0.24277251118150822,7.0,True,False,0.007825166001566686,1,13,0.0029573981065565812,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17970.5,identified,False,48,24.30571352852696,23.643340922098798,24.8,43.23,50.0,24.8,25.139939144330043,0.3399391443300412,43.23,48.68326689767227,0.1261454290463166,15.574207181544367,23.94027254555128,22.0,24.0,-0.0003995541746093141,0.023973250476558846,20.05399315250681,0.0,0.24277251118150822,7.0,True,False,0.00796145899221301,1,13,0.0030617203693420946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17971.0,identified,False,48,24.17470075049805,23.69085752333066,21.9,27.885,50.0,21.9,21.636591137463572,-0.2634088625364254,27.885,32.3007831557422,0.1583569358343983,15.574207181544367,23.94027254555128,22.0,24.0,-0.0003450183765689564,0.020701102594137384,20.074694255100948,0.0,0.24277251118150822,7.0,True,False,0.00813983399712015,1,13,0.0034663234347093014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17971.5,identified,False,48,24.040046611915866,23.711608502245134,20.4,14.025,50.0,20.4,20.15194027167303,-0.24805972832696802,14.025,13.623226865561236,-0.028646925806685437,15.574207181544367,23.94027254555128,22.0,24.0,-0.00047743584806388367,0.02864615088383302,20.10334040598478,0.0,0.24277251118150822,7.0,True,False,0.008374707991606556,1,13,0.003919540600603683,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17972.0,identified,False,48,23.883530196006074,23.501598002042492,18.9,23.92561871,50.0,18.9,18.896686158235195,-0.00331384176480464,23.92561871,22.376391373121187,-0.06475181919668786,15.633776765127587,23.39198592757733,22.0,24.0,-0.0003750195166213774,0.022501170997282643,20.125841576982065,0.0,0.24277251118150822,7.0,True,False,0.05112500001268927,6,82,0.0023390333664680377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17972.5,identified,False,48,23.71005885271049,23.338836945049835,18.3,0.0,50.0,18.3,18.35460935037003,0.05460935037002779,0.0,0.0,-0.13114624936842695,15.6320996439737,23.384679667268685,22.0,24.0,-0.0003968024933801287,0.023808149602807725,20.149649726584872,0.0,0.24277251118150822,7.0,True,False,0.008539792004739866,1,14,0.0025232822203447307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17973.0,identified,False,48,23.535372235520512,23.26116474337878,17.6,0.0,50.0,17.6,17.04539556459445,-0.5546044354055497,0.0,0.0,-0.0628858736941453,15.630364707660247,23.377551899126754,15.0,28.0,-0.0003733607429400057,0.02240164457640034,20.172051371161274,0.0,0.24277251118150822,7.0,True,False,0.008046791001106612,1,13,0.002746511888502665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17973.5,identified,False,48,23.370934844891316,23.22861452246609,17.1,0.0,50.0,17.1,17.7359377864689,0.6359377864688986,0.0,0.0,0.08125105619708053,15.628313913770796,23.36943189021086,15.0,28.0,-0.00035361121674016514,0.02121667300440991,20.193268044165684,0.0,0.24277251118150822,7.0,True,False,0.008083292006631382,1,13,0.002868800224889416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17974.0,identified,False,48,23.219581004967726,23.184822119214473,16.6,0.0,50.0,16.6,16.14721935289652,-0.4527806471034821,0.0,0.0,-0.06028185177580622,15.62553113380114,23.35723062769591,15.0,28.0,-0.00043465937264510255,0.026079562358706152,20.21934760652439,0.0,0.24277251118150822,7.0,True,False,0.008229792001657188,1,13,0.003297734119908465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17974.5,identified,False,48,23.06562640398839,22.967084297573123,16.3,0.0,50.0,16.3,15.874436542373475,-0.42556345762652614,0.0,0.0,-0.14018943417511995,15.659155506060593,22.854179461674768,15.0,28.0,-0.00037116312413755975,0.022269787448253586,20.241617393972643,0.0,0.24277251118150822,7.0,True,False,0.07433820799633395,9,126,0.002220375085587997,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17975.0,identified,False,48,22.904883984694155,22.835966218706286,15.9,0.0,50.0,15.9,15.846379061549326,-0.05362093845067483,0.0,0.0,-0.36275282112357377,15.657707363090664,22.85121391174036,15.0,28.0,-0.00039412370563754603,0.02364742233825276,20.265264816310896,0.0,0.24277251118150822,7.0,True,False,0.007659833005163819,1,13,0.002301665338156153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17975.5,identified,False,48,22.749632647550595,22.756400660655274,15.6,0.0,50.0,15.6,15.563837006437858,-0.036162993562142254,0.0,0.0,0.06904555478690975,15.652410329898597,22.845396242879257,15.0,28.0,-0.00037880315265860075,0.022728189159516046,20.287993005470412,0.0,0.24277251118150822,7.0,True,False,0.007850959009374492,1,13,0.0024057944845629893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17976.0,identified,False,48,22.606741099498443,22.71071955734813,15.4,0.0,50.0,15.4,15.080217826258629,-0.31978217374137174,0.0,0.0,-0.36325744927643183,15.650764195409264,22.838676114307532,15.0,28.0,-0.0003434596822325084,0.020607580933950504,20.308600586404363,0.0,0.24277251118150822,7.0,True,False,0.008024125010706484,1,13,0.0025771426797440654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17976.5,identified,False,48,22.480758975243297,22.70210127588527,15.3,0.0,50.0,15.3,15.042062972065386,-0.2579370279346142,0.0,0.0,0.14171714316956666,15.648436912023895,22.829481097456583,15.0,28.0,-0.0003631301322262566,0.021787807933575397,20.330388394337938,0.0,0.24277251118150822,7.0,True,False,0.008118041994748637,1,13,0.002778612537015263,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17977.0,identified,False,48,22.368724475136553,22.646693804477266,15.2,0.0,50.0,15.2,15.120645365541833,-0.0793546344581664,0.0,0.0,0.2717209951209436,15.636065377832077,22.782375098887798,15.0,28.0,-0.0003897894863423209,0.023387369180539252,20.353775763518478,0.0,0.24277251118150822,7.0,True,False,0.008172166999429464,1,13,0.0029629181503902494,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17977.5,identified,False,48,22.25806079816337,22.4891351204175,15.2,0.0,50.0,15.2,13.668821158592907,-1.531178841407092,0.0,0.0,-0.08352297430985754,15.673624467770267,22.43761322838325,15.0,28.0,-0.0003401054852959716,0.020406329117758297,20.374182092636236,0.0,0.24277251118150822,7.0,True,False,0.056191041992860846,7,93,0.002076162297143979,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17978.0,identified,False,48,22.149234983953047,22.40650771778894,15.2,0.0,50.0,15.2,14.879328094738574,-0.3206719052614264,0.0,0.0,-0.07345226055184556,15.672482914852376,22.432531316549586,15.0,28.0,-0.0003470954061158496,0.020825724366950977,20.395007817003187,0.0,0.24277251118150822,7.0,True,False,0.007777500009979121,1,13,0.002128013760098955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17978.5,identified,False,48,22.0508537549227,22.359516815001747,15.3,0.0,50.0,15.3,14.842312843447633,-0.45768715655236814,0.0,0.0,0.09414234871502802,15.671486146890887,22.427977889377853,15.0,28.0,-0.00033368537250451396,0.02002112235027084,20.41502893935346,0.0,0.24277251118150822,7.0,True,False,0.007908041996415704,1,13,0.002083732014289322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17979.0,identified,False,48,21.96321634823749,22.33398962678185,15.3,0.0,50.0,15.3,14.249811908682343,-1.0501880913176571,0.0,0.0,-0.08596286485611214,15.6702687836356,22.42277985165438,15.0,28.0,-0.00031026867364014843,0.018616120418408905,20.433645059771866,0.0,0.24277251118150822,7.0,True,False,0.007999959008884616,1,13,0.0023025072309975853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17979.5,identified,False,48,21.89183918213313,22.330625912723033,15.5,0.0,50.0,15.5,14.265792815154494,-1.2342071848455065,0.0,0.0,0.07638233424683771,15.668545766543922,22.415694424117845,15.0,28.0,-0.00035055298022677644,0.021033178813606588,20.454678238585473,0.0,0.24277251118150822,7.0,True,False,0.008082125001237728,1,13,0.002436041640475236,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17980.0,identified,False,48,21.83043662757408,22.2950206411949,15.6,0.0,50.0,15.6,15.566834023597393,-0.03316597640260727,0.0,0.0,0.162177773110301,15.658915507438811,22.38016032757614,15.0,28.0,-0.0003457118705935617,0.020742712235613702,20.475420950821086,0.0,0.24277251118150822,7.0,True,False,0.008283041999675333,1,13,0.00231029829664772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17980.5,identified,False,48,21.776407316189758,22.266578735829356,15.7,0.0,50.0,15.7,16.203187990755044,0.5031879907550455,0.0,0.0,0.027483975570539793,15.658915507438811,22.38016032757614,15.0,28.0,-0.00037367843869693247,0.022420706321815947,20.497841657142903,0.0,0.24277251118150822,7.0,True,False,0.008257791007054038,1,13,0.0023320451045959222,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17981.0,identified,False,48,21.729160527710846,22.241707301181094,15.8,0.0,50.0,15.8,16.6375516950633,0.8375516950632996,0.0,0.0,0.10742527489905591,15.658915507438811,22.38016032757614,15.0,28.0,-0.00039803396613889274,0.023882037968333564,20.521723695111238,0.0,0.24277251118150822,7.0,True,False,0.008111666000331752,1,13,0.002229943276115907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17981.5,identified,False,48,21.70005382459258,22.22536346469973,16.5,0.988133785,50.0,16.5,16.738681125385867,0.23868112538586847,0.988133785,0.6968096492795851,-0.29482256364750753,15.658915507438811,22.38016032757614,15.0,28.0,-0.00041714112832268933,0.02502846769936136,20.5467521628106,0.0,0.24277251118150822,7.0,True,False,0.008173708003596403,1,13,0.0023249634289817145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17982.0,identified,False,48,21.68631675739881,22.220774518350748,17.1,4.943686915,50.0,17.1,17.663009270783572,0.5630092707835694,4.943686915,5.793005026044364,0.17179852317657626,15.658915507438811,22.38016032757614,15.0,28.0,-0.00042591811138397914,0.025555086683038748,20.572307249493637,0.0,0.24277251118150822,7.0,True,False,0.007923917000880465,1,13,0.002236985055915486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17982.5,identified,False,48,21.690900815431377,22.226295463908425,17.9,9.839565404,50.0,17.9,17.308565443600294,-0.5914345563997062,9.839565404,10.760841638694105,0.09362976888385592,15.658915507438811,22.38016032757614,15.0,28.0,-0.0004242159067332803,0.02545295440399682,20.597760203897632,0.0,0.24277251118150822,7.0,True,False,0.007632749999174848,1,13,0.0023933116659489474,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17983.0,identified,False,48,21.735441469066682,22.35608631272793,18.6,103.2828386,50.0,18.6,18.343791076192048,-0.25620892380795346,103.2828386,57.323319507240306,-0.44498698637393663,15.658915507438811,22.38016032757614,22.0,24.0,-0.0003504494163108738,0.02102696497865243,20.618787168876285,0.0,0.24277251118150822,7.0,True,False,0.0075598749972414225,1,13,0.002384016953347591,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17983.5,identified,False,48,21.79856100357153,22.399338363387006,19.4,111.7247687,50.0,19.4,20.284422864639556,0.8844228646395561,111.7247687,92.37084377764319,-0.17322859691323594,15.658915507438811,22.38016032757614,22.0,24.0,-0.00028603002479123563,0.01716180148747414,20.63594897036376,0.0,0.24277251118150822,7.0,True,False,0.007364457997027785,1,13,0.0032029094124924828,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17984.0,identified,False,48,21.93066368760239,22.865803623426476,20.3,200.2598502,180.0,20.3,21.069340000862123,0.7693400008621208,200.2598502,164.96304967524006,-0.17625500313472187,15.62273290584475,22.81510550152771,22.0,24.0,-0.00041093328303603926,0.024655996982162354,20.660604967345922,0.0,0.24277251118150822,7.0,True,False,0.04291804099921137,6,78,0.0023778743796564203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17984.5,identified,False,48,22.08598847766008,22.922732283211438,21.8,150.6355243,180.0,21.8,22.617497326359533,0.8174973263595311,150.6355243,69.87705156339072,-0.5361183765376204,15.608905914772413,22.931995718627327,22.0,24.0,-0.0003154101267663773,0.01892460760598264,20.679529574951903,0.0,0.24277251118150822,7.0,True,False,0.007478458996047266,1,13,0.002631701932356343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17985.0,identified,False,48,22.303420885428896,23.215927137088986,23.4,308.6015835,180.0,23.4,22.505853737928497,-0.8941462620715006,308.6015835,343.0839935732723,0.1117376316809219,15.595222102228572,23.020535266162963,22.0,24.0,-0.00029409516551676004,0.0176457099310056,20.69717528488291,0.0,0.24277251118150822,7.0,True,False,0.007096750006894581,1,13,0.003446739220989096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17985.5,identified,False,48,22.53402855561471,23.43536049385634,24.3,296.3271232,180.0,24.3,23.921326439997863,-0.37867356000213637,296.3271232,294.7142251482069,-0.005442964634406952,15.540155942989458,23.584964163245218,22.0,24.0,-0.0004951786678450904,0.029710720070705424,20.726886004953617,0.0,0.24277251118150822,7.0,True,False,0.0831083750090329,11,149,0.0022843547663006533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17986.0,identified,False,48,22.815501114856815,23.799363826851874,25.1,472.8347595,180.0,25.1,24.667016659334553,-0.4329833406654484,472.8347595,483.67151704739433,0.02291869903738389,15.537522790710968,23.656144125284506,22.0,24.0,-0.0003133276213858461,0.018799657283150768,20.745685662236767,0.0,0.24277251118150822,7.0,True,False,0.06937087500409689,9,126,0.004304200635194143,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17986.5,identified,False,48,23.077821340670166,23.77975300618285,25.6,466.286872,180.0,25.6,25.032059009978404,-0.5679409900215978,466.286872,559.2371948112287,0.19934149638943455,15.57167573008203,23.393342260597535,22.0,24.0,-0.0003563976817679645,0.02138386090607787,20.767069523142844,0.0,0.24277251118150822,7.0,True,False,0.056605125006171875,7,104,0.007201133818552297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17987.0,identified,False,48,23.33116121670072,23.868487629669094,26.1,563.3026173,180.0,26.1,26.227264195255042,0.12726419525504148,563.3026173,444.99513166766525,-0.210024739809308,15.48213620796406,23.47342100945447,22.0,24.0,-0.00048086706890109084,0.02885202413406545,20.795921547276908,0.0,0.24277251118150822,7.0,True,False,0.07497191699803807,9,138,0.004862528462366062,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17987.5,identified,False,48,23.560141705679563,23.85794534348735,26.5,597.1108569,180.0,26.5,26.989506389169197,0.4895063891691958,597.1108569,645.6938772889149,0.08136348523478819,15.490860773181751,23.469288383624487,22.0,24.0,-0.0006563343877171058,0.039380063263026344,20.835301610539936,0.0,0.24277251118150822,7.0,True,False,0.06162904200027697,8,113,0.008075960151851113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17988.0,identified,False,48,23.772528971441165,23.86548990717972,26.8,678.3139101,180.0,26.8,26.823472091765645,0.023472091765645145,678.3139101,801.016600039574,0.18089366606308346,15.52640123324412,23.4101671763473,22.0,24.0,-0.0009132484077188661,0.05479490446313197,20.89009651500307,0.0,0.24277251118150822,7.0,True,False,0.12911320800776593,16,238,0.008673160691910205,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17988.5,identified,False,48,23.959870922375714,23.955376003829187,27.2,661.3555515,180.0,27.2,27.40824238282144,0.20824238282144078,661.3555515,603.0452195390059,-0.08816790276991304,15.554962308819922,23.90963292416348,22.0,24.0,-0.0009363580969699003,0.056181485818194016,20.946278000821263,0.0,0.24277251118150822,7.0,True,False,0.14299495800514705,17,262,0.006784751115835856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17989.0,identified,False,48,24.126029320264795,23.98123451671347,27.5,633.3001704,180.0,27.5,29.744536887067685,2.2445368870676865,633.3001704,532.4315459355915,-0.15927458917419626,15.557558284854288,23.891165116022886,22.0,24.0,-0.0009672647462438207,0.05803588477462924,21.00431388559589,0.0,0.24277251118150822,7.0,True,False,0.031204415994579904,4,57,0.0063637055938410335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17989.5,identified,False,48,24.267645631235833,23.932392198312236,27.7,633.5182477,180.0,27.7,29.326642791304167,1.6266427913041661,633.5182477,678.9423045608169,0.07170126042261563,15.352044828508363,23.747968809917825,22.0,24.0,-0.0011031566054083017,0.0661893963244981,21.070503281920388,0.0,0.24277251118150822,7.0,True,False,0.1664340830029687,22,304,0.0063218113190756636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17990.0,identified,False,48,24.380092070636763,23.96096088048356,27.9,575.4825871,180.0,27.9,27.8807227118519,-0.019277288148100355,575.4825871,354.8358938918886,-0.38341158908040124,15.547274489393677,23.9666174248882,22.0,24.0,-0.001084991646853483,0.06509949881120898,21.135602780731595,0.0,0.24277251118150822,7.0,True,False,0.08925200000521727,11,162,0.005175631598879706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17990.5,identified,False,48,24.474102438931364,24.01269746116136,27.9,540.1831556,180.0,27.9,27.904798763352627,0.004798763352626746,540.1831556,463.7254230979583,-0.14154038627346213,15.348940360436814,24.130167753614312,22.0,24.0,-0.0014685071412567669,0.05954114086234813,21.195143921593942,0.006348730580679529,0.24912124176218775,7.5,True,False,0.11086187500040978,14,202,0.004259832775013587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17991.0,identified,False,48,24.537237766930783,24.035358374630903,28.0,405.7736157,180.0,28.0,26.56592669382015,-1.4340733061798512,405.7736157,357.2219427233489,-0.11965211905878761,15.527341617722948,24.28223979557823,22.0,24.0,-0.0021363674788649725,0.04862570581236718,21.24376962740631,0.017679187315451372,0.2668004290776391,8.0,True,False,0.007244709006045014,1,13,0.0038542630541311728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17991.5,identified,False,48,24.585226973225875,23.985164698774117,27.8,390.9664625,180.0,27.8,27.684819618615677,-0.11518038138432307,390.9664625,330.6486102219782,-0.15427883990950195,15.463097231987529,23.90630647484122,22.0,24.0,-0.0008462858913491458,0.050777153480948745,21.294546780887256,0.0,0.2668004290776391,8.0,True,False,0.02255629100545775,3,41,0.004084491346212099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17992.0,identified,False,48,24.586418657057095,23.906695214689126,27.6,247.2665545,180.0,27.6,27.005825522196343,-0.594174477803658,247.2665545,213.5580348038623,-0.1363246224880676,15.609702152804541,24.108411393620457,22.0,24.0,-0.0007636577784004617,0.0458194667040277,21.340366247591284,0.0,0.2668004290776391,8.0,True,False,0.007279832992935553,1,13,0.0035401835939514645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17992.5,identified,False,48,24.589446304922692,23.947675489170425,27.5,254.6349749,180.0,27.5,26.87592960711551,-0.6240703928844904,254.6349749,229.8782392097659,-0.09722441192517461,15.600929376901744,24.007578801708387,22.0,24.0,-0.0007048604969807345,0.04229162981884407,21.38265787741013,0.0,0.2668004290776391,8.0,True,False,0.00723041599849239,1,13,0.0032792509275182177,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17993.0,identified,False,48,24.566314473453293,23.84961094477671,27.5,144.4990967,180.0,27.5,27.23549568809941,-0.26450431190058976,144.4990967,154.53912359501388,0.06948158932687563,15.640828247982547,23.988420393345887,22.0,24.0,-0.0006530726161314062,0.03918435696788437,21.421842234378012,0.0,0.2668004290776391,8.0,True,False,0.007340500000282191,1,13,0.0029699692087599393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17993.5,identified,False,48,24.546574167782936,23.914807324637827,27.1,171.3327146,180.0,27.1,27.03391248436596,-0.0660875156340422,171.3327146,155.36947405747642,-0.0931710011120292,15.64102022259444,23.987583305020024,22.0,24.0,-0.0006071534215711105,0.03642920529426663,21.458271439672277,0.0,0.2668004290776391,8.0,True,False,0.0074469590035732836,1,13,0.002588021999195252,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17994.0,identified,False,48,24.482278708127104,23.64196342821386,26.7,86.7060457,50.0,26.7,27.291927953983535,0.5919279539835357,86.7060457,76.6473093809967,-0.11600963044498865,15.641281098068568,23.985992615483692,22.0,24.0,-0.0005237543618777564,0.03142526171266538,21.489696701384943,0.0,0.2668004290776391,8.0,True,False,0.007629583997186273,1,13,0.0024661135238108513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17994.5,identified,False,48,24.42904532260787,23.740671671593105,26.7,96.80377865,50.0,26.7,26.79791983181761,0.09791983181760919,96.80377865,81.01457503319192,-0.16310524069411506,15.641281098068568,23.985992615483692,22.0,24.0,-0.00039487181176869445,0.023692308706121667,21.513389010091064,0.0,0.2668004290776391,8.0,True,False,0.007731207995675504,1,13,0.0025668870183531613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17995.0,identified,False,48,24.345554233773694,23.721016230458808,25.2,15.18,50.0,25.2,25.170810998353357,-0.029189001646643165,15.18,12.615427336308493,-0.16894418074384113,15.641281098068568,23.985992615483692,22.0,24.0,-0.00033676982305847207,0.020206189383508325,21.533595199474572,0.0,0.2668004290776391,8.0,True,False,0.00793699998757802,1,13,0.002755370487324281,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17995.5,identified,False,48,24.27172840642167,23.834040367294573,24.3,39.2084042,50.0,24.3,23.326688332198476,-0.9733116678015264,39.2084042,25.81693049079206,-0.341546002252444,15.641281098068568,23.985992615483692,22.0,24.0,-0.0003372164852373288,0.02023298911423973,21.553828188588813,0.0,0.2668004290776391,8.0,True,False,0.007996666987310164,1,13,0.0031546396121608527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17996.0,identified,False,48,24.195880971981346,23.801188770853646,23.5,15.370315,50.0,23.5,23.514728210081064,0.014728210081061843,15.370315,17.58886869672117,0.1443401580723083,15.641281098068568,23.985992615483692,22.0,24.0,-0.0004254795323483392,0.025528771940900353,21.579356960529715,0.0,0.2668004290776391,8.0,True,False,0.008140416000969708,1,13,0.0034276458656042233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17996.5,identified,False,48,24.10526916157101,23.739576484519937,22.6,0.0,50.0,22.6,22.237702239467186,-0.3622977605328168,0.0,0.0,0.352271141900963,15.641281098068568,23.985992615483692,22.0,24.0,-0.00047884218919658987,0.02873053135179539,21.60808749188151,0.0,0.2668004290776391,8.0,True,False,0.008222749995184131,1,13,0.0036856373717926464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17997.0,identified,False,48,23.991753463757007,23.535798352922356,21.7,0.0,50.0,21.7,21.23092788414456,-0.4690721158554405,0.0,0.0,0.0015793914626701594,15.699868096115742,23.436840801188694,15.0,28.0,-0.00034394604911675805,0.020636762947005484,21.628724254828516,0.0,0.2668004290776391,8.0,True,False,0.05147133300488349,6,84,0.0021888747648848915,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17997.5,identified,False,48,23.863999385936275,23.424141781342527,21.1,0.0,50.0,21.1,21.346712406515067,0.24671240651506576,0.0,0.0,-0.04162288754208154,15.69866139518204,23.429932487917334,15.0,28.0,-0.0003705943026301587,0.02223565815780952,21.650959912986327,0.0,0.2668004290776391,8.0,True,False,0.013764791001449339,1,24,0.002147554114225303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17998.0,identified,False,48,23.73095761387072,23.354975190711862,20.4,0.0,50.0,20.4,20.379860161371855,-0.020139838628142365,0.0,0.0,-0.1824380743453546,15.697211282546064,23.422697463033888,15.0,28.0,-0.0003682559039200093,0.022095354235200558,21.673055267221528,0.0,0.2668004290776391,8.0,True,False,0.007695667009102181,1,13,0.0021752334466805788,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17998.5,identified,False,48,23.603817303349437,23.312620171771474,20.0,0.0,50.0,20.0,20.637891151331008,0.6378911513310092,0.0,0.0,-0.29734442595208366,15.695171743421566,23.414728122857348,15.0,28.0,-0.0003451966382716678,0.020711798296300068,21.69376706551783,0.0,0.2668004290776391,8.0,True,False,0.007806624998920597,1,13,0.0022998087117197595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17999.0,identified,False,48,23.48474593280397,23.295163979895268,19.6,0.0,50.0,19.6,21.317775640901175,1.7177756409011746,0.0,0.0,0.3051614438981516,15.692248653016247,23.403822056340093,15.0,28.0,-0.0003322099496352188,0.01993259697811313,21.71369966249594,0.0,0.2668004290776391,8.0,True,False,0.00805341599334497,1,13,0.0024691885431961423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
17999.5,identified,False,48,23.375838220297336,23.257160761281085,19.3,0.0,50.0,19.3,18.721315076717453,-0.5786849232825471,0.0,0.0,0.2035607808308154,15.67720304494276,23.347552990070554,15.0,28.0,-0.0003596234259622975,0.02157740555773785,21.73527706805368,0.0,0.2668004290776391,8.0,True,False,0.008212583008571528,1,13,0.002916272156266262,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
