time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18000.0,identified,False,48,23.26326943541031,23.09946751738677,19.0,0.0,50.0,19.0,17.831880371678615,-1.1681196283213862,0.0,0.0,0.2133652771492753,15.712251313571688,23.029146273133556,15.0,28.0,-0.00034905141458197304,0.02094308487491838,21.7562201529286,0.0,0.2668004290776391,8.0,True,False,0.05742520799685735,7,95,0.002159707918462946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18000.5,identified,False,48,23.147937337366862,23.00690416488594,18.8,0.0,50.0,18.8,19.04571092101931,0.24571092101930891,0.0,0.0,0.14778877161377643,15.711261761043023,23.022852882293382,15.0,28.0,-0.0003634599954410436,0.021807599726462616,21.77802775265506,0.0,0.2668004290776391,8.0,True,False,0.007688416997552849,1,13,0.002113599412947014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18001.0,identified,False,48,23.03711988181459,22.952046568387622,18.6,0.0,50.0,18.6,18.17677580892772,-0.4232241910722818,0.0,0.0,0.20658348641859312,15.710174694945632,23.018666052531376,15.0,28.0,-0.00035285692923257676,0.021171415753954606,21.799199168409015,0.0,0.2668004290776391,8.0,True,False,0.007863375009037554,1,13,0.00225514967141731,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18001.5,identified,False,48,22.932323786232754,22.920212944915413,18.3,0.0,50.0,18.3,17.97695168331125,-0.32304831668875,0.0,0.0,-0.058447973018129255,15.708893450100062,23.013978445997058,15.0,28.0,-0.0003293675012947173,0.019762050077683037,21.8189612184867,0.0,0.2668004290776391,8.0,True,False,0.00806541700148955,1,13,0.002426570559283342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18002.0,identified,False,48,22.837635703794852,22.914532995343084,18.1,0.0,50.0,18.1,17.007415859475753,-1.0925841405242493,0.0,0.0,-0.0006718308263857402,15.707246723389522,23.0075230567812,15.0,28.0,-0.00034501282433505015,0.02070076946010301,21.8396619879468,0.0,0.2668004290776391,8.0,True,False,0.008127749999403022,1,13,0.002707470496215308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18002.5,identified,False,48,22.751277862981055,22.873371420234967,17.9,0.0,50.0,17.9,17.521622368933105,-0.37837763106689337,0.0,0.0,0.24665141868754215,15.698308601665605,22.97455321064207,15.0,28.0,-0.0003642837680836572,0.02185702608501943,21.86151901403182,0.0,0.2668004290776391,8.0,True,False,0.008273958010249771,1,13,0.0028077033084669017,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18003.0,identified,False,48,22.659052959943693,22.735159369553728,17.6,0.0,50.0,17.6,16.656171075655205,-0.9438289243447975,0.0,0.0,-0.2753170759844454,15.731916180190195,22.668980787332586,15.0,28.0,-0.00033961267717817534,0.02037676063069052,21.88189577466251,0.0,0.2668004290776391,8.0,True,False,0.055035875004250556,6,90,0.002039780041893361,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18003.5,identified,False,48,22.561217308673896,22.655122387494853,17.3,0.0,50.0,17.3,18.797806800371184,1.4978068003711842,0.0,0.0,0.019399730177288632,15.730899400039684,22.664369757228847,15.0,28.0,-0.0003531241838214767,0.021187451029288602,21.903083225691798,0.0,0.2668004290776391,8.0,True,False,0.0073743329994613305,1,13,0.0019529916125463028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18004.0,identified,False,48,22.466322882841578,22.605897661000448,17.1,0.0,50.0,17.1,14.83180050662956,-2.268199493370441,0.0,0.0,-0.463851394061598,15.729880262366585,22.660380225618155,15.0,28.0,-0.00034514018818198217,0.02070841129091893,21.923791636982717,0.0,0.2668004290776391,8.0,True,False,0.00794445798965171,1,13,0.0021503025229376565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18004.5,identified,False,48,22.379292832729544,22.577131783905312,17.0,0.0,50.0,17.0,18.01871267115158,1.018712671151578,0.0,0.0,0.2431423581552919,15.728682460830548,22.655950514166605,15.0,28.0,-0.00032511726823559637,0.01950703609413578,21.943298673076853,0.0,0.2668004290776391,8.0,True,False,0.007813666990841739,1,13,0.0018501565802104443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18005.0,identified,False,48,22.30144117760677,22.5707980147706,16.9,0.0,50.0,16.9,15.59265626277713,-1.3073437372228696,0.0,0.0,0.385392863634755,15.727054777340028,22.649045277669032,15.0,28.0,-0.00032614465102627884,0.019568679061576732,21.96286735213843,0.0,0.2668004290776391,8.0,True,False,0.008426832995610312,1,14,0.0018689922897045458,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18005.5,identified,False,48,22.25440438893835,22.55422790965899,17.9,1.98,50.0,17.9,18.030727936042027,0.1307279360420288,1.98,1.8813357816643257,-0.04983041330084559,15.71859452712303,22.61741426673697,15.0,28.0,-0.0003349296742234254,0.020095780453405522,21.982963132591838,0.0,0.2668004290776391,8.0,True,False,0.007801375002600253,1,13,0.0018580376179615405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18006.0,identified,False,48,22.248065860262194,22.614791641907175,18.9,60.69670335,50.0,18.9,19.15840477289327,0.25840477289327096,60.69670335,71.98176619468762,0.18592546582989367,15.718574993204513,22.617597093207788,15.0,28.0,-0.0003068049158514922,0.018408294951089532,22.001371427542928,0.0,0.2668004290776391,8.0,True,False,0.007634458001120947,1,13,0.0020073701220203917,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18006.5,identified,False,48,22.252358135435387,22.5760941426096,19.8,23.925,50.0,19.8,20.305984148213167,0.5059841482131644,23.925,28.70474087022672,0.1997801826636037,15.718577331634247,22.61782260927,15.0,28.0,-0.0003041987077177274,0.018251922463063643,22.019623350005993,0.0,0.2668004290776391,8.0,True,False,0.0075189589988440275,1,13,0.0024740791685656,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18007.0,identified,False,48,22.298632445592265,22.699845409579346,20.7,118.3572314,50.0,20.7,19.59913515100975,-1.100864848990248,118.3572314,109.88875563143004,-0.07155013401715953,15.718529767912528,22.618668670980327,22.0,24.0,-0.00028907902535878015,0.017344741521526808,22.03696809152752,0.0,0.2668004290776391,8.0,True,False,0.007303582999156788,1,13,0.0031524461785054697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18007.5,identified,False,48,22.35250744369777,22.680794635675507,21.5,96.38677137,50.0,21.5,21.30233917146708,-0.19766082853292125,96.38677137,98.39881890864976,0.020874726998854523,15.718544496894344,22.61875973988882,22.0,24.0,-0.00029853822988313596,0.017912293792988157,22.05488038532051,0.0,0.2668004290776391,8.0,True,False,0.007213457996840589,1,13,0.0035538481812311586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18008.0,identified,False,48,22.481749333660566,23.19755376850597,22.3,214.6167982,180.0,22.3,21.832902899513506,-0.46709710048649494,214.6167982,208.83737247959854,-0.02692904641609479,15.671759508204286,23.11550423993448,22.0,24.0,-0.0003829989005571792,0.02297993403343075,22.077860319353938,0.0,0.2668004290776391,8.0,True,False,0.0456495830003405,6,82,0.0023758796269261768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18008.5,identified,False,48,22.61390445244841,23.219784209059064,23.1,133.307614,180.0,23.1,22.86211933409389,-0.23788066590611262,133.307614,124.08224389142151,-0.06920362484755359,15.654350372916042,23.234929340421324,22.0,24.0,-0.00029161731824109486,0.01749703909446569,22.095357358448403,0.0,0.2668004290776391,8.0,True,False,0.007396624991088174,1,13,0.002668996010826456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18009.0,identified,False,48,22.8009973820283,23.52726212716549,23.9,311.5762437,180.0,23.9,24.302445829527365,0.4024458295273669,311.5762437,428.6432181076748,0.3757249686866122,15.6148737155232,23.337360100778167,22.0,24.0,-0.0002999973668728695,0.01799984201237217,22.113357200460776,0.0,0.2668004290776391,8.0,True,False,0.18924375000642613,24,345,0.0037647722223987075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18009.5,identified,False,48,22.984547732431064,23.570159194583468,24.5,297.412914,180.0,24.5,24.271294931454538,-0.22870506854546196,297.412914,359.38487957548745,0.2083701233480651,15.605218844380103,23.40267467146694,22.0,24.0,-0.0003198406368516031,0.019190438211096186,22.132547638671873,0.0,0.2668004290776391,8.0,True,False,0.07874720900144894,10,144,0.0055445964962033256,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18010.0,identified,False,48,23.202392289869703,23.7590312263052,25.2,471.0046226,180.0,25.2,26.19744458453391,0.9974445845339107,471.0046226,486.6814098493748,0.033283722700718055,15.550348160432836,23.338754166703595,22.0,24.0,-0.0004164305472705311,0.024985832836231868,22.157533471508106,0.0,0.2668004290776391,8.0,True,False,0.08852425000804942,11,162,0.005030177266541869,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18010.5,identified,False,48,23.41252438757363,23.855554499016712,25.8,480.2392092,180.0,25.8,25.57111134225856,-0.22888865774144032,480.2392092,340.78758011246623,-0.2903795159079939,15.616524401401623,23.690811759177084,22.0,24.0,-0.0004659860001174235,0.02795916000704541,22.185492631515153,0.0,0.2668004290776391,8.0,True,False,0.08063125000626314,10,146,0.0037296407264137857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18011.0,identified,False,48,23.635613803624153,23.984601745427042,26.4,584.0334663,180.0,26.4,25.284947189391946,-1.1150528106080528,584.0334663,506.03161677222863,-0.13355715730116088,15.53048758087385,23.66350699557493,22.0,24.0,-0.0005616605821455053,0.033699634928730314,22.219192266443883,0.0,0.2668004290776391,8.0,True,False,0.023056791003909893,3,42,0.004956562610276924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18011.5,identified,False,48,23.829979326706017,23.860933836125827,26.7,611.3542378,180.0,26.7,28.004364607318937,1.3043646073189379,611.3542378,683.6545589714094,0.11826256644852443,15.637473702194216,23.317728962449685,22.0,24.0,-0.0008680194926819551,0.0520811695609173,22.2712734360048,0.0,0.2668004290776391,8.0,True,False,0.034471374994609505,4,63,0.008318664642994194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18012.0,identified,False,48,23.999310826204276,23.88804509360674,27.1,643.352988,180.0,27.1,27.8066887641622,0.7066887641621971,643.352988,650.5931449933818,0.011253786223779497,15.572960905036581,23.676027908511443,22.0,24.0,-0.0010214710144653585,0.06128826086792152,22.332561696872723,0.0,0.2668004290776391,8.0,True,False,0.06387241699849255,8,116,0.006648590117596637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18012.5,identified,False,48,24.142050926723066,23.842987734188007,27.4,627.7598768,180.0,27.4,27.422803533368274,0.022803533368275463,627.7598768,641.132226003806,0.02130169464154244,15.580214144462918,23.631724934600154,22.0,24.0,-0.0011828086986281111,0.07096852191768667,22.40353021879041,0.0,0.2668004290776391,8.0,True,False,0.12461687500763219,16,227,0.009405457742215077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18013.0,identified,False,48,24.262660750237288,23.768360610764795,27.6,654.875498,180.0,27.6,27.38244505353281,-0.2175549464671935,654.875498,876.2798327058036,0.33808614825562405,15.518605894198604,23.453156803209282,22.0,24.0,-0.0014693072190456514,0.08815843314273908,22.49168865193315,0.0,0.2668004290776391,8.0,True,False,0.027591125006438233,3,50,0.00982742067187746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18013.5,identified,False,48,24.363616961613182,23.778713250062445,27.9,655.0645462,180.0,27.9,27.808198304015637,-0.09180169598436272,655.0645462,703.2364077110013,0.07353758006053615,15.213767993222229,23.786857911656295,22.0,24.0,-0.001492823642268024,0.08956941853608144,22.581258070469232,0.0,0.2668004290776391,8.0,True,False,0.13884333400346804,18,254,0.007762174572397195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18014.0,identified,False,48,24.452178985719225,23.920372036222545,28.1,575.8700273,180.0,28.1,27.4793744688057,-0.6206255311943034,575.8700273,647.1414655661011,0.12376306264846165,15.62353745447721,24.116359052815945,22.0,24.0,-0.0012444010243818067,0.0746640614629084,22.65592213193214,0.0,0.2668004290776391,8.0,True,False,0.0323589159961557,4,59,0.006968792269291341,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18014.5,identified,False,48,24.53199055249889,23.898797963365794,28.1,562.7847061,180.0,28.1,27.96511067125901,-0.1348893287409944,562.7847061,442.4388455859923,-0.21383996261729213,15.496571147240104,23.834988735341277,22.0,24.0,-0.0012731954027589323,0.07639172416553594,22.732313856097676,0.0,0.2668004290776391,8.0,True,False,0.04575545800616965,6,83,0.00593965298340291,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18015.0,identified,False,48,24.570731866519868,23.927747285049005,28.0,412.1449927,180.0,28.0,28.44625879870545,0.44625879870545043,412.1449927,361.41005170358267,-0.12309973891481246,15.630711804589795,24.271820343365334,22.0,24.0,-0.00102365240021097,0.061419144012658196,22.793733000110333,0.0,0.2668004290776391,8.0,True,False,0.06793837499571964,8,124,0.004242270683682705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18015.5,identified,False,48,24.61177152717586,24.037003547879237,27.7,408.2858214,180.0,27.7,27.513180065376982,-0.18681993462301819,408.2858214,358.9608109663646,-0.12081000085798076,15.635053151096553,24.180216658787483,22.0,24.0,-0.002261042557445572,0.05240457071845009,22.846137570828784,0.018501773939618715,0.28530220301725784,8.5,True,False,0.007222125001135282,1,13,0.003762123031749278,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18016.0,identified,False,48,24.60679853817325,23.91345829690533,27.4,241.0697654,180.0,27.4,28.32793656347668,0.9279365634766829,241.0697654,194.49778584865967,-0.19318880355678278,15.682086936632642,24.12155450032195,22.0,24.0,-0.0007838752414027281,0.047032514484163686,22.89317008531295,0.0,0.28530220301725784,8.5,True,False,0.007230917006381787,1,13,0.0032789764478992744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18016.5,identified,False,48,24.58715865284817,23.940001915686956,26.9,212.549905,180.0,26.9,27.430990303783894,0.5309903037838962,212.549905,149.84393445249344,-0.29501763619939764,15.688926768462187,24.09622431660843,22.0,24.0,-0.0006927795538762284,0.041566773232573705,22.934736858545524,0.0,0.28530220301725784,8.5,True,False,0.007243375002872199,1,13,0.0029109734996817876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18017.0,identified,False,48,24.54201562037381,23.878209980673592,26.4,121.2064786,180.0,26.4,25.657000946179103,-0.7429990538208939,121.2064786,124.25467573039909,0.025148797041275296,15.69611077203993,24.06356717146651,22.0,24.0,-0.0006230525823179165,0.037383154939074986,22.9721200134846,0.0,0.28530220301725784,8.5,True,False,0.007449167009326629,1,13,0.0028396088980504114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18017.5,identified,False,48,24.493171645029843,23.889971160506057,26.0,104.0734795,180.0,26.0,24.554415802397543,-1.4455841976024584,104.0734795,116.28381357173053,0.11732416491110526,15.703224523764995,24.02012219059435,22.0,24.0,-0.0005611327273422589,0.033667963640535536,23.005787977125134,0.0,0.28530220301725784,8.5,True,False,0.007670833001611754,1,13,0.002778574860129729,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18018.0,identified,False,48,24.41261341888203,23.661992584896414,25.6,55.275,50.0,25.6,23.37360203126682,-2.2263979687331816,55.275,35.49213867660999,-0.35789889323184093,15.703224523764995,24.02012219059435,22.0,24.0,-0.00046510833545969967,0.02790650012758198,23.033694477252716,0.0,0.28530220301725784,8.5,True,False,0.0077977080072741956,1,13,0.0030463461836369244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18018.5,identified,False,48,24.340584681928128,23.733458659647606,25.6,40.095,50.0,25.6,26.379370649930017,0.7793706499300157,40.095,39.33186086164466,-0.019033274432107193,15.703224523764995,24.02012219059435,22.0,24.0,-0.0003394773009600829,0.020368638057604974,23.05406311531032,0.0,0.28530220301725784,8.5,True,False,0.007932832988444716,1,13,0.002776660498846614,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18019.0,identified,False,48,24.26220721668274,23.82150412244967,24.2,25.74,50.0,24.2,24.80239613774161,0.6023961377416117,25.74,29.570972514736834,0.1488334310309571,15.703224523764995,24.02012219059435,22.0,24.0,-0.00035356431501288297,0.02121385890077298,23.075276974211093,0.0,0.28530220301725784,8.5,True,False,0.008068249997450039,1,13,0.0029558915024721693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18019.5,identified,False,48,24.185215090407535,23.801679014115592,23.4,13.035,50.0,23.4,23.69312296961263,0.29312296961263223,13.035,18.11600467689773,0.38979705998448266,15.703224523764995,24.02012219059435,22.0,24.0,-0.0004607183876166455,0.02764310325699873,23.10292007746809,0.0,0.28530220301725784,8.5,True,False,0.008345833004568703,1,13,0.003307628366658225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18020.0,identified,False,48,24.10348375829761,23.775400508036828,22.6,23.61371127,50.0,22.6,23.77150113313565,1.171501133135649,23.61371127,32.966119087001054,0.3960583624515983,15.703224523764995,24.02012219059435,22.0,24.0,-0.000489793395299392,0.02938760371796352,23.132307681186056,0.0,0.28530220301725784,8.5,True,False,0.008213166001951322,1,13,0.003495555036446726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18020.5,identified,False,48,24.01919868212154,23.705420420006824,22.4,0.0,50.0,22.4,22.63685369041472,0.23685369041472148,0.0,0.0,-0.2170468198636676,15.703224523764995,24.02012219059435,22.0,24.0,-0.0005400817603830362,0.03240490562298218,23.16471258680904,0.0,0.28530220301725784,8.5,True,False,0.008148417007760145,1,13,0.00388406365242582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18021.0,identified,False,48,23.93935664534025,23.663066943016318,22.3,0.0,50.0,22.3,21.02251309261975,-1.2774869073802522,0.0,0.0,-0.0885944227663421,15.703224523764995,24.02012219059435,15.0,28.0,-0.0005892961357291524,0.03535776814374914,23.20007035495279,0.0,0.28530220301725784,8.5,True,False,0.00822462499490939,1,13,0.0041862852664863144,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18021.5,identified,False,48,23.862751722973336,23.62396267037545,22.1,0.0,50.0,22.1,22.14168947497568,0.041689474975681554,0.0,0.0,-0.08701106485650038,15.703224523764995,24.02012219059435,15.0,28.0,-0.0006280070635805619,0.03768042381483371,23.237750778767623,0.0,0.28530220301725784,8.5,True,False,0.008241374991484918,1,13,0.0040819046202033886,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18022.0,identified,False,48,23.791109048135848,23.587168067064496,22.0,0.0,50.0,22.0,23.025537572332297,1.0255375723322977,0.0,0.0,-0.5431506485043003,15.703224523764995,24.02012219059435,15.0,28.0,-0.0006635420226986779,0.03981252136192068,23.277563300129543,0.0,0.28530220301725784,8.5,True,False,0.008239999995566905,1,13,0.004314054214429956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18022.5,identified,False,48,23.723971478594304,23.552697746995463,21.9,0.0,50.0,21.9,21.752637256263466,-0.1473627437365319,0.0,0.0,-0.11965084297736171,15.703224523764995,24.02012219059435,15.0,28.0,-0.0006969114816436677,0.04181468889862006,23.319377989028162,0.0,0.28530220301725784,8.5,True,False,0.0082094999961555,1,13,0.004661042785671515,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18023.0,identified,False,48,23.660937064080088,23.520355265953675,21.8,0.0,50.0,21.8,21.832032534854093,0.032032534854091035,0.0,0.0,0.17255799010163833,15.703224523764995,24.02012219059435,15.0,28.0,-0.0007282278770787199,0.04369367262472319,23.363071661652885,0.0,0.28530220301725784,8.5,True,False,0.008326249997480772,1,13,0.004766387505170545,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18023.5,identified,False,48,23.603582332675312,23.490618500000835,21.8,0.0,50.0,21.8,20.679409634197434,-1.1205903658025675,0.0,0.0,-0.2898062948559287,15.703224523764995,24.02012219059435,15.0,28.0,-0.000756636473432069,0.04539818840592414,23.408469850058808,0.0,0.28530220301725784,8.5,True,False,0.008266582997748628,1,13,0.0050624912004419344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18024.0,identified,False,48,23.54943313482185,23.46286908635373,21.7,0.0,50.0,21.7,21.3944729006421,-0.30552709935789907,0.0,0.0,-0.14239867313902768,15.703224523764995,24.02012219059435,15.0,28.0,-0.0007836320748895972,0.04701792449337583,23.455487774552182,0.0,0.28530220301725784,8.5,True,False,0.008260249989689328,1,13,0.00514650673243721,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18024.5,identified,False,48,23.50016382303195,23.43732596057993,21.7,0.0,50.0,21.7,22.001741721510815,0.3017417215108156,0.0,0.0,-0.15361091709270025,15.703224523764995,24.02012219059435,15.0,28.0,-0.0008080213848220968,0.04848128308932581,23.50396905764151,0.0,0.28530220301725784,8.5,True,False,0.008173082998837344,1,13,0.005110329866879742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18025.0,identified,False,48,23.455322244794946,23.414064045675193,21.7,0.0,50.0,21.7,22.33418095084702,0.6341809508470231,0.0,0.0,-0.035452077557983346,15.703224523764995,24.02012219059435,15.0,28.0,-0.0008303233805161007,0.049819402830966045,23.553788460472475,0.0,0.28530220301725784,8.5,True,False,0.0083043339982396,1,13,0.00517230917313903,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18025.5,identified,False,48,23.41450920051706,23.392891286686044,21.7,0.0,50.0,21.7,22.40603259033477,0.7060325903347705,0.0,0.0,-0.11011736117277258,15.703224523764995,24.02012219059435,15.0,28.0,-0.0008506267309298695,0.051037603855792174,23.604826064328268,0.0,0.28530220301725784,8.5,True,False,0.008160957993823104,1,13,0.005185995488919933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18026.0,identified,False,48,23.377362506853522,23.37362047911445,21.7,0.0,50.0,21.7,21.498590462321726,-0.20140953767827333,0.0,0.0,-0.4129185999640325,15.703224523764995,24.02012219059435,15.0,28.0,-0.0008691065915929293,0.05214639549557576,23.656972459823844,0.0,0.28530220301725784,8.5,True,False,0.008224416000302881,1,13,0.005482165942124713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18026.5,identified,False,48,23.343552374837852,23.356080589127664,21.7,0.0,50.0,21.7,22.053525549221376,0.35352554922137647,0.0,0.0,0.022438518994613042,15.703224523764995,24.02012219059435,15.0,28.0,-0.0008859266417047068,0.05315559850228241,23.710128058326127,0.0,0.28530220301725784,8.5,True,False,0.008486292004818097,1,13,0.005481712876402469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18027.0,identified,False,48,23.312780234238495,23.340116747114592,21.7,0.0,50.0,21.7,22.099298373923244,0.39929837392324474,0.0,0.0,-0.07938028271378367,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009012352584613946,0.05407411550768367,23.764202173833812,0.0,0.28530220301725784,8.5,True,False,0.008244166005169973,1,13,0.005655094969967236,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18027.5,identified,False,48,23.282826405014422,23.32491839452077,21.6,0.0,50.0,21.6,22.347918663890624,0.7479186638906228,0.0,0.0,0.15618917678926467,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009161725692088761,0.05497035415253257,23.819172527986346,0.0,0.28530220301725784,8.5,True,False,0.00831308298802469,1,13,0.005628577568712723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18028.0,identified,False,48,23.25363096218723,23.310130040942006,21.5,0.0,50.0,21.5,20.957769748326875,-0.5422302516731244,0.0,0.0,0.1233311146105096,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009305986858132948,0.055835921148797686,23.875008449135144,0.0,0.28530220301725784,8.5,True,False,0.008374167009606026,1,13,0.0056145045333180505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18028.5,identified,False,48,23.227076035409798,23.296371348034832,21.5,0.0,50.0,21.5,21.988992534666,0.48899253466599907,0.0,0.0,-0.23867952394997985,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009436793844712916,0.0566207630682775,23.931629212203422,0.0,0.28530220301725784,8.5,True,False,0.008312833990203217,1,13,0.005530874309909248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18029.0,identified,False,48,23.20290663941355,23.28383368858404,21.5,0.0,50.0,21.5,21.34828389674884,-0.15171610325116083,0.0,0.0,-0.21960194280801684,15.703224523764995,24.02012219059435,15.0,28.0,-0.000955694327987372,0.05734165967924232,23.988970871882664,0.0,0.28530220301725784,8.5,True,False,0.008348957999260165,1,13,0.005426932497585275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18029.5,identified,False,48,23.19555154905564,23.28179833632467,22.2,3.549503966,50.0,22.2,22.647076414044236,0.4470764140442353,3.549503966,4.048283359880591,0.1405208723974676,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009569466949163422,0.057416801694980535,24.046387673577645,0.0,0.28530220301725784,8.5,True,False,0.008371417003218085,1,13,0.004901990484342489,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18030.0,identified,False,48,23.210769872247567,23.32118239957114,22.9,32.33394103,50.0,22.9,21.816324238779995,-1.083675761220003,32.33394103,43.421495214691284,0.3429076020892122,15.703224523764995,24.02012219059435,15.0,28.0,-0.0009312410554573527,0.05587446332744116,24.102262136905086,0.0,0.28530220301725784,8.5,True,False,0.008373624994419515,1,13,0.004233919988491888,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18030.5,identified,False,48,23.243421794391786,23.358057913912514,23.5,54.32323293,50.0,23.5,24.312378397287404,0.8123783972874045,54.32323293,46.48757275748578,-0.14424141844818258,15.703545697300093,23.988815744340922,15.0,28.0,-0.0008638981552946955,0.05183388931768173,24.154096026222767,0.0,0.28530220301725784,8.5,True,False,0.032569709001109004,4,52,0.003520080199698625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18031.0,identified,False,48,23.307259359182737,23.47035016859865,24.2,123.1393296,50.0,24.2,24.669422392716147,0.46942239271614694,123.1393296,109.62830500259501,-0.10972144026846309,15.703263372401356,23.98780038815816,22.0,24.0,-0.0007825906271884727,0.04695543763130836,24.201051463854075,0.0,0.28530220301725784,8.5,True,False,0.007948832993861288,1,13,0.0032075780094986527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18031.5,identified,False,48,23.362068256455757,23.43249896674772,24.7,64.93524611,50.0,24.7,24.46066085311894,-0.2393391468810592,64.93524611,60.16136432205742,-0.07351757441337234,15.703107662448758,23.987266891208918,22.0,24.0,-0.0007592497844250939,0.045554987065505634,24.24660645091958,0.0,0.28530220301725784,8.5,True,False,0.0077757910039508715,1,13,0.002946018045231565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18032.0,identified,False,48,23.47613205748457,23.84228911987536,25.3,176.2243314,180.0,25.3,25.654793753025906,0.35479375302590666,176.2243314,203.68335399369175,0.15581856589011137,15.70615811870421,23.998642193531897,22.0,24.0,-0.0005485929797115211,0.03291557878269127,24.27952202970227,0.0,0.28530220301725784,8.5,True,False,0.007631957996636629,1,13,0.0028823051070294373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18032.5,identified,False,48,23.592083866019042,23.835540273866183,26.0,128.1882066,180.0,26.0,25.32881818657255,-0.6711818134274488,128.1882066,112.95989736118855,-0.11879649183586799,15.707229348160851,23.87736428560805,22.0,24.0,-0.00028804821168372654,0.01728289270102359,24.296804922403293,0.0,0.28530220301725784,8.5,True,False,0.05455216699920129,7,96,0.004900848550362271,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18033.0,identified,False,48,23.74794658476135,23.95515691108133,26.7,305.8811019,180.0,26.7,26.72395606737424,0.023956067374240136,305.8811019,198.76237678891377,-0.3501972643805433,15.648118729299828,23.527691172233588,22.0,24.0,-0.00032876766296206284,0.01972605977772377,24.316530982181018,0.0,0.28530220301725784,8.5,True,False,0.06215541699202731,8,112,0.004543089546420609,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18033.5,identified,False,48,23.888544915398203,23.862878012841335,27.6,292.0400056,180.0,27.6,27.289350664543413,-0.3106493354565892,292.0400056,310.4325620802935,0.06297957857693415,15.638443981194856,23.57076706259408,22.0,24.0,-0.00043039392255544463,0.025823635353326678,24.342354617534344,0.0,0.28530220301725784,8.5,True,False,0.09324179201212246,12,169,0.005201632553271759,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18034.0,identified,False,48,24.06119301741469,23.992597998606854,28.5,466.8423618,180.0,28.5,29.833837602140576,1.3338376021405767,466.8423618,398.858963313366,-0.14562388516867014,15.581927472367946,23.573144413580383,22.0,24.0,-0.0005547057541166169,0.03328234524699701,24.37563696278134,0.0,0.28530220301725784,8.5,True,False,0.06765300000552088,8,122,0.005240677218765629,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18034.5,identified,False,48,24.21544455524573,23.92787738226429,29.0,476.596117,180.0,29.0,29.581498448133132,0.5814984481331336,476.596117,424.63836908362293,-0.109018403765923,15.56491619545002,23.60214811033143,22.0,24.0,-0.0007302982742740648,0.04381789645644389,24.41945485923778,0.0,0.28530220301725784,8.5,True,False,0.07052633300190791,9,127,0.006896093007197025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18035.0,identified,False,48,24.38223019805792,24.066315959522793,29.5,593.6144307,180.0,29.5,29.789252203168065,0.2892522031680653,593.6144307,422.0546929735453,-0.2890087047313667,15.426399661382984,23.84482799110053,22.0,24.0,-0.0033083379724422723,0.04928936942025183,24.468744228658032,0.03315797976139656,0.3184601827786544,9.0,True,False,0.0990772079967428,12,179,0.004941440823136311,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18035.5,identified,False,48,24.529042862257647,23.89196430004556,30.1,606.8292216,180.0,30.1,29.08093693989014,-1.01906306010986,606.8292216,491.49092930345006,-0.1900671361745608,15.537614645030773,23.35751965239206,22.0,24.0,-0.001212746482116652,0.07276478892699911,24.54150901758503,0.0,0.3184601827786544,9.0,True,False,0.10252004099311307,12,188,0.033052296616666726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18036.0,identified,False,48,24.64854476624473,23.804374918750156,30.6,661.1812996,180.0,30.6,30.317745949232872,-0.2822540507671281,661.1812996,689.8539218402116,0.04336574893687684,15.397540377075558,23.101329153982615,22.0,24.0,-0.001656669998152365,0.0994001998891419,24.640909217474174,0.0,0.3184601827786544,9.0,True,False,0.007166333991335705,1,13,0.009865331040902203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18036.5,identified,False,48,24.748095833963188,23.771218120141096,30.9,666.2653297,180.0,30.9,30.970134465012286,0.07013446501228664,666.2653297,768.5579476870533,0.15353135369224835,14.965156309010377,23.29200355961273,22.0,24.0,-0.0016699624079385396,0.10019774447631237,24.741106961950486,0.0,0.3184601827786544,9.0,True,False,0.0358150419924641,5,65,0.009705220742829389,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18037.0,identified,False,48,24.82855484988812,23.708157887578963,31.3,654.1041455,180.0,31.3,31.27236167673329,-0.027638323266712436,654.1041455,563.8253608630706,-0.1380189764244957,13.785395384207762,23.79182591016991,22.0,24.0,-0.001428779646427201,0.08572677878563206,24.826833740736117,0.0,0.3184601827786544,9.0,True,False,0.12888833299803082,15,235,0.005899285392011368,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18037.5,identified,False,48,24.9109875727687,23.889867189264354,31.4,646.534024,180.0,31.4,31.575098584134693,0.17509858413469548,646.534024,545.0523610041198,-0.15696260247531887,13.81746184345933,24.066333886531694,22.0,24.0,-0.0011876467120032303,0.07125880272019382,24.89809254345631,0.0,0.3184601827786544,9.0,True,False,0.16201916699355934,21,297,0.006520728769508162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18038.0,identified,False,48,24.97468466415532,23.821083296887767,31.5,570.5114711,180.0,31.5,31.267247993162446,-0.23275200683755531,570.5114711,749.5794993827728,0.3138727919659754,13.898949264615064,23.793975784350476,22.0,24.0,-0.0011924979653472481,0.07154987792083489,24.969642421377145,0.0,0.3184601827786544,9.0,True,False,0.12360449999687262,16,225,0.008090140177542636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18038.5,identified,False,48,25.025526271965422,23.86112905668685,31.4,558.6557394,180.0,31.4,32.48546592794004,1.0854659279400436,558.6557394,629.969212290348,0.12765191129502956,14.01991999208283,23.86089525110203,22.0,24.0,-0.0011798959178069466,0.0707937550684168,25.040436176445564,0.0,0.3184601827786544,9.0,True,False,0.08973229100229219,10,149,0.00624983612416888,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18039.0,identified,False,48,25.05254673074465,23.848028977262864,31.4,442.8086308,180.0,31.4,31.29166765153391,-0.10833234846608804,442.8086308,562.6440422118131,0.2706257355357155,15.03298295010529,23.748108872555278,22.0,24.0,-0.001231362523612215,0.0738817514167329,25.114317927862295,0.0,0.3184601827786544,9.0,True,False,0.22662808299355675,28,408,0.005827865909022448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18039.5,identified,False,48,25.06799218362048,23.915660985143212,31.2,404.816123,180.0,31.2,30.436560626310097,-0.7634393736899026,404.816123,363.8157266326327,-0.10128153015132596,15.075317625039622,24.078036387226845,22.0,24.0,-0.0011113708223048574,0.06668224933829145,25.181000177200588,0.0,0.3184601827786544,9.0,True,False,0.037545416998909786,5,68,0.004508369145251975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18040.0,identified,False,48,25.055169182506738,23.917240513601456,31.1,245.8129887,180.0,31.1,31.70190662495767,0.6019066249576682,245.8129887,197.70001044948026,-0.19573000802345208,15.27141456139336,24.257451301995438,22.0,24.0,-0.0008693010341441597,0.05215806204864958,25.23315823924924,0.0,0.3184601827786544,9.0,True,False,0.0073114999977406114,1,13,0.0034647157100080525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18040.5,identified,False,48,25.039768412584287,23.966628137628057,30.8,206.9186593,180.0,30.8,29.924588013304664,-0.8754119866953363,206.9186593,145.92573835621383,-0.29476762100684145,15.271646280076487,24.16223505780291,22.0,24.0,-0.0007241977128842265,0.04345186277305359,25.276610102022293,0.0,0.3184601827786544,9.0,True,False,0.007241874991450459,1,13,0.0030883030099553015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18041.0,identified,False,48,25.009373784695782,23.950934922831824,30.5,126.4477474,180.0,30.5,31.68033896505932,1.180338965059321,126.4477474,155.60928255984652,0.23062123097850074,15.307097154245199,24.145880062139142,22.0,24.0,-0.0006279733079638921,0.037678398477833525,25.314288500500126,0.0,0.3184601827786544,9.0,True,False,0.007268542001838796,1,13,0.0027395619259139438,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18041.5,identified,False,48,24.97005995005133,23.9571359032549,29.9,102.7258129,180.0,29.9,30.234326655177533,0.33432665517753335,102.7258129,94.85913019120555,-0.07657941550146097,15.323178788050061,24.06793585343273,22.0,24.0,-0.0005845503234307889,0.03507301940584733,25.349361519905973,0.0,0.3184601827786544,9.0,True,False,0.007212083000922576,1,13,0.002337227210880448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18042.0,identified,False,48,24.891851200220657,23.732162696168068,29.2,54.78,50.0,29.2,28.935425084931712,-0.26457491506828573,54.78,58.40605194022704,0.06619298905124199,15.323649638087035,24.06540723185512,22.0,24.0,-0.0005088290737157391,0.030529744422944344,25.37989126432892,0.0,0.3184601827786544,9.0,True,False,0.0074737080140039325,1,13,0.0021811743244954766,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18042.5,identified,False,48,24.82216001811852,23.80261239155597,29.2,40.33404191,50.0,29.2,29.378458232113758,0.17845823211375686,40.33404191,55.2259759776344,0.3692150194335531,15.323649638087035,24.06540723185512,22.0,24.0,-0.0003845636138562803,0.02307381683137682,25.402965081160296,0.0,0.3184601827786544,9.0,True,False,0.007680291993892752,1,13,0.0020939922169619977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18043.0,identified,False,48,24.7362636781923,23.85911472549879,27.4,24.255,50.0,27.4,28.258814976475147,0.8588149764751493,24.255,30.759397644136527,0.2681672910384056,15.323649638087035,24.06540723185512,22.0,24.0,-0.00034662995618736165,0.0207977973712417,25.423762878531537,0.0,0.3184601827786544,9.0,True,False,0.007780250001815148,1,13,0.0018031589104379603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18043.5,identified,False,48,24.655253844166367,23.896499662636167,26.7,11.88,50.0,26.7,26.708804482993806,0.008804482993805355,11.88,12.277668692990265,0.033473795706251176,15.323649638087035,24.06540723185512,22.0,24.0,-0.00030221768645858726,0.018133061187515235,25.441895939719053,0.0,0.3184601827786544,9.0,True,False,0.007942333002574742,1,13,0.0022670955650247186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18044.0,identified,False,48,24.582844486041807,23.947632959734015,26.0,24.26823008,50.0,26.0,25.897475662428537,-0.10252433757146483,24.26823008,26.17257042170002,0.07847050796132979,15.323649638087035,24.06540723185512,22.0,24.0,-0.0002724967276946275,0.01634980366167765,25.458245743380733,0.0,0.3184601827786544,9.0,True,False,0.008202666998840868,1,13,0.002536310594744506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18044.5,identified,False,48,24.513122280857477,23.93687864118246,25.6,0.0,50.0,25.6,26.124998754719677,0.5249987547196765,0.0,0.0,0.02802957220769216,15.323649638087035,24.06540723185512,22.0,24.0,-0.0003660916694492363,0.02196550016695418,25.480211243547686,0.0,0.3184601827786544,9.0,True,False,0.008143833008944057,1,13,0.002678070591894649,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18045.0,identified,False,48,24.443213575003572,23.903490791675296,25.2,0.0,50.0,25.2,25.9198471975947,0.7198471975946983,0.0,0.0,0.3014571078722908,15.323649638087035,24.06540723185512,15.0,28.0,-0.00039166031664854376,0.023499618998912626,25.503710862546598,0.0,0.3184601827786544,9.0,True,False,0.008176542003639042,1,13,0.002883327851733019,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18045.5,identified,False,48,24.37387444598403,23.868681910387256,24.9,0.0,50.0,24.9,25.987854719929008,1.087854719929008,0.0,0.0,-0.2284026529208817,15.323649638087035,24.06540723185512,15.0,28.0,-0.0004264529989863841,0.025587179939183045,25.52929804248578,0.0,0.3184601827786544,9.0,True,False,0.008245333010563627,1,13,0.003092115438144518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18046.0,identified,False,48,24.304975227529745,23.834017874620024,24.6,0.0,50.0,24.6,22.864574478007153,-1.7354255219928474,0.0,0.0,-0.06660167531382193,15.323649638087035,24.06540723185512,15.0,28.0,-0.00046156408845782735,0.02769384530746964,25.556991887793252,0.0,0.3184601827786544,9.0,True,False,0.00829045899445191,1,13,0.003562000164449961,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18046.5,identified,False,48,24.238420422543815,23.800225089413125,24.4,0.0,50.0,24.4,26.197020217587518,1.7970202175875205,0.0,0.0,-0.36668165175065576,15.323649638087035,24.06540723185512,15.0,28.0,-0.0004951168410710373,0.02970701046426224,25.586698898257513,0.0,0.3184601827786544,9.0,True,False,0.008198666997486725,1,13,0.0032344342360107552,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18047.0,identified,False,48,24.172036370565475,23.766844993069654,24.1,0.0,50.0,24.1,24.070354388620938,-0.029645611379062256,0.0,0.0,0.3012844274876061,15.323649638087035,24.06540723185512,15.0,28.0,-0.0005289898783853239,0.031739392703119436,25.618438290960633,0.0,0.3184601827786544,9.0,True,False,0.008128500005113892,1,13,0.003679938537015037,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
