time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18047.5,identified,False,48,24.10777045149832,23.73423867498785,23.9,0.0,50.0,23.9,24.582611924766606,0.6826119247666076,0.0,0.0,-0.13376334982166377,15.323649638087035,24.06540723185512,15.0,28.0,-0.0005613067251112001,0.033678403506672006,25.652116694467306,0.0,0.3184601827786544,9.0,True,False,0.008185042010154575,1,13,0.0036546396353960087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18048.0,identified,False,48,24.04346784820803,23.701938381607185,23.6,0.0,50.0,23.6,23.535601118242468,-0.06439888175753321,0.0,0.0,0.5021681523375785,15.323649638087035,24.06540723185512,15.0,28.0,-0.0005939975611507051,0.03563985366904231,25.68775654813635,0.0,0.3184601827786544,9.0,True,False,0.00808820799284149,1,13,0.004045458602762473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18048.5,identified,False,48,23.981097584897164,23.670315436259642,23.4,0.0,50.0,23.4,22.628281370196337,-0.7717186298036616,0.0,0.0,0.24302803569979617,15.323649638087035,24.06540723185512,15.0,28.0,-0.0006252635750327501,0.037515814501965006,25.725272362638314,0.0,0.3184601827786544,9.0,True,False,0.008170792003511451,1,13,0.00431347904208969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18049.0,identified,False,48,23.920469442532774,23.63958043038248,23.2,0.0,50.0,23.2,23.065902233780335,-0.13409776621966488,0.0,0.0,0.28401150249338586,15.323649638087035,24.06540723185512,15.0,28.0,-0.0006557316954494476,0.039343901726966855,25.76461626436528,0.0,0.3184601827786544,9.0,True,False,0.008155041999998502,1,13,0.004343666510748366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18049.5,identified,False,48,23.863372768785755,23.610335840519433,23.1,0.0,50.0,23.1,22.279671334661202,-0.8203286653387976,0.0,0.0,-0.07217738686159396,15.323649638087035,24.06540723185512,15.0,28.0,-0.0006841718409043663,0.04105031045426198,25.805666574819544,0.0,0.3184601827786544,9.0,True,False,0.008289833000162616,1,13,0.004603648876842222,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18050.0,identified,False,48,23.80752860954855,23.582065390074916,22.9,0.0,50.0,22.9,24.082728384404987,1.1827283844049887,0.0,0.0,-0.0007027336790018154,15.323649638087035,24.06540723185512,15.0,28.0,-0.0007123096485786111,0.04273857891471667,25.84840515373426,0.0,0.3184601827786544,9.0,True,False,0.008283167000627145,1,13,0.004467393986679814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18050.5,identified,False,48,23.754786704020198,23.55507905677116,22.8,0.0,50.0,22.8,22.957802994418206,0.15780299441820422,0.0,0.0,-0.05731899257902865,15.323649638087035,24.06540723185512,15.0,28.0,-0.0007385448155147067,0.0443126889308824,25.892717842665142,0.0,0.3184601827786544,9.0,True,False,0.0081741660105763,1,13,0.004764056269925335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18051.0,identified,False,48,23.704852942635213,23.52953382563544,22.7,0.0,50.0,22.7,23.546783172859104,0.8467831728591065,0.0,0.0,0.18075959059071192,15.323649638087035,24.06540723185512,15.0,28.0,-0.0007634811361281341,0.04580886816768805,25.938526710832832,0.0,0.3184601827786544,9.0,True,False,0.008283374991151504,1,13,0.004745831382808371,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18051.5,identified,False,48,23.657473727270794,23.505312937584183,22.6,0.0,50.0,22.6,22.615135751157155,0.015135751157155026,0.0,0.0,0.16879226527834673,15.323649638087035,24.06540723185512,15.0,28.0,-0.0007871370167823705,0.047228221006942225,25.985754931839775,0.0,0.3184601827786544,9.0,True,False,0.008267708006314933,1,13,0.004863678130519541,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18052.0,identified,False,48,23.61242080820629,23.48229895230733,22.5,0.0,50.0,22.5,21.636075603833355,-0.8639243961666468,0.0,0.0,0.017924637251249247,15.323649638087035,24.06540723185512,15.0,28.0,-0.0008096194216054862,0.048577165296329175,26.034332097136105,0.0,0.3184601827786544,9.0,True,False,0.008287916993140243,1,13,0.005118453092830333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18052.5,identified,False,48,23.57337667072054,23.461720356229925,22.6,0.0,50.0,22.6,21.14568193547184,-1.4543180645281628,0.0,0.0,-0.13670521252369008,15.323649638087035,24.06540723185512,15.0,28.0,-0.000828767683807112,0.049726061028426714,26.08405815816453,0.0,0.3184601827786544,9.0,True,False,0.00824875000398606,1,13,0.005080069726966705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18053.0,identified,False,48,23.537826324615306,23.44326191792999,22.6,0.0,50.0,22.6,22.753607838147964,0.15360783814796125,0.0,0.0,-0.09723591668012144,15.323649638087035,24.06540723185512,15.0,28.0,-0.0008465897470620907,0.05079538482372544,26.134853542988257,0.0,0.3184601827786544,9.0,True,False,0.008323625006596558,1,13,0.004677828764962775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18053.5,identified,False,48,23.511215544805705,23.33054744016798,23.4,1.98,50.0,23.4,23.513182967402383,0.11318296740238287,1.98,1.5886041208090416,-0.19767468646007996,15.364452356703428,23.480482174229635,15.0,28.0,-0.00036772481330648265,0.02206348879838896,26.156917031786644,0.0,0.3184601827786544,9.0,True,False,0.08847729201079346,11,145,0.0025716303287111964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18054.0,identified,False,48,23.511616545223667,23.377534373794738,24.2,50.22666057,50.0,24.2,23.382455844942598,-0.8175441550574019,50.22666057,41.857614338632224,-0.16662557566820488,15.360997690202419,23.467852103510516,15.0,28.0,-0.0003622855695922316,0.021737134175533898,26.17865416596218,0.0,0.3184601827786544,9.0,True,False,0.007829042006051168,1,13,0.0039624068355163826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18054.5,identified,False,48,23.519405698116948,23.34584226941148,24.9,21.945,50.0,24.9,23.659163774573734,-1.2408362254262637,21.945,20.612390668290242,-0.06072496385098013,15.35690384470693,23.454874596552273,15.0,28.0,-0.0003455571828922211,0.020733430973533265,26.19938759693571,0.0,0.3184601827786544,9.0,True,False,0.007478500003344379,1,13,0.005203677782643768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18055.0,identified,False,48,23.563946292367003,23.47624412114398,25.5,118.8984639,50.0,25.5,25.08182008447682,-0.4181799155231798,118.8984639,107.74581322441004,-0.09379978773291749,15.351681755372422,23.442950008462656,22.0,24.0,-0.0002755108947349047,0.01653065368409428,26.215918250619804,0.0,0.3184601827786544,9.0,True,False,0.007312917005037889,1,13,0.006524329658412352,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18055.5,identified,False,48,23.610314775168984,23.416272215835537,26.4,68.86913647,50.0,26.4,25.44118881926383,-0.9588111807361692,68.86913647,57.21595877174369,-0.16920754775736926,15.335758727808445,23.387402972970392,22.0,24.0,-0.0002523615765111345,0.01514169459066807,26.231059945210472,0.0,0.3184601827786544,9.0,True,False,0.00716108399501536,1,13,0.00771565921035805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18056.0,identified,False,48,23.657629737437347,22.979534395192147,27.2,181.410191,180.0,27.2,26.223103948209697,-0.9768960517903003,181.410191,178.14723472855448,-0.017986620561165338,15.04690791223755,21.429374535099253,22.0,24.0,-0.0009184580005642319,0.05510748003385391,26.286167425244326,0.0,0.3184601827786544,9.0,True,False,0.0071339999994961545,1,13,0.009371258151965316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18056.5,identified,False,48,23.630203266965356,22.537867152778333,28.3,132.7952778,180.0,28.3,28.07032834413636,-0.22967165586364185,132.7952778,103.20848329120582,-0.22280004981317322,15.04690791223755,21.429374535099253,22.0,24.0,-0.0017412853703423555,0.10447712222054133,26.390644547464866,0.0,0.3184601827786544,9.0,True,False,0.007278249991941266,1,13,0.010096330997261965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18057.0,identified,False,48,23.652840698775705,22.723779710948747,29.4,304.0114394,180.0,29.4,29.917438299190106,0.5174382991901062,304.0114394,290.2434737901294,-0.04528765640215093,15.04690791223755,21.429374535099253,22.0,24.0,-0.001722588619065423,0.10335531714392537,26.493999864608792,0.0,0.3184601827786544,9.0,True,False,0.007271333990502171,1,13,0.009876984236922251,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18057.5,identified,False,48,23.68932779950577,22.734051092693186,30.0,289.996074,180.0,30.0,29.588461904574686,-0.4115380954253136,289.996074,178.88151240216268,-0.38315884786025517,15.04690791223755,21.429374535099253,22.0,24.0,-0.00168830216369589,0.1012981298217534,26.595297994430545,0.0,0.3184601827786544,9.0,True,False,0.007178250001743436,1,13,0.010001704057940606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18058.0,identified,False,48,23.78314143122515,22.988692275086343,30.6,461.3134422,180.0,30.6,29.514006875826595,-1.0859931241734055,461.3134422,663.7604427824211,0.43884912526492426,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016562480456783287,0.09937488274069972,26.694672877171246,0.0,0.3184601827786544,9.0,True,False,0.0071612080064369366,1,13,0.009805393884782083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18058.5,identified,False,48,23.8891961312894,23.06852561302651,31.0,471.8131826,180.0,31.0,31.04272475729316,0.04272475729316027,471.8131826,480.48331115657095,0.01837618972151819,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016355395330820283,0.0981323719849217,26.792805249156167,0.0,0.3184601827786544,9.0,True,False,0.007241540995892137,1,13,0.009661051868144099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18059.0,identified,False,48,24.02766126444189,23.280637747512195,31.4,585.8278064,180.0,31.4,30.976718113302915,-0.4232818866970849,585.8278064,578.7499307761159,-0.012081836243620405,15.04690791223755,21.429374535099253,22.0,24.0,-0.001614377077136423,0.09686262462818539,26.88966787378435,0.0,0.3184601827786544,9.0,True,False,0.007191208002041094,1,13,0.00959003197162703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18059.5,identified,False,48,24.165968163531918,23.36863413568659,31.6,591.1421886,180.0,31.6,29.52224882912104,-2.0777511708789618,591.1421886,642.9795489454837,0.08769017225491862,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016050471075326751,0.0963028264519605,26.98597070023631,0.0,0.3184601827786544,9.0,True,False,0.007123959003365599,1,13,0.009838012352696919,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18060.0,identified,False,48,24.304871201252062,23.477594238595472,31.8,619.3037412,180.0,31.8,31.761213795564306,-0.03878620443569425,619.3037412,681.2272081178869,0.09998884682643822,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015944053164118298,0.09566431898470978,27.08163501922102,0.0,0.3184601827786544,9.0,True,False,0.007162624999182299,1,13,0.009876001696183755,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18060.5,identified,False,48,24.431786885133963,23.52456794508035,32.0,600.5067365,180.0,32.0,32.20968016141152,0.20968016141152213,600.5067365,696.0726086258105,0.15914204840200086,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015827677533469702,0.09496606520081821,27.17660108442184,0.0,0.3184601827786544,9.0,True,False,0.007165542003349401,1,13,0.009425256417228283,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18061.0,identified,False,48,24.55325166085674,23.60805652816611,32.1,616.6696753,180.0,32.1,32.762487466115395,0.6624874661153972,616.6696753,708.6009607754634,0.14907703290378313,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015776948029830283,0.0946616881789817,27.27126277260082,0.0,0.3184601827786544,9.0,True,False,0.007151957994210534,1,13,0.009290102535244768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18061.5,identified,False,48,24.671533143582185,23.700317014786698,32.1,639.3924231,180.0,32.1,32.46584455227313,0.36584455227312834,639.3924231,769.2834152292147,0.20314753105683883,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015798308553339143,0.09478985132003485,27.366052623920854,0.0,0.3184601827786544,9.0,True,False,0.007220542000140995,1,13,0.009650761990160956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18062.0,identified,False,48,24.760521922804564,23.655990404033677,32.2,561.855148,180.0,32.2,32.0959011266043,-0.10409887339569837,561.855148,609.6418318850076,0.0850516081504474,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015732216549579456,0.09439329929747674,27.46044592321833,0.0,0.3184601827786544,9.0,True,False,0.007177375009632669,1,13,0.00940545833020794,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18062.5,identified,False,48,24.83196728773759,23.674981247460423,32.1,549.6111543,180.0,32.1,32.00192272004888,-0.09807727995111824,549.6111543,424.629733798924,-0.22739971618708457,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015800132974528305,0.09480079784716983,27.5552467210655,0.0,0.3184601827786544,9.0,True,False,0.007127917007892393,1,13,0.009660804761038647,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18063.0,identified,False,48,24.85260606899901,23.5102380184106,32.0,404.4714211,180.0,32.0,30.578193488252335,-1.421806511747664,404.4714211,366.46296171661066,-0.09397069211965968,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015846943118163022,0.09508165870897813,27.65032837977448,0.0,0.3184601827786544,9.0,True,False,0.007209792005596682,1,13,0.009717667813637943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18063.5,identified,False,48,24.858620070902205,23.50156864007269,31.8,402.130732,180.0,31.8,32.57698613518176,0.7769861351817643,402.130732,406.76665240045116,0.011528391220920444,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015965884788747132,0.09579530873248279,27.746123688506962,0.0,0.3184601827786544,9.0,True,False,0.007103083000401966,1,13,0.009610301259515407,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18064.0,identified,False,48,24.800676302207965,23.214260571988074,31.7,190.2188987,180.0,31.7,33.715533023770526,2.015533023770527,190.2188987,198.7345362251165,0.044767568224368476,15.04690791223755,21.429374535099253,22.0,24.0,-0.0015986614184020267,0.0959196851041216,27.842043373611084,0.0,0.3184601827786544,9.0,True,False,0.007118667010217905,1,13,0.009780971226058175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18064.5,identified,False,48,24.733241309930722,23.187250767207274,31.3,208.627992,180.0,31.3,31.776055568733426,0.47605556873342403,208.627992,195.90241048025047,-0.060996520158951455,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016215483348090225,0.09729290008854136,27.939336273699624,0.0,0.3184601827786544,9.0,True,False,0.007245417000376619,1,13,0.00981302228165503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18065.0,identified,False,48,24.640489150412364,23.03916209174761,30.9,125.7407205,180.0,30.9,31.472401195589427,0.5724011955894283,125.7407205,78.37062873543908,-0.3767283309352512,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016446622482816494,0.09867973489689896,28.03801600859652,0.0,0.3184601827786544,9.0,True,False,0.007167374991695397,1,13,0.01008225691783347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18065.5,identified,False,48,24.5388931595355,22.96994257971759,30.4,116.8295678,180.0,30.4,30.749175120304006,0.3491751203040063,116.8295678,113.48204468780678,-0.028653047128650112,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016737649087326671,0.10042589452396003,28.13844190312048,0.0,0.3184601827786544,9.0,True,False,0.007175459002610296,1,13,0.010837672986393727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18066.0,identified,False,48,24.391770911594257,22.578252848753515,29.9,47.52,50.0,29.9,30.428211188086117,0.5282111880861169,47.52,51.89803409309204,0.09213034707685253,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016953174082833147,0.10171904449699888,28.24016094761748,0.0,0.3184601827786544,9.0,True,False,0.007123625007807277,1,13,0.01081969654016912,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18066.5,identified,False,48,24.246076722571868,22.496077838667848,29.9,59.04235616,50.0,29.9,28.74346318940591,-1.156536810594087,59.04235616,64.68714873808038,0.0956058149641497,15.04690791223755,21.429374535099253,22.0,24.0,-0.0016869226276469025,0.10121535765881415,28.34137630527629,0.0,0.3184601827786544,9.0,True,False,0.0072539579996373504,1,13,0.010962365295142716,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18067.0,identified,False,48,24.06779666353703,22.364550287373678,28.1,24.09,50.0,28.1,27.718215850667622,-0.38178414933237814,24.09,26.590101230700554,0.10378170322542775,15.04690791223755,21.429374535099253,22.0,24.0,-0.0017905708803893055,0.10743425282335833,28.44881055809965,0.0,0.3184601827786544,9.0,True,False,0.007238291000248864,1,13,0.011185874124852377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18067.5,identified,False,48,23.88633101225672,22.252651236627788,27.4,12.375,50.0,27.4,27.238421612144695,-0.16157838785530357,12.375,12.549435946623987,0.01409583407062514,15.04690791223755,21.429374535099253,22.0,24.0,-0.0018261732745248245,0.10957039647148947,28.558380954571142,0.0,0.3184601827786544,9.0,True,False,0.007153792001190595,1,13,0.011196300023789069,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18068.0,identified,False,48,23.709515621944465,22.17230699909929,26.7,23.3808271,50.0,26.7,26.289825174422273,-0.41017482557772533,23.3808271,18.66839242499765,-0.20155123917760603,15.04690791223755,21.429374535099253,22.0,24.0,-0.0018609399948849928,0.11165639969309957,28.67003735426424,0.0,0.3184601827786544,9.0,True,False,0.007237540994537994,1,13,0.011309010459146493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18068.5,identified,False,48,23.536213866856652,22.052508938171847,26.4,0.0,50.0,26.4,26.40443595193987,0.004435951939871788,0.0,0.0,-0.14050271422761024,15.04690791223755,21.429374535099253,22.0,24.0,-0.0018707649478293517,0.11224589686976111,28.782283251134004,0.0,0.3184601827786544,9.0,True,False,0.00719754199963063,1,13,0.011106711593503307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18069.0,identified,False,48,23.372891440559343,21.963989377193833,26.2,0.0,50.0,26.2,27.729395240752133,1.5293952407521347,0.0,0.0,0.13145975419323572,15.04690791223755,21.429374535099253,15.0,28.0,-0.0018734777070250122,0.11240866242150073,28.894691913555505,0.0,0.3184601827786544,9.0,True,False,0.007160584005760029,1,13,0.011037651202600578,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18069.5,identified,False,48,23.219811706531612,21.881733630157317,26.0,0.0,50.0,26.0,26.63721004313667,0.6372100431366684,0.0,0.0,-0.048620490179211225,15.04690791223755,21.429374535099253,15.0,28.0,-0.0018794207668801656,0.11276524601280993,29.007457159568315,0.0,0.3184601827786544,9.0,True,False,0.0071636659995419905,1,13,0.011242473413921567,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18070.0,identified,False,48,23.076163054017684,21.804964296600556,25.8,0.0,50.0,25.8,27.211271127851766,1.4112711278517676,0.0,0.0,-0.1262845957862355,15.04690791223755,21.429374535099253,15.0,28.0,-0.001884246247958242,0.11305477487749452,29.12051193444581,0.0,0.3184601827786544,9.0,True,False,0.007165333998273127,1,13,0.011170091528692248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18070.5,identified,False,48,22.94117561777379,21.733038178166844,25.6,0.0,50.0,25.6,25.649568695269448,0.04956869526944465,0.0,0.0,0.44402455981863576,15.04690791223755,21.429374535099253,15.0,28.0,-0.001888320386237417,0.11329922317424503,29.233811157620053,0.0,0.3184601827786544,9.0,True,False,0.007164416994783096,1,13,0.011462552660531785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18071.0,identified,False,48,22.814037679023787,21.66506238954015,25.4,0.0,50.0,25.4,25.584932356586137,0.18493235658613655,0.0,0.0,0.029262946634866532,15.046895054408962,21.429374535099253,15.0,28.0,-0.0018940922750511826,0.11364553650307095,29.347456694123125,0.0,0.3184601827786544,9.0,True,False,0.0076528339996002614,1,14,0.011490984495031812,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18071.5,identified,False,48,22.696086091800773,21.602180311453573,25.3,0.0,50.0,25.3,25.07804138321642,-0.22195861678358222,0.0,0.0,-0.08732482000697778,15.046749344919693,21.427086504594687,15.0,28.0,-0.001892457000190852,0.11354742001145113,29.461004114134575,0.0,0.3184601827786544,9.0,True,False,0.007856875003199093,1,14,0.011331497029910176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18072.0,identified,False,48,22.582930542921897,21.526643879880105,25.1,0.0,50.0,25.1,24.258079173296846,-0.8419208267031554,0.0,0.0,-0.10823626125347274,14.964139119497808,21.474953824302617,15.0,28.0,-0.0019023654511357252,0.11414192706814351,29.575146041202718,0.0,0.3184601827786544,9.0,True,False,0.0798133750067791,10,143,0.00546005730226135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18072.5,identified,False,48,22.478520207191504,21.493764562234745,25.0,0.0,50.0,25.0,24.885262894461956,-0.11473710553804424,0.0,0.0,-0.09355949926970726,14.907504892213543,21.588949037528018,15.0,28.0,-0.001813921799486308,0.10883530796917848,29.683981349171898,0.0,0.3184601827786544,9.0,True,False,0.007334250010899268,1,13,0.004249268953785963,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18073.0,identified,False,48,22.492167455205717,22.532617666878245,24.9,0.0,50.0,24.9,25.595479283731162,0.6954792837311623,0.0,0.0,-0.26925512545828006,14.8255249564496,22.496906528238302,15.0,28.0,-0.0005738721683577148,0.03443233010146289,29.71841367927336,0.0,0.3184601827786544,9.0,True,False,0.007269082998391241,1,13,0.0032811767635167843,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18073.5,identified,False,48,22.549115746448184,22.604878695352177,24.8,0.0,50.0,24.8,24.38104032384636,-0.41895967615363905,0.0,0.0,-0.2955172318959041,14.868138093619057,22.511258362434752,15.0,28.0,-0.00026333571229452226,0.015800142737671337,29.734213822011032,0.0,0.3184601827786544,9.0,True,False,0.00720687500142958,1,13,0.003515361729962029,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18074.0,identified,False,48,22.607382944030054,22.705932003781935,24.7,0.0,50.0,24.7,22.90326181751732,-1.7967381824826825,0.0,0.0,-0.15294490153118281,14.888174005720414,22.83642192065477,15.0,28.0,-0.00041488973447583355,0.024893384068550014,29.759107206079584,0.0,0.3184601827786544,9.0,True,False,0.06228995800483972,8,113,0.0020020277079274094,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18074.5,identified,False,48,22.653900758384477,22.672717481644412,24.5,0.0,50.0,24.5,23.892254485624886,-0.6077455143751145,0.0,0.0,-0.24709378836983276,14.957444304394304,22.629059088003984,15.0,28.0,-0.00027809649620354313,0.01668578977221259,29.775792995851795,0.0,0.3184601827786544,9.0,True,False,0.007148207994760014,1,13,0.002126388601775891,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18075.0,identified,False,48,22.69204450806235,22.703116100962554,24.4,0.0,50.0,24.4,24.40218734805619,0.002187348056193829,0.0,0.0,-0.3138344548491039,14.948862847083578,22.710935873047507,15.0,28.0,-0.00027474388802102963,0.016484633281261776,29.792277629133057,0.0,0.3184601827786544,9.0,True,False,0.007217542006401345,1,13,0.00241700915438887,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18075.5,identified,False,48,22.72523037277213,22.714431232803854,24.3,0.0,50.0,24.3,23.726789402326617,-0.5732105976733853,0.0,0.0,-0.15673228387037572,14.962181502415735,22.68319705264119,15.0,28.0,-0.0002810164889736701,0.016860989338420205,29.809138618471476,0.0,0.3184601827786544,9.0,True,False,0.007268375004059635,1,13,0.002751730111939922,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18076.0,identified,False,48,22.74607101076863,22.660710309897794,24.1,0.0,50.0,24.1,24.436740033935862,0.33674003393585983,0.0,0.0,-0.07844814815107654,14.99499260848792,22.535243704312816,15.0,28.0,-0.00032252540988968935,0.01935152459338136,29.828490143064858,0.0,0.3184601827786544,9.0,True,False,0.007125292002456263,1,13,0.0029660099166604324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18076.5,identified,False,48,22.74899756103169,22.51363556960788,24.1,0.0,50.0,24.1,24.087864786139495,-0.012135213860506035,0.0,0.0,-0.03140521821987753,15.054160927782606,22.251262074841478,15.0,28.0,-0.0004270346955515374,0.025622081733092245,29.85411222479795,0.0,0.3184601827786544,9.0,True,False,0.007276833988726139,1,13,0.0034173691753668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18077.0,identified,False,48,22.731550340256724,22.404974544057122,24.0,0.0,50.0,24.0,22.381751817069233,-1.6182481829307667,0.0,0.0,0.1360374151089372,15.054160927782606,22.251262074841478,15.0,28.0,-0.0005171116654851236,0.031026699929107417,29.88513892472706,0.0,0.3184601827786544,9.0,True,False,0.0072650420042918995,1,13,0.0037061152926483923,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18077.5,identified,False,48,22.754749278686603,22.770201713764397,24.4,2.145,50.0,24.4,23.712261973736098,-0.6877380262638992,2.145,1.4311062470760523,-0.3328176004307448,14.99370943455225,22.796741922059937,15.0,28.0,-0.00040811927806585216,0.02448715668395113,29.90962608141101,0.0,0.3184601827786544,9.0,True,False,0.043400583002949134,6,79,0.0019569238574600224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18078.0,identified,False,48,22.815309719020213,22.881070307423116,24.8,56.43978713,50.0,24.8,24.80532580533866,0.005325805338660131,56.43978713,52.65757692208669,-0.0670131905211052,14.993346667978386,22.816582199031963,15.0,28.0,-0.0002656436228321116,0.015938617369926696,29.925564698780935,0.0,0.3184601827786544,9.0,True,False,0.007306458006496541,1,13,0.002286312660417014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18078.5,identified,False,48,22.87427905644167,22.85413491665224,25.4,22.44,50.0,25.4,24.898519838155277,-0.5014801618447209,22.44,27.243887514254755,0.21407698370119227,14.99683409412273,22.814311580463567,15.0,28.0,-0.0002643339439679524,0.015860036638077144,29.941424735419012,0.0,0.3184601827786544,9.0,True,False,0.007213332995888777,1,13,0.0029882526554477493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18079.0,identified,False,48,22.962722631014515,22.96391118795363,26.1,116.8725114,50.0,26.1,25.694758607810968,-0.40524139218903205,116.8725114,110.42921831352372,-0.05513095431331917,15.008181099136355,22.78170545865242,22.0,24.0,-0.00028617810169960707,0.017170686101976425,29.95859542152099,0.0,0.3184601827786544,9.0,True,False,0.007151792000513524,1,13,0.003767579835453728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18079.5,identified,False,48,23.058581219259565,23.088883411627855,27.0,65.96002708,50.0,27.0,26.832772244752245,-0.16722775524775504,65.96002708,57.86150111987685,-0.12277930011006222,14.959507589288487,23.27841001027613,22.0,24.0,-0.0003879915873986202,0.023279495243917214,29.981874916764905,0.0,0.3184601827786544,9.0,True,False,0.06218249999801628,8,113,0.0018926981171193016,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18080.0,identified,False,48,23.223391320063048,23.50541025682863,27.9,175.1154862,180.0,27.9,27.893843509602284,-0.006156490397713307,175.1154862,139.02224689723317,-0.20611106468073653,14.9531835288404,23.32127502847054,22.0,24.0,-0.0002802531532555891,0.016815189195335346,29.99869010596024,0.0,0.3184601827786544,9.0,True,False,0.007289165994734503,1,13,0.0024613602979796333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18080.5,identified,False,48,23.388009204762138,23.55316365671061,28.6,128.1735687,180.0,28.6,28.60203447462783,0.0020344746278254905,128.1735687,125.41964101952644,-0.02148592497193666,14.919225624838388,23.49698183697323,22.0,24.0,-0.0002494343991113124,0.014966063946678744,30.01365616990692,0.0,0.3184601827786544,9.0,True,False,0.007145333001972176,1,13,0.00417571520289916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18081.0,identified,False,48,23.605338242464317,23.92845992606993,29.3,301.8532486,180.0,29.3,29.462202466466007,0.16220246646600484,301.8532486,343.6744027688916,0.13854796780508014,14.880833733744552,23.791372586966265,22.0,24.0,-0.00023144469802188975,0.013886681881313385,30.027542851788233,0.0,0.3184601827786544,9.0,True,False,0.08437950001098216,11,155,0.002656083097352901,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18081.5,identified,False,48,23.804871565230247,23.83442535582238,29.7,288.0033276,180.0,29.7,29.008182649869333,-0.6918173501306645,288.0033276,269.50207218969575,-0.06423972793814413,14.918675011122593,23.459307047669203,22.0,24.0,-0.0003218208064201543,0.019309248385209258,30.046852100173442,0.0,0.3184601827786544,9.0,True,False,0.05281579200527631,7,97,0.006021719958308204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18082.0,identified,False,48,24.016091316366577,23.929116157743074,30.2,462.2140368,180.0,30.2,29.168658288641865,-1.0313417113581336,462.2140368,406.4608297096374,-0.12062205526330008,14.884188960272374,23.438674165927566,22.0,24.0,-0.0004608379930234836,0.027650279581409018,30.07450237975485,0.0,0.3184601827786544,9.0,True,False,0.13376308299484663,18,247,0.004963076356786054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18082.5,identified,False,48,24.2023378106338,23.917807544202653,30.6,471.7446564,180.0,30.6,30.508251702635242,-0.09174829736475973,471.7446564,471.21497348102935,-0.0011228169981040007,14.839535510052134,23.669361362100847,22.0,24.0,-0.000574356372262227,0.03446138233573362,30.108963762090585,0.0,0.3184601827786544,9.0,True,False,0.05723958300950471,7,105,0.00514831516064648,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18083.0,identified,False,48,24.389948329385085,23.926271671606212,31.1,587.9465375,180.0,31.1,31.664771336304323,0.5647713363043202,587.9465375,655.1652307482533,0.11432790051638556,14.770258150592964,23.486767520751055,22.0,24.0,-0.0007818794410411144,0.046912766462466865,30.15587652855305,0.0,0.3184601827786544,9.0,True,False,0.07982737499696668,10,147,0.007367400427504164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18083.5,identified,False,48,24.554894564535,23.953516102467223,31.4,601.1522674,180.0,31.4,30.59902047291443,-0.8009795270855682,601.1522674,557.1096598237094,-0.07326364710687369,14.817319762160677,23.76499473089613,22.0,24.0,-0.0009056969525889272,0.054341817155335634,30.210218345708387,0.0,0.3184601827786544,9.0,True,False,0.06231337499048095,8,115,0.0072128320039903165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18084.0,identified,False,48,24.720934808009947,24.106470630998928,31.7,655.6601185,180.0,31.7,34.456286904107316,2.756286904107318,655.6601185,382.42888181450235,-0.4167269427803357,14.476919861342298,24.11328479536375,22.0,24.0,-0.004855636453771518,0.051779267478703955,30.26199761318709,0.05323531549946381,0.3716954982781182,9.5,True,False,0.13010091699834447,16,240,0.004682608209444987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18084.5,identified,False,48,24.865583622381607,23.981515112178595,31.9,661.5403154,180.0,31.9,31.660719420492335,-0.23928057950766557,661.5403154,717.8381301165371,0.08510110934432852,14.551360164163764,23.613849690669813,22.0,24.0,-0.0011249755013742304,0.06749853008245382,30.329496143269544,0.0,0.3716954982781182,9.5,True,False,0.13993479100463446,17,257,0.009956211183140353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18085.0,identified,False,48,24.982976842547426,24.0164826670203,32.1,651.5107376,180.0,32.1,30.066147986732872,-2.03385201326713,651.5107376,512.27042798506,-0.21371913243957552,14.523184972234557,23.978780625826815,22.0,24.0,-0.0017858990524289452,0.07006794235006523,30.39956408561961,0.008241333510149218,0.3799368317882674,10.0,True,False,0.1587019160069758,20,291,0.007004729940557808,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18085.5,identified,False,48,25.08348875580633,24.015188094487552,32.1,646.7848405,180.0,32.1,32.54404557515698,0.44404557515697907,646.7848405,580.5841800375857,-0.10235345097333691,14.518829975450133,23.918778046032223,22.0,24.0,-0.0018103894037504592,0.07445015162803509,30.474014237247644,0.007594047243776103,0.38753087903204353,10.5,True,False,0.07550879099289887,9,139,0.007661417192801107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18086.0,identified,False,48,25.133958491673294,23.777161362616017,32.1,569.1772326,180.0,32.1,32.22484988121621,0.12484988121620857,569.1772326,744.5847363603416,0.3081773017502484,14.331954891034883,23.61104917498393,22.0,24.0,-0.0014852088424330797,0.08911253054598478,30.56312676779363,0.0,0.38753087903204353,10.5,True,False,0.14699591699172743,19,269,0.00787474543423983,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18086.5,identified,False,48,25.173228454572087,23.93067422074142,32.0,557.383142,180.0,32.0,32.50474268570359,0.5047426857035905,557.383142,610.3742313806698,0.09507120934897206,14.46593442474506,24.110121851850202,22.0,24.0,-0.0012928363835438203,0.07757018301262922,30.64069695080626,0.0,0.38753087903204353,10.5,True,False,0.14063441699545365,17,259,0.00570870016917937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18087.0,identified,False,48,25.1946464720488,23.958507883088753,31.9,443.2839137,180.0,31.9,31.570082261266453,-0.32991773873354713,443.2839137,470.8789202233255,0.06225131494846188,14.502358109742154,24.207962990781542,22.0,24.0,-0.001072166511579501,0.06432999069477006,30.70502694150103,0.0,0.38753087903204353,10.5,True,False,0.16503295800066553,21,304,0.005105923470010807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18087.5,identified,False,48,25.201683490824113,23.921401272842342,31.6,402.1249535,180.0,31.6,29.240327888705096,-2.3596721112949073,402.1249535,487.6130672333411,0.21259091978568573,14.487370849701833,23.95999955890986,22.0,24.0,-0.001037881459079736,0.06227288754478417,30.76729982904581,0.0,0.38753087903204353,10.5,True,False,0.047230916999978945,6,87,0.004852718953254415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18088.0,identified,False,48,25.16943933675931,23.89505149386547,31.3,244.2186637,180.0,31.3,31.69328461511546,0.39328461511545787,244.2186637,324.25602933434203,0.3277282924316566,14.614167254509665,24.213601680058453,22.0,24.0,-0.0008522479702749975,0.05113487821649985,30.818434707262313,0.0,0.38753087903204353,10.5,True,False,0.06178470799932256,8,114,0.003975619322637222,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18088.5,identified,False,48,25.13477860968614,23.920400215896677,31.0,206.6666337,180.0,31.0,32.724449764321655,1.7244497643216574,206.6666337,215.44076030237022,0.04245545807412157,14.627207225649732,24.083393797259152,22.0,24.0,-0.0007342798459182579,0.04405679075509547,30.86249149801741,0.0,0.38753087903204353,10.5,True,False,0.007112416002200916,1,13,0.003228744323078362,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18089.0,identified,False,48,25.08548422893095,23.88864952407352,30.7,127.1272115,180.0,30.7,29.515331502573154,-1.1846684974268464,127.1272115,169.34955243706983,0.3321266976509575,14.660763920308831,24.068023307902347,22.0,24.0,-0.0006513645628754562,0.03908187377252737,30.901573371789937,0.0,0.38753087903204353,10.5,True,False,0.007146708987420425,1,13,0.003158606735690248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18089.5,identified,False,48,25.03027486055731,23.885143553567886,30.2,102.7722793,180.0,30.2,29.68467861929324,-0.5153213807067591,102.7722793,100.8983531148612,-0.0182337707979471,14.67548654156371,23.995603124152083,22.0,24.0,-0.0006073883982583403,0.03644330389550042,30.938016675685436,0.0,0.38753087903204353,10.5,True,False,0.007073125001625158,1,13,0.002545661470183892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18090.0,identified,False,48,24.944000654484302,23.66228268421314,29.8,55.44,50.0,29.8,30.501357875039414,0.7013578750394125,55.44,44.265173357607836,-0.20156613712828575,14.676499294949682,23.990208700993218,22.0,24.0,-0.0005210260562055214,0.03126156337233128,30.96927823905777,0.0,0.38753087903204353,10.5,True,False,0.007061125012114644,1,13,0.002052560748716394,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18090.5,identified,False,48,24.86779664972177,23.73393761171057,29.8,40.425,50.0,29.8,29.085687984699096,-0.7143120153009059,40.425,40.49398466430482,0.0017064852023457309,14.676933170737186,23.986884802301933,22.0,24.0,-0.0003970529553975766,0.023823177323854597,30.993101416381624,0.0,0.38753087903204353,10.5,True,False,0.0074189159931847826,1,13,0.002045182262049429,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18091.0,identified,False,48,24.784739564718063,23.79446689334445,28.4,26.07,50.0,28.4,28.109378257044227,-0.29062174295577164,26.07,33.1492306054326,0.27154701209944754,14.676933170737186,23.986884802301933,22.0,24.0,-0.0003557334618550041,0.021344007711300246,31.014445424092923,0.0,0.38753087903204353,10.5,True,False,0.007659082999452949,1,13,0.0020041710954032885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18091.5,identified,False,48,24.708298586113106,23.83287496959421,27.8,13.53,50.0,27.8,28.058063116442465,0.25806311644246577,13.53,13.958068751546037,0.031638488658243646,14.676933170737186,23.986884802301933,22.0,24.0,-0.00031434191584733974,0.018860514950840384,31.033305939043764,0.0,0.38753087903204353,10.5,True,False,0.0077747079922119156,1,13,0.0018448446108632556,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18092.0,identified,False,48,24.639926030914285,23.883834164187963,27.1,26.57290945,50.0,27.1,27.59612539905396,0.49612539905395825,26.57290945,28.553115272211073,0.07451972189710936,14.676933170737186,23.986884802301933,22.0,24.0,-0.000289644378635035,0.017378662718102098,31.050684601761866,0.0,0.38753087903204353,10.5,True,False,0.008006124990060925,1,13,0.001949168589750378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18092.5,identified,False,48,24.575782563401713,23.883478557028695,26.9,0.0,50.0,26.9,26.65115297368017,-0.24884702631982894,0.0,0.0,0.23039661475908174,14.676933170737186,23.986884802301933,22.0,24.0,-0.0002820999788819467,0.0169259987329168,31.06761060049478,0.0,0.38753087903204353,10.5,True,False,0.00810766700305976,1,13,0.002132821469025661,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18093.0,identified,False,48,24.52086513094466,23.890774043148486,26.7,0.0,50.0,26.7,26.19471484998841,-0.5052851500115877,0.0,0.0,-0.141723322430886,14.676933170737186,23.986884802301933,15.0,28.0,-0.0003364709631945137,0.02018825779167082,31.08779885828645,0.0,0.38753087903204353,10.5,True,False,0.008360666004591621,1,13,0.0023791622005632593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18093.5,identified,False,48,24.47066544398211,23.86697858083866,26.6,0.0,50.0,26.6,26.19778681087816,-0.40221318912184234,0.0,0.0,-0.07802549079978964,14.676933170737186,23.986884802301933,15.0,28.0,-0.00034819331691514187,0.020891599014908512,31.10869045730136,0.0,0.38753087903204353,10.5,True,False,0.008237083005951717,1,13,0.0025550078986255028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18094.0,identified,False,48,24.421182866312215,23.84209909122223,26.4,0.0,50.0,26.4,25.36007154455568,-1.0399284554443187,0.0,0.0,0.03649805791453122,14.676933170737186,23.986884802301933,15.0,28.0,-0.0003732094042978507,0.02239256425787104,31.13108302155923,0.0,0.38753087903204353,10.5,True,False,0.008201167001971044,1,13,0.0026645163408750318,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18094.5,identified,False,48,24.372287428635715,23.817453557940283,26.2,0.0,50.0,26.2,25.104907051981648,-1.0950929480183524,0.0,0.0,-0.3443057878245629,14.676933170737186,23.986884802301933,15.0,28.0,-0.00039842457560781893,0.023905474536469136,31.1549884960957,0.0,0.38753087903204353,10.5,True,False,0.008164250000845641,1,13,0.0029407817559434484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
