time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18095.0,identified,False,48,24.325870681886002,23.793749588064276,26.1,0.0,50.0,26.1,25.36482381856712,-0.7351761814328791,0.0,0.0,0.45350766778589463,14.676933170737186,23.986884802301933,15.0,28.0,-0.00042190327998633224,0.025314196799179935,31.18030269289488,0.0,0.38753087903204353,10.5,True,False,0.008179666008800268,1,13,0.0030781510157978694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18095.5,identified,False,48,24.279746352210957,23.77052157940686,25.9,0.0,50.0,25.9,25.772395021695775,-0.12760497830422252,0.0,0.0,-0.25266407905494487,14.676933170737186,23.986884802301933,15.0,28.0,-0.0004458338833871028,0.02675003300322617,31.207052725898105,0.0,0.38753087903204353,10.5,True,False,0.008213332999730483,1,13,0.0031094233582914495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18096.0,identified,False,48,24.231956646673925,23.746786092049852,25.6,0.0,50.0,25.6,26.119100762350275,0.519100762350272,0.0,0.0,0.21826262647330444,14.676933170737186,23.986884802301933,15.0,28.0,-0.0004709260035509801,0.028255560213058806,31.235308286111163,0.0,0.38753087903204353,10.5,True,False,0.008317708998220041,1,13,0.003122944658075878,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18096.5,identified,False,48,24.182665882996467,23.72228933420992,25.3,0.0,50.0,25.3,23.95848802235597,-1.3415119776440334,0.0,0.0,0.3134646232921093,14.676933170737186,23.986884802301933,15.0,28.0,-0.0004965824072430161,0.029794944434580965,31.265103230545744,0.0,0.38753087903204353,10.5,True,False,0.008201916993129998,1,13,0.0035091142715224775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18097.0,identified,False,48,24.13395855387757,23.697755143415574,25.1,0.0,50.0,25.1,26.858090462514717,1.7580904625147138,0.0,0.0,-0.39191810573599084,14.676933170737186,23.986884802301933,15.0,28.0,-0.0005214414837620005,0.03128648902572003,31.296389719571465,0.0,0.38753087903204353,10.5,True,False,0.008187375002307817,1,13,0.0033328448349796663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18097.5,identified,False,48,24.079923789859706,23.671463365220585,24.6,0.0,50.0,24.6,24.947875893430485,0.3478758934304828,0.0,0.0,-0.0961625279984407,14.676933170737186,23.986884802301933,15.0,28.0,-0.0005503044288969296,0.03301826573381578,31.32940798530528,0.0,0.38753087903204353,10.5,True,False,0.008181750003132038,1,13,0.003809887095238746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18098.0,identified,False,48,24.023034737870763,23.643398854617352,24.2,0.0,50.0,24.2,24.13948331371701,-0.06051668628298901,0.0,0.0,0.02596719365732766,14.676933170737186,23.986884802301933,15.0,28.0,-0.0005796749339302399,0.034780496035814394,31.364188481341095,0.0,0.38753087903204353,10.5,True,False,0.008214666988351382,1,13,0.003932125757850742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18098.5,identified,False,48,23.961584866482283,23.613295067100157,23.7,0.0,50.0,23.7,23.209863921088175,-0.4901360789118231,0.0,0.0,0.2404315532682796,14.676933170737186,23.986884802301933,15.0,28.0,-0.0006116396596550222,0.03669837957930133,31.400886860920398,0.0,0.38753087903204353,10.5,True,False,0.008186082995962352,1,13,0.004283539509222325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18099.0,identified,False,48,23.89405189779183,23.580392392894343,23.1,0.0,50.0,23.1,22.458003067501053,-0.6419969324989472,0.0,0.0,-0.17029676586743572,14.676933170737186,23.986884802301933,15.0,28.0,-0.000646596816263331,0.03879580897579986,31.439682669896197,0.0,0.38753087903204353,10.5,True,False,0.008209624997107312,1,13,0.004490823801222356,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18099.5,identified,False,48,23.824894825899573,23.545982456405966,22.7,0.0,50.0,22.7,21.599717172068424,-1.1002828279315773,0.0,0.0,0.2393879425022617,14.676933170737186,23.986884802301933,15.0,28.0,-0.0006813982349622955,0.04088389409773773,31.480566563993936,0.0,0.38753087903204353,10.5,True,False,0.00819041600334458,1,13,0.004666447611520037,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18100.0,identified,False,48,23.75422708690119,23.51075665615074,22.3,0.0,50.0,22.3,22.64810290146241,0.34810290146240885,0.0,0.0,0.0202317646534601,14.676933170737186,23.986884802301933,15.0,28.0,-0.0007170098327436075,0.04302058996461645,31.52358715395855,0.0,0.38753087903204353,10.5,True,False,0.008179708995157853,1,13,0.0045319511060223526,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18100.5,identified,False,48,23.6860790870478,23.476154662897294,22.1,0.0,50.0,22.1,20.857092715594906,-1.2429072844050968,0.0,0.0,0.009882229423310747,14.676933170737186,23.986884802301933,15.0,28.0,-0.0007508316586895829,0.045049899521374975,31.568637053479925,0.0,0.38753087903204353,10.5,True,False,0.00822916699689813,1,13,0.004738440296696568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18101.0,identified,False,48,23.6201934423148,23.442693062413856,21.9,0.0,50.0,21.9,22.713016700638583,0.8130167006385861,0.0,0.0,-0.10710227230014223,14.676933170737186,23.986884802301933,15.0,28.0,-0.0007837146646066995,0.04702287987640197,31.615659933356326,0.0,0.38753087903204353,10.5,True,False,0.008242584008257836,1,13,0.004529534239994193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18101.5,identified,False,48,23.566618205967348,23.416042196482458,22.2,1.815,50.0,22.2,22.365024987357117,0.16502498735711807,1.815,1.4774991357118883,-0.18595088941493756,14.676933170737186,23.986884802301933,15.0,28.0,-0.0008085382036740092,0.04851229222044055,31.664172225576767,0.0,0.38753087903204353,10.5,True,False,0.008148292006808333,1,13,0.004284181821454267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18102.0,identified,False,48,23.52280455187573,23.29284156952031,22.5,51.89083265,50.0,22.5,23.736483708835735,1.2364837088357339,51.89083265,48.171486294034366,-0.0716763668267256,14.738470492247167,23.245337834057235,15.0,28.0,-0.00031985076812089886,0.019191046087253933,31.68336327166402,0.0,0.38753087903204353,10.5,True,False,0.13656879198970273,17,228,0.0018793389796438827,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18102.5,identified,False,48,23.48102908077181,23.22105593914092,23.2,22.11,50.0,23.2,23.553951057060573,0.3539510570605726,22.11,15.154950463391332,-0.31456578636855126,14.730366844190385,23.26400190541456,15.0,28.0,-0.0003109420283258022,0.01865652169954813,31.70201979336357,0.0,0.38753087903204353,10.5,True,False,0.08843141699617263,11,153,0.0020435197507697274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18103.0,identified,False,48,23.488733343792003,23.3940478977005,23.9,120.305453,50.0,23.9,23.95277791768365,0.05277791768365393,120.305453,111.14122529057595,-0.0761746660762256,14.714060985577119,23.400163252556027,22.0,24.0,-0.000346631878525978,0.020797912711558682,31.722817706075126,0.0,0.38753087903204353,10.5,True,False,0.007585166997159831,1,13,0.002023915269082343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18103.5,identified,False,48,23.506506922625213,23.367754743072584,24.7,70.01385347,50.0,24.7,25.129343707854613,0.4293437078546122,70.01385347,60.651247563720055,-0.13372504786201633,14.702034609380053,23.458177498700717,22.0,24.0,-0.0003427439983421318,0.02056463990052791,31.743382345975654,0.0,0.38753087903204353,10.5,True,False,0.00733679199765902,1,13,0.0022641592989085775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18104.0,identified,False,48,23.58396513062147,23.617160740387863,25.6,181.0533585,180.0,25.6,24.212608063542056,-1.3873919364579446,181.0533585,120.51385329871805,-0.3343738315756344,14.59831295193532,23.227253290633957,22.0,24.0,-0.00033675849998413617,0.02020550999904817,31.763587855974702,0.0,0.38753087903204353,10.5,True,False,0.007227374997455627,1,13,0.0024154406692560816,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18104.5,identified,False,48,23.66605081595212,23.668881821530377,26.4,134.1400468,180.0,26.4,26.19043785361931,-0.2095621463806864,134.1400468,81.22985672938795,-0.3944399255317097,14.700203414162583,23.713681980764374,22.0,24.0,-0.0003227956966625159,0.019367741799750954,31.782955597774453,0.0,0.38753087903204353,10.5,True,False,0.007149459008360282,1,13,0.0028655349461557886,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18105.0,identified,False,48,23.8072329659145,23.884732402314572,27.3,313.0065688,180.0,27.3,27.198730306943,-0.10126969305700054,313.0065688,261.9835835666497,-0.16300931136672783,14.678455006946944,23.608520460585602,22.0,24.0,-0.00035229251301949275,0.021137550781169565,31.804093148555623,0.0,0.38753087903204353,10.5,True,False,0.00727195899526123,1,13,0.003754718339383363,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18105.5,identified,False,48,23.941400782400695,23.81768331604974,28.2,290.0088081,180.0,28.2,27.65818648455165,-0.5418135154483497,290.0088081,275.92821706351737,-0.048552287527858236,14.678455006946944,23.608520460585602,22.0,24.0,-0.00041912714482088054,0.025147628689252834,31.829240777244877,0.0,0.38753087903204353,10.5,True,False,0.007314583010156639,1,13,0.0041673235069748325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18106.0,identified,False,48,24.107733044371408,23.9447723539771,29.2,440.4603429,180.0,29.2,29.099680485192135,-0.10031951480786316,440.4603429,348.178636082034,-0.20951195335857334,14.678455006946944,23.608520460585602,22.0,24.0,-0.0004969925075644997,0.02981955045386998,31.859060327698746,0.0,0.38753087903204353,10.5,True,False,0.007225082998047583,1,13,0.003717710264103706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18106.5,identified,False,48,24.236836881509664,23.79511835761898,29.7,377.8862348,180.0,29.7,30.74902200829879,1.0490220082987927,377.8862348,428.54102481677654,0.1340477248227527,14.67865012905576,23.573521551781415,22.0,24.0,-0.0006194507223739407,0.037167043342436444,31.89622737104118,0.0,0.38753087903204353,10.5,True,False,0.09132720799243543,12,166,0.006715720689972484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18107.0,identified,False,48,24.384282644696828,23.883006325866866,30.3,527.6781418,180.0,30.3,29.66963442723328,-0.6303655727667201,527.6781418,234.49187061383944,-0.5556157209507528,14.637891724226655,23.53521479133183,22.0,24.0,-0.000758833378456782,0.04553000270740692,31.941757373748587,0.0,0.38753087903204353,10.5,True,False,0.07289170801232103,9,134,0.00629547516832826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18107.5,identified,False,48,24.517880546306355,23.85786030265892,30.6,553.7122219,180.0,30.6,30.36735663920786,-0.2326433607921414,553.7122219,691.5079443761144,0.24885801148344566,14.650208155500723,23.60262675361516,22.0,24.0,-0.0009298707322478707,0.05579224393487224,31.997549617683458,0.0,0.38753087903204353,10.5,True,False,0.06213020801078528,8,115,0.008010515600071976,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18108.0,identified,False,48,24.650623989980588,23.89686428674512,30.9,629.0003753,180.0,30.9,29.993870753920234,-0.9061292460797632,629.0003753,618.4396018928088,-0.016789772823512537,14.675139734241789,23.634167397595007,22.0,24.0,-0.0011006311344607033,0.0660378680676422,32.0635874857511,0.0,0.38753087903204353,10.5,True,False,0.02229762500792276,2,41,0.007534425087800549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18108.5,identified,False,48,24.778606874368812,24.056319291249366,31.0,644.5282629,180.0,31.0,31.07062202037438,0.070622020374381,644.5282629,345.6105083138473,-0.4637775746888084,14.578881331956865,24.133891779913625,22.0,24.0,-0.0031330578699927695,0.06126506688849226,32.124852552639595,0.028159645624683094,0.4156905246567266,11.0,True,False,0.12039470800664276,15,223,0.0033960523955408324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18109.0,identified,False,48,24.88811835778329,23.942496811904604,31.2,630.993789,180.0,31.2,31.31027927398361,0.1102792739836122,630.993789,686.7681610518978,0.08839131703703308,14.434105474872888,23.730098231509192,22.0,24.0,-0.0011849017527344353,0.07109410516406611,32.19594665780366,0.0,0.4156905246567266,11.0,True,False,0.06905150000238791,8,127,0.00510994781261334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18109.5,identified,False,48,24.915386038337996,23.80120976736125,31.3,367.4157221,180.0,31.3,31.16494445724356,-0.13505554275644016,367.4157221,397.11465461288503,0.08083195880442434,14.598515833103411,24.117041553608317,22.0,24.0,-0.0010147421601551605,0.06088452960930963,32.25683118741297,0.0,0.4156905246567266,11.0,True,False,0.007238000005600043,1,13,0.004478111489412347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18110.0,identified,False,48,24.867809752330796,23.59516094152966,31.3,82.91805576,180.0,31.3,32.23367369886544,0.933673698865436,82.91805576,67.56130299425044,-0.18520396583101884,14.625178893708133,24.019141258578255,22.0,24.0,-0.0007703904231363397,0.04622342538818038,32.30305461280115,0.0,0.4156905246567266,11.0,True,False,0.007150290999561548,1,13,0.0036604004491600332,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18110.5,identified,False,48,24.828910078625444,23.69432544033681,31.2,75.07418987,180.0,31.2,32.2263665110328,1.0263665110328006,75.07418987,67.78909219266251,-0.09703864523816394,14.650224653374869,23.926496927329413,22.0,24.0,-0.0005924418023652317,0.0355465081419139,32.33860112094306,0.0,0.4156905246567266,11.0,True,False,0.007152165999286808,1,13,0.003476947384799655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18111.0,identified,False,48,24.850038631419334,23.902912785625286,31.1,245.4892931,180.0,31.1,30.30219427304624,-0.7978057269537613,245.4892931,340.9532613509578,0.3888722275642,14.659209029271215,23.774779732445424,22.0,24.0,-0.0005936000218066736,0.03561600130840041,32.37421712225146,0.0,0.4156905246567266,11.0,True,False,0.05293254200660158,7,97,0.003963509880063564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18111.5,identified,False,48,24.858984827886122,23.852571755738843,30.8,210.3818852,180.0,30.8,31.548396282728376,0.7483962827283746,210.3818852,308.4695114833188,0.46623608391982796,14.670963858661052,23.82086137357302,22.0,24.0,-0.0006454947706886074,0.038729686241316445,32.41294680849278,0.0,0.4156905246567266,11.0,True,False,0.007187833005446009,1,13,0.003729401636952761,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18112.0,identified,False,48,24.826723153811297,23.71770073485862,30.5,99.0802946,180.0,30.5,30.06084091241986,-0.4391590875801404,99.0802946,119.44338734887239,0.20552111629341474,14.671451846363896,23.819787899442623,22.0,24.0,-0.0006411011107381991,0.038466066644291946,32.451412875137066,0.0,0.4156905246567266,11.0,True,False,0.0072297920123673975,1,13,0.0032972252616461535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18112.5,identified,False,48,24.780178636068186,23.702286577127147,30.1,68.52895732,180.0,30.1,29.417837182626435,-0.6821628173735661,68.52895732,49.52293959535526,-0.2773428703415846,14.672154919874615,23.817159014644314,22.0,24.0,-0.0005986774460356166,0.03592064676213699,32.4873335218992,0.0,0.4156905246567266,11.0,True,False,0.007169582997448742,1,13,0.002926434429951612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18113.0,identified,False,48,24.73494309439067,23.724779426692155,29.7,65.84630334,180.0,29.7,30.090552670855846,0.39055267085584516,65.84630334,61.356566963074755,-0.06818509391092639,14.672990710581564,23.813636142723816,22.0,24.0,-0.0005637347582563443,0.03382408549538066,32.521157607394585,0.0,0.4156905246567266,11.0,True,False,0.007301749996258877,1,13,0.0027286509525775954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18113.5,identified,False,48,24.698192255268868,23.779694503923352,29.1,101.9928683,180.0,29.1,28.068016041002267,-1.031983958997734,101.9928683,134.4855324888636,0.3185778057862856,14.674094123540062,23.80803853800582,22.0,24.0,-0.0005590645295062226,0.03354387177037335,32.55470147916496,0.0,0.4156905246567266,11.0,True,False,0.00710895900556352,1,13,0.00264171497327427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18114.0,identified,False,48,24.625700200498812,23.541312766140997,28.5,63.2546867,50.0,28.5,27.53008362923553,-0.9699163707644699,63.2546867,53.788657288942595,-0.14964945531944918,14.674094123540062,23.80803853800582,22.0,24.0,-0.0005158635552026332,0.03095181331215799,32.58565329247712,0.0,0.4156905246567266,11.0,True,False,0.007349749997956678,1,13,0.0023506614705277916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18114.5,identified,False,48,24.554732474622906,23.578010401867566,28.5,36.71509523,50.0,28.5,28.03307479666963,-0.4669252033303688,36.71509523,37.29095957866453,0.015684675337406816,14.674094123540062,23.80803853800582,22.0,24.0,-0.00040828033573006247,0.02449682014380375,32.61015011262092,0.0,0.4156905246567266,11.0,True,False,0.007535625001764856,1,13,0.002259311746234439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18115.0,identified,False,48,24.476750327632455,23.64778917224909,27.0,41.92723738,50.0,27.0,27.0036777426164,0.00367774261639898,41.92723738,38.96873508854438,-0.07056277676112481,14.674094123540062,23.80803853800582,22.0,24.0,-0.0003734826470840214,0.022408958825041285,32.63255907144596,0.0,0.4156905246567266,11.0,True,False,0.007601332996273413,1,13,0.002091876005773703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18115.5,identified,False,48,24.402114821365885,23.6677056235232,26.4,24.01378851,50.0,26.4,26.99180217749454,0.5918021774945446,24.01378851,22.148727374859202,-0.07766625971425284,14.674094123540062,23.80803853800582,22.0,24.0,-0.0003361399541268309,0.020168397247609854,32.65272746869357,0.0,0.4156905246567266,11.0,True,False,0.007717832995695062,1,13,0.0020542720945516853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18116.0,identified,False,48,24.326194036322747,23.68056424259403,25.7,10.31858083,50.0,25.7,25.893124585560276,0.19312458556027665,10.31858083,13.375694178006059,0.2962726559371303,14.674094123540062,23.80803853800582,22.0,24.0,-0.0003065568453091581,0.018393410718549486,32.67112087941212,0.0,0.4156905246567266,11.0,True,False,0.007881459008785896,1,13,0.002156820504219077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18116.5,identified,False,48,24.255328359762643,23.70584006565521,25.3,0.0,50.0,25.3,25.24754823306882,-0.05245176693118117,0.0,0.0,-0.22219705284354563,14.674094123540062,23.80803853800582,22.0,24.0,-0.00031311338163735096,0.018786802898241056,32.68990768231036,0.0,0.4156905246567266,11.0,True,False,0.008078541999566369,1,13,0.002470096426387299,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18117.0,identified,False,48,24.192395305956143,23.694872727508212,25.0,0.0,50.0,25.0,24.89935985224926,-0.10064014775074058,0.0,0.0,0.0017195882942554594,14.674094123540062,23.80803853800582,15.0,28.0,-0.000363566956367445,0.021814017382046698,32.71172169969241,0.0,0.4156905246567266,11.0,True,False,0.008060709005803801,1,13,0.0026691660169872043,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18117.5,identified,False,48,24.130306515776862,23.664817577592714,24.7,0.0,50.0,24.7,24.171878346257824,-0.528121653742177,0.0,0.0,-0.3439054401773449,14.674094123540062,23.80803853800582,15.0,28.0,-0.00038756210428390864,0.023253726257034518,32.73497542594944,0.0,0.4156905246567266,11.0,True,False,0.008116459008306265,1,13,0.002907865054929486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18118.0,identified,False,48,24.06999935781112,23.634318076517904,24.5,0.0,50.0,24.5,23.93412291627795,-0.5658770837220506,0.0,0.0,0.569287373274168,14.674094123540062,23.80803853800582,15.0,28.0,-0.00041773166858841604,0.025063900115304964,32.76003932606475,0.0,0.4156905246567266,11.0,True,False,0.008030500001041219,1,13,0.0029756053473833774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18118.5,identified,False,48,24.01125202026041,23.604561441019815,24.3,0.0,50.0,24.3,24.13590123774171,-0.16409876225829068,0.0,0.0,-0.02666685527242246,14.674094123540062,23.80803853800582,15.0,28.0,-0.00044756896708386825,0.026854138025032094,32.78689346408978,0.0,0.4156905246567266,11.0,True,False,0.008114249998470768,1,13,0.0031299617500998244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18119.0,identified,False,48,23.953919904248785,23.575535669711172,24.1,0.0,50.0,24.1,24.69123850730288,0.59123850730288,0.0,0.0,-0.019671821123030283,14.674094123540062,23.80803853800582,15.0,28.0,-0.0004766832557565696,0.028600995345394176,32.81549445943517,0.0,0.4156905246567266,11.0,True,False,0.008126083994284272,1,13,0.0032733461230572227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18119.5,identified,False,48,23.897877502721624,23.547178836106397,23.9,0.0,50.0,23.9,24.762036580162746,0.8620365801627475,0.0,0.0,0.2276769850190614,14.674094123540062,23.80803853800582,15.0,28.0,-0.000505113295254938,0.030306797715296277,32.84580125715047,0.0,0.4156905246567266,11.0,True,False,0.00817849999293685,1,13,0.0032801617396828295,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18120.0,identified,False,48,23.84495421855427,23.520099377407245,23.8,0.0,50.0,23.8,25.288332804649464,1.488332804649465,0.0,0.0,-0.009781895438960044,14.674094123540062,23.80803853800582,15.0,28.0,-0.0005316078059997855,0.03189646835998713,32.87769772551046,0.0,0.4156905246567266,11.0,True,False,0.0081491669989191,1,13,0.0033842341403992685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18120.5,identified,False,48,23.79290999972116,23.493800093910608,23.6,0.0,50.0,23.6,23.59489731427871,-0.005102685721290423,0.0,0.0,-0.263626742034996,14.674094123540062,23.80803853800582,15.0,28.0,-0.0005580978943353958,0.03348587366012375,32.911183599170585,0.0,0.4156905246567266,11.0,True,False,0.008085249995929189,1,13,0.0037608194150941083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18121.0,identified,False,48,23.743624542554308,23.468606983952302,23.5,0.0,50.0,23.5,23.21912016301338,-0.28087983698662167,0.0,0.0,-0.22483673193422163,14.674094123540062,23.80803853800582,15.0,28.0,-0.0005827454051029583,0.034964724306177496,32.94614832347676,0.0,0.4156905246567266,11.0,True,False,0.008138375007547438,1,13,0.003886880096221523,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18121.5,identified,False,48,23.694890826777353,23.444025079273572,23.3,0.0,50.0,23.3,22.908315104188404,-0.39168489581159843,0.0,0.0,0.2952668215220133,14.674094123540062,23.80803853800582,15.0,28.0,-0.0006075170836111386,0.03645102501666832,32.98259934849343,0.0,0.4156905246567266,11.0,True,False,0.008120333004626445,1,13,0.003948214066246365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18122.0,identified,False,48,23.648618993829952,23.42039530795218,23.2,0.0,50.0,23.2,21.95460849802225,-1.2453915019777506,0.0,0.0,0.22432543006427302,14.674094123540062,23.80803853800582,15.0,28.0,-0.0006306236462179278,0.037837418773075664,33.0204367672665,0.0,0.4156905246567266,11.0,True,False,0.008173124995664693,1,13,0.004382996336002845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18122.5,identified,False,48,23.602628167986055,23.39723637766068,23.0,0.0,50.0,23.0,23.10696198093602,0.10696198093602188,0.0,0.0,-0.33780619813341123,14.674094123540062,23.80803853800582,15.0,28.0,-0.0006539590790048969,0.03923754474029381,33.0596743120068,0.0,0.4156905246567266,11.0,True,False,0.00820745900273323,1,13,0.004230179816609822,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18123.0,identified,False,48,23.558850994570122,23.374900822054684,22.9,0.0,50.0,22.9,23.002915142086263,0.10291514208626365,0.0,0.0,-0.18700366963146708,14.674094123540062,23.80803853800582,15.0,28.0,-0.0006757829826164561,0.04054697895698736,33.10022129096379,0.0,0.4156905246567266,11.0,True,False,0.008119332997011952,1,13,0.004315091107105657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18123.5,identified,False,48,23.51513087909438,23.352919920979158,22.7,0.0,50.0,22.7,22.743454588651844,0.04345458865184332,0.0,0.0,-0.11043473339675812,14.674094123540062,23.80803853800582,15.0,28.0,-0.0006979165933695739,0.041874995602174434,33.14209628656596,0.0,0.4156905246567266,11.0,True,False,0.008104292006464675,1,13,0.004501066828460943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18124.0,identified,False,48,23.473422970768077,23.33165781366757,22.6,0.0,50.0,22.6,23.621606595129048,1.0216065951290463,0.0,0.0,-0.15132247374335328,14.674094123540062,23.80803853800582,15.0,28.0,-0.0007186704667526922,0.043120228005161534,33.185216514571124,0.0,0.4156905246567266,11.0,True,False,0.00814354099566117,1,13,0.004509501407462444,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18124.5,identified,False,48,23.431584636055334,23.310653101227793,22.4,0.0,50.0,22.4,23.67609327058466,1.2760932705846584,0.0,0.0,0.009344399010567193,14.674094123540062,23.80803853800582,15.0,28.0,-0.0007397953776762079,0.044387722660572476,33.2296042372317,0.0,0.4156905246567266,11.0,True,False,0.008120416998281144,1,13,0.004367351192793362,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18125.0,identified,False,48,23.389641285464425,23.289609812470612,22.2,0.0,50.0,22.2,21.618571495801117,-0.581428504198881,0.0,0.0,-0.43668508990772675,14.674094123540062,23.80803853800582,15.0,28.0,-0.0007608090122420817,0.0456485407345249,33.27525277796622,0.0,0.4156905246567266,11.0,True,False,0.008110124996164814,1,13,0.0046050028945728025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18125.5,identified,False,48,23.353725468012737,23.27182144891614,22.3,0.979739295,50.0,22.3,22.509800217418945,0.20980021741894428,0.979739295,0.8640708847736644,-0.1180603971042476,14.674094123540062,23.80803853800582,15.0,28.0,-0.0007776866733008212,0.046661200398049274,33.32191397836427,0.0,0.4156905246567266,11.0,True,False,0.008090125003946014,1,13,0.004014021216305023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18126.0,identified,False,48,23.324146730003193,23.260810491843756,22.4,4.927197562,50.0,22.4,21.322867145278597,-1.0771328547214012,4.927197562,3.9078537159477547,-0.20688105829441983,14.674094123540062,23.80803853800582,15.0,28.0,-0.000789633787670624,0.04737802726023744,33.36929200562451,0.0,0.4156905246567266,11.0,True,False,0.008201457996619865,1,13,0.00393742309456604,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18126.5,identified,False,48,23.316955515200267,23.320346705471966,22.6,60.27489323,50.0,22.6,23.886159964944248,1.2861599649442457,60.27489323,78.71585767839969,0.30594769165383195,14.674610536602376,23.80071700533559,15.0,28.0,-0.000752976853071178,0.045178611184270676,33.41447061680878,0.0,0.4156905246567266,11.0,True,False,0.0324502909934381,4,55,0.0031599194930351177,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18127.0,identified,False,48,23.319755696555518,23.326524465246706,22.9,62.5695912,50.0,22.9,23.156944321024998,0.25694432102500026,62.5695912,45.300060378124016,-0.27600517265127955,14.674595146986766,23.80062561172384,22.0,24.0,-0.0007270079249423849,0.0436204754965431,33.458091092305324,0.0,0.4156905246567266,11.0,True,False,0.007786375004798174,1,13,0.00281651054019927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18127.5,identified,False,48,23.347827696214953,23.403874298941325,23.4,117.1648219,50.0,23.4,23.555497893479114,0.15549789347911444,117.1648219,123.83904112026643,0.05696436107727665,14.674853318167088,23.801571847740874,22.0,24.0,-0.0006790257038462672,0.04074154223077603,33.4988326345361,0.0,0.4156905246567266,11.0,True,False,0.007468042007531039,1,13,0.0023883538627413625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18128.0,identified,False,48,23.437937800032262,23.7773762405411,24.0,212.139881,180.0,24.0,24.50505810404501,0.5050581040450094,212.139881,258.5832416192828,0.21892800354348652,14.677867839936713,23.776541363848683,22.0,24.0,-0.00041551663606112515,0.02493099816366751,33.52376363269977,0.0,0.4156905246567266,11.0,True,False,0.007234499993501231,1,13,0.002491471328511927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18128.5,identified,False,48,23.533962229616954,23.74064503755981,24.7,180.6943861,180.0,24.7,24.295893669428974,-0.4041063305710241,180.6943861,276.2760322612936,0.52896854309794,14.68236947217825,23.640522631019362,22.0,24.0,-0.0003065693651645623,0.018394161909873738,33.54215779460964,0.0,0.4156905246567266,11.0,True,False,0.021115458002896048,3,39,0.0030008285105209797,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18129.0,identified,False,48,23.660264889376066,23.847171641412494,25.4,315.444495,180.0,25.4,25.246304968180812,-0.15369503181918773,315.444495,283.4113158136727,-0.10154933655230643,14.640350510526593,23.554034744485772,22.0,24.0,-0.00037028368666476065,0.02221702119988564,33.56437481580953,0.0,0.4156905246567266,11.0,True,False,0.0070395420043496415,1,13,0.0025796704627519002,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18129.5,identified,False,48,23.752415089374892,23.728053811925633,25.9,227.197739,180.0,25.9,24.021418298968797,-1.8785817010312014,227.197739,236.32718907953335,0.040182838613254564,14.654784136664716,23.655026906024528,22.0,24.0,-0.00041539050567830795,0.024923430340698476,33.58929824615023,0.0,0.4156905246567266,11.0,True,False,0.007145540992496535,1,13,0.003299246392616158,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18130.0,identified,False,48,23.852941919626705,23.801439390183514,26.4,294.5525038,180.0,26.4,26.974099409931352,0.5740994099313546,294.5525038,383.3840979681088,0.30158152798600935,14.654808361238846,23.655092016386117,22.0,24.0,-0.00044235779334258747,0.026541467600555247,33.61583971375078,0.0,0.4156905246567266,11.0,True,False,0.007062874996336177,1,13,0.003919953923437437,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18130.5,identified,False,48,23.95806245737461,23.831554766866777,26.8,336.1900679,180.0,26.8,26.434143241488968,-0.3658567585110344,336.1900679,393.29405476244335,0.16985625785776945,14.654911617266565,23.654698113241082,22.0,24.0,-0.0004997830152910285,0.029986980917461707,33.645826694668244,0.0,0.4156905246567266,11.0,True,False,0.00708183299866505,1,13,0.004465070079853568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18131.0,identified,False,48,24.055478804682103,23.807194005279165,27.3,341.5193055,180.0,27.3,26.80822152494118,-0.4917784750588175,341.5193055,350.49929983576874,0.02629425098713416,14.65513125961156,23.653405894164734,22.0,24.0,-0.0005602710788795671,0.03361626473277403,33.679442959401015,0.0,0.4156905246567266,11.0,True,False,0.007111624989192933,1,13,0.004519003126488947,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18131.5,identified,False,48,24.13047202705953,23.766924157237334,27.4,321.0267,180.0,27.4,27.187779353830614,-0.21222064616938563,321.0267,286.69888734976075,-0.1069313320363672,14.651483484453419,23.6792824086153,22.0,24.0,-0.0006106294270814245,0.03663776562488547,33.716080725025904,0.0,0.4156905246567266,11.0,True,False,0.0631321250111796,8,117,0.004818476328572971,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18132.0,identified,False,48,24.19527868413603,23.746486329301025,27.6,327.9862713,180.0,27.6,29.028429113582455,1.428429113582454,327.9862713,308.8025497521095,-0.058489404059060994,14.65823470215603,23.635097759564225,22.0,24.0,-0.0006620481613411983,0.0397228896804719,33.75580361470637,0.0,0.4156905246567266,11.0,True,False,0.07223858298675623,9,132,0.006378613260172446,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18132.5,identified,False,48,24.284021680865045,23.90735248051533,27.6,451.4518511,180.0,27.6,27.83381131936932,0.2338113193693203,451.4518511,387.72226753008107,-0.14116584839476562,14.620635246449481,23.764229176827293,22.0,24.0,-0.0007060999215271048,0.04236599529162629,33.798169609998,0.0,0.4156905246567266,11.0,True,False,0.17581079200317618,23,324,0.00526934503432133,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18133.0,identified,False,48,24.390753197413684,23.837396079610738,27.7,605.6613317,180.0,27.7,27.299235278787105,-0.4007647212128939,605.6613317,765.5926619732982,0.264060658824619,14.554788360930937,23.275720994692108,22.0,24.0,-0.0010740412651510068,0.06444247590906041,33.86261208590706,0.0,0.4156905246567266,11.0,True,False,0.08601512499444652,10,159,0.00863276335454136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18133.5,identified,False,48,24.47017817726493,23.766455571252653,27.7,634.7880758,180.0,27.7,27.07157176508946,-0.6284282349105399,634.7880758,794.6266491610577,0.25179832365253413,14.466988549112648,23.533247548098583,22.0,24.0,-0.0013415445639051078,0.08049267383430647,33.94310475974137,0.0,0.4156905246567266,11.0,True,False,0.09217445900139865,12,171,0.008651156328322114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18134.0,identified,False,48,24.503469155426696,23.762087315692114,27.7,487.3024627,180.0,27.7,27.445899239690476,-0.25410076030952156,487.3024627,408.5073988018408,-0.16169642045636068,14.542834079412094,24.032780806441426,22.0,24.0,-0.0011603281647310755,0.06961968988386454,34.01272444962523,0.0,0.4156905246567266,11.0,True,False,0.09127099999750499,11,168,0.0046034379764222375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18134.5,identified,False,48,24.560900941054598,23.938833356386972,27.8,537.9106984,180.0,27.8,27.645099798690847,-0.1549002013091532,537.9106984,548.6806365492799,0.02002179577635233,14.492721105650316,24.037345625329976,22.0,24.0,-0.000995657316110214,0.05973943896661284,34.07246388859185,0.0,0.4156905246567266,11.0,True,False,0.0807934160111472,10,149,0.0044646571416588985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18135.0,identified,False,48,24.58986456893572,23.888615273544684,27.9,391.7005937,180.0,27.9,27.2595998184935,-0.6404001815065019,391.7005937,377.18035064128617,-0.03706974993720527,14.626572041800259,24.06839292094731,22.0,24.0,-0.0008774668235221312,0.05264800941132787,34.125111898003176,0.0,0.4156905246567266,11.0,True,False,0.021223709001787938,3,39,0.004104108471254032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18135.5,identified,False,48,24.621892419384025,23.9510519379218,27.9,401.1526563,180.0,27.9,28.289665252871114,0.3896652528711164,401.1526563,386.07665610780805,-0.0375817035121847,14.608106828236728,23.9976798085078,22.0,24.0,-0.0008113767135272942,0.04868260281163765,34.173794500814815,0.0,0.4156905246567266,11.0,True,False,0.00715004101220984,1,13,0.0034617036217736074,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18136.0,identified,False,48,24.60039905611345,23.7883925908601,27.9,191.5199382,180.0,27.9,26.67730451071494,-1.2226954892850594,191.5199382,184.25914528760651,-0.037911420506052985,14.641057573923542,24.047637021657504,22.0,24.0,-0.000707061606552815,0.0424236963931689,34.216218197207986,0.0,0.4156905246567266,11.0,True,False,0.007127375007257797,1,13,0.003162677339284686,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18136.5,identified,False,48,24.584833624425166,23.882762074652742,27.6,214.3860812,180.0,27.6,28.547580263670906,0.947580263670905,214.3860812,214.6847103858013,0.0013929504384323154,14.649444249083043,23.999655841217848,22.0,24.0,-0.0006151685639956932,0.03691011383974159,34.253128311047725,0.0,0.4156905246567266,11.0,True,False,0.007211707998067141,1,13,0.00273586647564175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18137.0,identified,False,48,24.54120955221312,23.783871271965577,27.4,84.17723463,180.0,27.4,29.16722172321129,1.7672217232112943,84.17723463,85.1172215913271,0.011166759818837056,14.65231095026423,23.981946474836075,22.0,24.0,-0.000548606748283777,0.03291640489702662,34.286044715944755,0.0,0.4156905246567266,11.0,True,False,0.007389040998532437,1,13,0.0023834417243309074,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18137.5,identified,False,48,24.508566875183355,23.871893839355224,27.1,110.7011679,180.0,27.1,25.6036331850162,-1.4963668149838032,110.7011679,113.96259406822769,0.029461533514929597,14.65251162244336,23.980590679068573,22.0,24.0,-0.0004839476907805768,0.029036861446834608,34.31508157739159,0.0,0.4156905246567266,11.0,True,False,0.007604625003295951,1,13,0.0026403218398527053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18138.0,identified,False,48,24.444092309916666,23.65152852795101,26.7,53.955,50.0,26.7,26.60658680359744,-0.09341319640255763,53.955,57.798401758838565,0.07123346786838246,14.65251162244336,23.980590679068573,22.0,24.0,-0.0004091159058381682,0.02454695435029009,34.33962853174188,0.0,0.4156905246567266,11.0,True,False,0.007739124994259328,1,13,0.0024475434029554346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18138.5,identified,False,48,24.390825413002027,23.749030033927305,26.7,51.46337775,50.0,26.7,26.071609761464494,-0.6283902385355042,51.46337775,47.22576595938949,-0.08234227864319507,14.65251162244336,23.980590679068573,22.0,24.0,-0.00030726286251610036,0.018435771750966022,34.358064303492846,0.0,0.4156905246567266,11.0,True,False,0.00791416699939873,1,13,0.0028091675955452646,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18139.0,identified,False,48,24.328734641365724,23.80469796930794,25.5,17.49,50.0,25.5,25.564959428387866,0.06495942838786396,17.49,16.276090628194737,-0.06940591033763643,14.65251162244336,23.980590679068573,22.0,24.0,-0.000393492537655417,0.02360955225932502,34.38167385575217,0.0,0.4156905246567266,11.0,True,False,0.008039915992412716,1,13,0.0029822023045660076,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18139.5,identified,False,48,24.27097783014437,23.817073109983145,24.7,41.70636963,50.0,24.7,24.574772494146593,-0.12522750585340772,41.70636963,39.7500057246721,-0.04690803641467407,14.65251162244336,23.980590679068573,22.0,24.0,-0.0004246316390583991,0.025477898343503946,34.40715175409567,0.0,0.4156905246567266,11.0,True,False,0.008068915994954295,1,13,0.0033386985798533352,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18140.0,identified,False,48,24.195118421522366,23.751064512243936,23.8,14.47214165,50.0,23.8,23.795884285823888,-0.004115714176112612,14.47214165,11.95302589185796,-0.17406654931006973,14.65251162244336,23.980590679068573,22.0,24.0,-0.00046605742970795165,0.0279634457824771,34.43511519987815,0.0,0.4156905246567266,11.0,True,False,0.008161374993505888,1,13,0.003631979748682591,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18140.5,identified,False,48,24.111013854229768,23.690855606808082,23.3,0.0,50.0,23.3,22.860526537675305,-0.43947346232469653,0.0,0.0,-0.028513885726862077,14.65251162244336,23.980590679068573,22.0,24.0,-0.0005276561219441032,0.03165936731664619,34.4667745671948,0.0,0.4156905246567266,11.0,True,False,0.00810037499468308,1,13,0.004006357483667132,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18141.0,identified,False,48,24.023984278153545,23.64660684528264,22.8,0.0,50.0,22.8,22.24639261628759,-0.5536073837124111,0.0,0.0,-0.2743745814725613,14.65251162244336,23.980590679068573,15.0,28.0,-0.0005784385860863536,0.03470631516518122,34.50148088235998,0.0,0.4156905246567266,11.0,True,False,0.008210083993617445,1,13,0.00420355329524178,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18141.5,identified,False,48,23.93507584909413,23.60223159658112,22.3,0.0,50.0,22.3,22.194367007838053,-0.10563299216194588,0.0,0.0,-0.29753501581050074,14.65251162244336,23.980590679068573,15.0,28.0,-0.0006236661446074822,0.03741996867644893,34.53890085103642,0.0,0.4156905246567266,11.0,True,False,0.008103500003926456,1,13,0.004386431523198975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18142.0,identified,False,48,23.846446359972095,23.557701330107573,21.9,0.0,50.0,21.9,22.0569217195982,0.15692171959820045,0.0,0.0,0.36893960794942815,14.65251162244336,23.980590679068573,15.0,28.0,-0.0006679800668441256,0.040078804010647534,34.57897965504707,0.0,0.4156905246567266,11.0,True,False,0.008057749990257435,1,13,0.004543761661990273,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
