time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18142.5,identified,False,48,23.76000393429792,23.51395014065817,21.6,0.0,50.0,21.6,22.384468906684358,0.7844689066843556,0.0,0.0,0.04504084146991383,14.65251162244336,23.980590679068573,15.0,28.0,-0.0007109661180359074,0.04265796708215444,34.62163762212923,0.0,0.4156905246567266,11.0,True,False,0.008112833005725406,1,13,0.004723365951593479,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18143.0,identified,False,48,23.675535004204864,23.471205578356184,21.3,0.0,50.0,21.3,21.274674875448014,-0.025325124551988605,0.0,0.0,-0.1120104272968944,14.65251162244336,23.980590679068573,15.0,28.0,-0.0007529677754151449,0.04517806652490869,34.66681568865414,0.0,0.4156905246567266,11.0,True,False,0.008096666992059909,1,13,0.005041046268671544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18143.5,identified,False,48,23.596756390736648,23.43073035444518,21.2,0.0,50.0,21.2,22.982726375807488,1.782726375807489,0.0,0.0,-0.016459119028310567,14.65251162244336,23.980590679068573,15.0,28.0,-0.0007918613415936348,0.04751168049561809,34.71432736914976,0.0,0.4156905246567266,11.0,True,False,0.008100791994365864,1,13,0.0050427200851312845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18144.0,identified,False,48,23.52117824451916,23.39222318131968,21.0,0.0,50.0,21.0,21.54759652091882,0.5475965209188212,0.0,0.0,-0.04378088925828099,14.65251162244336,23.980590679068573,15.0,28.0,-0.0008294526874542215,0.04976716124725329,34.76409453039701,0.0,0.4156905246567266,11.0,True,False,0.008119000005535781,1,13,0.005429462664100774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18144.5,identified,False,48,23.433577626263524,23.147233432865786,21.0,0.0,50.0,21.0,20.45032465928992,-0.5496753407100802,0.0,0.0,0.08602945613708957,14.747508119415366,23.098462928645088,15.0,28.0,-0.00035265501599730196,0.021159300959838118,34.78525383135685,0.0,0.4156905246567266,11.0,True,False,0.06254104200343136,7,104,0.0020582183596964333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18145.0,identified,False,48,23.338316093883506,23.063571176105857,20.9,0.0,50.0,20.9,20.51197918650951,-0.38802081349048784,0.0,0.0,-0.03604595855009675,14.74468612675352,23.088010772667666,15.0,28.0,-0.00035996442244020337,0.021597865346412202,34.80685169670326,0.0,0.4156905246567266,11.0,True,False,0.007915165988379158,1,13,0.001999893813209715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18145.5,identified,False,48,23.24995954586549,23.021507854967595,20.9,0.0,50.0,20.9,20.89519198436968,-0.0048080156303179425,0.0,0.0,-0.01257754608580291,14.741650903049027,23.07650874682716,15.0,28.0,-0.0003489615968737282,0.02093769581242369,34.82778939251568,0.0,0.4156905246567266,11.0,True,False,0.013123500000801869,1,24,0.001866194178843217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18146.0,identified,False,48,23.17124380667487,22.997957747416823,20.9,0.0,50.0,20.9,21.22287856018098,0.32287856018098093,0.0,0.0,0.15407397135273174,14.738297519853335,23.063709668216894,15.0,28.0,-0.0003310662148221248,0.019863972889327487,34.84765336540501,0.0,0.4156905246567266,11.0,True,False,0.007529915994382463,1,13,0.0019145462202400754,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18146.5,identified,False,48,23.104401062639575,22.987519578024298,21.0,0.0,50.0,21.0,21.24591430935938,0.24591430935938324,0.0,0.0,-0.003001669278898802,14.733519793934763,23.04618220166696,15.0,28.0,-0.0003214586121885702,0.01928751673131421,34.866940882136326,0.0,0.4156905246567266,11.0,True,False,0.0077577080082846805,1,13,0.001996692591202332,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18147.0,identified,False,48,23.044220354007514,22.94117832092371,21.0,0.0,50.0,21.0,21.415126472702717,0.41512647270271846,0.0,0.0,0.12875517616987503,14.709298220813443,22.955708566540153,15.0,28.0,-0.00031246613529094144,0.018747968117456486,34.885688850253786,0.0,0.4156905246567266,11.0,True,False,0.007995458014192991,1,13,0.0019897051766923574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18147.5,identified,False,48,22.989006594885037,22.921374422824893,21.0,0.0,50.0,21.0,20.546027126507674,-0.45397287349232507,0.0,0.0,-0.059856652012038505,14.709298225607338,22.955707115179653,15.0,28.0,-0.00031512430929465604,0.018907458557679363,34.90459630881146,0.0,0.4156905246567266,11.0,True,False,0.00822612500633113,1,13,0.0022109972155600114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18148.0,identified,False,48,22.940824454483078,22.90815074011527,21.0,0.0,50.0,21.0,20.626988620945948,-0.37301137905405346,0.0,0.0,0.04912567610647497,14.70929823900135,22.955706834760473,15.0,28.0,-0.00033147065981412065,0.01988823958884724,34.92448454840031,0.0,0.4156905246567266,11.0,True,False,0.00830225000390783,1,13,0.002273417139631696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18148.5,identified,False,48,22.895726136401976,22.885965557628637,20.9,0.0,50.0,20.9,21.152967386928378,0.25296738692837983,0.0,0.0,-0.3008439116459598,14.70929823900135,22.955706834760473,15.0,28.0,-0.0003477911115290271,0.020867466691741623,34.94535201509205,0.0,0.4156905246567266,11.0,True,False,0.00828933299635537,1,13,0.0022670057650182453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18149.0,identified,False,48,22.852786152017046,22.864089095757393,20.8,0.0,50.0,20.8,20.423864612445875,-0.37613538755412446,0.0,0.0,0.20189445186792743,14.70929823900135,22.955706834760473,15.0,28.0,-0.0003686967010371396,0.022121802062228375,34.96747381715428,0.0,0.4156905246567266,11.0,True,False,0.00817645899951458,1,13,0.0024085509881536806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18149.5,identified,False,48,22.816227131764162,22.84709366982814,20.9,1.952511809,50.0,20.9,23.321484714249586,2.4214847142495883,1.952511809,2.490253608660214,0.27541026752387426,14.70929823900135,22.955706834760473,15.0,28.0,-0.00038560921993030105,0.023136553195818064,34.9906103703501,0.0,0.4156905246567266,11.0,True,False,0.007949625010951422,1,13,0.0020296434639049043,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18150.0,identified,False,48,22.78583454150859,22.842932944143403,20.9,11.75818596,50.0,20.9,20.501469707102107,-0.3985302928978923,11.75818596,9.781449889768865,-0.16811573460019807,14.70929823900135,22.955706834760473,15.0,28.0,-0.0003943324745938841,0.023659948475633047,35.01427031882573,0.0,0.4156905246567266,11.0,True,False,0.007838875011657365,1,13,0.002260957107369075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18150.5,identified,False,48,22.76389886964863,22.84518655837055,21.0,23.18271063,50.0,21.0,21.49685453701649,0.4968545370164874,23.18271063,20.123387608357536,-0.13196571662691986,14.70929823900135,22.955706834760473,15.0,28.0,-0.00039449968544614644,0.023669981126768786,35.037940299952496,0.0,0.4156905246567266,11.0,True,False,0.007652083004359156,1,13,0.0021616157003980043,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18151.0,identified,False,48,22.747454016435487,22.832565046835462,21.2,19.715421,50.0,21.2,20.500210923553766,-0.6997890764462324,19.715421,11.854386851169522,-0.39872514763090666,14.70929823900135,22.955706834760473,22.0,24.0,-0.0003998284485385063,0.02398970691231038,35.061930006864806,0.0,0.4156905246567266,11.0,True,False,0.007536832999903709,1,13,0.002266663247481563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18151.5,identified,False,48,22.740615712428493,22.846343539847467,21.4,35.22510857,50.0,21.4,21.452646207385953,0.05264620738595334,35.22510857,44.44324411593603,0.2616921826548121,14.70929823900135,22.955706834760473,22.0,24.0,-0.0003956102021613614,0.023736612129681683,35.08566661899449,0.0,0.4156905246567266,11.0,True,False,0.007389332997263409,1,13,0.00240754605186723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18152.0,identified,False,48,22.7585616747857,23.053302387781475,21.6,22.77,180.0,21.6,22.053884858247443,0.45388485824743985,22.77,26.467464751395347,0.16238316870423142,14.70929823900135,22.955706834760473,22.0,24.0,-0.0003220659409392618,0.019323956456355706,35.10499057545084,0.0,0.4156905246567266,11.0,True,False,0.007248916997923516,1,13,0.0025782386119144276,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18152.5,identified,False,48,22.79357542424075,23.05460796332706,22.1,34.55617749,180.0,22.1,21.867743808613902,-0.23225619138609851,34.55617749,23.365676223731093,-0.32383504424085274,14.70929823900135,22.955706834760473,22.0,24.0,-0.000331965174495961,0.01991791046975766,35.1249084859206,0.0,0.4156905246567266,11.0,True,False,0.007156583000323735,1,13,0.0026177379992887305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18153.0,identified,False,48,22.8489571795558,23.117166077021988,22.5,109.5806724,180.0,22.5,23.6866243031731,1.1866243031730999,109.5806724,135.60055415555965,0.23744955370030812,14.70929823900135,22.955706834760473,22.0,24.0,-0.0003730141088600933,0.0223808465316056,35.1472893324522,0.0,0.4156905246567266,11.0,True,False,0.007081707997713238,1,13,0.0032288535569824795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18153.5,identified,False,48,22.917111496217277,23.143605577235576,22.9,164.3692556,180.0,22.9,23.270042291859994,0.3700422918599966,164.3692556,146.12523403471414,-0.11099412416689103,14.70929823900135,22.955706834760473,22.0,24.0,-0.00043626575026588303,0.02617594501595298,35.17346527746815,0.0,0.4156905246567266,11.0,True,False,0.007126958007575013,1,13,0.0032946153106127906,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18154.0,identified,False,48,22.99344536865581,23.153386507933067,23.4,211.9923447,180.0,23.4,23.54526817903975,0.14526817903974912,211.9923447,272.4007308722449,0.2849555075101016,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005112967477619029,0.030677804865714177,35.204143082333864,0.0,0.4156905246567266,11.0,True,False,0.0072103749989764765,1,13,0.0035460401481269515,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18154.5,identified,False,48,23.0510191586237,23.060794232383248,23.9,170.1194591,180.0,23.9,22.7647252524084,-1.1352747475915967,170.1194591,193.180775069458,0.13555954205040152,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005724531830188222,0.03434719098112933,35.238490273314994,0.0,0.4156905246567266,11.0,True,False,0.00715904199751094,1,13,0.0035633993477037855,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18155.0,identified,False,48,23.09037147276978,22.99549446853457,24.3,133.0635735,180.0,24.3,25.153090721474708,0.8530907214747071,133.0635735,99.99841268094461,-0.24849145374151083,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005958242725896644,0.03574945635537986,35.27423972967038,0.0,0.4156905246567266,11.0,True,False,0.007124958996428177,1,13,0.0033041543983167495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18155.5,identified,False,48,23.11459800079495,22.930819466988567,24.8,77.21293774,180.0,24.8,23.752874633075415,-1.0471253669245877,77.21293774,37.706130833552976,-0.5116604556541903,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005837824837373473,0.03502694902424084,35.30926667869462,0.0,0.4156905246567266,11.0,True,False,0.00746295899443794,1,13,0.0031970336055066346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18156.0,identified,False,48,23.143661537101586,22.955802966382127,25.2,84.14221625,180.0,25.2,25.06823325297247,-0.13176674702752997,84.14221625,70.5879046707047,-0.16108812179397877,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005635316228779303,0.033811897372675814,35.3430785760673,0.0,0.4156905246567266,11.0,True,False,0.007259541001985781,1,13,0.003741423802450485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18156.5,identified,False,48,23.188594500864582,23.00574092646383,25.7,113.6016157,180.0,25.7,26.698934953394293,0.9989349533942922,113.6016157,146.06034146154866,0.2857241559597701,14.70929823900135,22.955706834760473,22.0,24.0,-0.0005606676717661966,0.033640060305971796,35.37671863637327,0.0,0.4156905246567266,11.0,True,False,0.007357166992733255,1,13,0.0040511564278161265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18157.0,identified,False,48,23.288560777751098,23.533490392695967,26.1,115.5256482,180.0,26.1,25.96716648752125,-0.13283351247874994,115.5256482,110.47947421768569,-0.04368011831951186,14.631250829124031,23.583914622512264,22.0,24.0,-0.0004898935082648575,0.029393610495891453,35.406112246869164,0.0,0.4156905246567266,11.0,True,False,0.05986400000983849,8,104,0.0021588675831776018,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18157.5,identified,False,48,23.414044074608952,23.656188995504728,26.4,137.0232896,180.0,26.4,25.616320356937873,-0.7836796430621262,137.0232896,149.49686974982552,0.091032555022132,14.6273672070507,23.644922632394607,22.0,24.0,-0.00029421652248882177,0.017652991349329305,35.42376523821849,0.0,0.4156905246567266,11.0,True,False,0.007441207999363542,1,13,0.0021762494462118126,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18158.0,identified,False,48,23.56697825799775,23.85785369029673,26.6,249.85767,180.0,26.6,27.016149862692583,0.41614986269258164,249.85767,333.8924411518475,0.3363305643242712,14.62180196467299,23.69254764956386,22.0,24.0,-0.00026992538717405585,0.016195523230443352,35.43996076144894,0.0,0.4156905246567266,11.0,True,False,0.007265708001796156,1,13,0.002655377670149316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18158.5,identified,False,48,23.69184634807427,23.800994616754657,26.7,194.6273186,180.0,26.7,25.746742861287935,-0.9532571387120643,194.6273186,251.27953449065996,0.29108049321222046,14.632623395816095,23.68853875984639,22.0,24.0,-0.00030225392931853786,0.018135235759112273,35.45809599720805,0.0,0.4156905246567266,11.0,True,False,0.007207207992905751,1,13,0.002856471313143865,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18159.0,identified,False,48,23.766355077185917,23.632787999491487,26.9,93.48211703,180.0,26.9,26.683852857573108,-0.21614714242689168,93.48211703,73.60433257444976,-0.21263729456588065,14.662044934971668,23.5651989025064,22.0,24.0,-0.00033841381520261724,0.020304828912157034,35.47840082612021,0.0,0.4156905246567266,11.0,True,False,0.007185875001596287,1,13,0.002839790947195013,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18159.5,identified,False,48,23.827452534003573,23.59025703609988,26.7,159.8615735,180.0,26.7,25.696543061269303,-1.0034569387306949,159.8615735,197.94497968149224,0.23822739478722982,14.715811571936948,23.318966600237673,22.0,24.0,-0.00043190733050691435,0.025914439830414863,35.50431526595062,0.0,0.4156905246567266,11.0,True,False,0.007215917008579709,1,13,0.0032623049792768945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18160.0,identified,False,48,23.834794016450267,23.382414158582,26.5,58.02068709,180.0,26.5,25.170583874063354,-1.3294161259366457,58.02068709,57.62462401182999,-0.006826239019811301,14.715811571936948,23.318966600237673,22.0,24.0,-0.0005094792975874807,0.030568757855248842,35.53488402380587,0.0,0.4156905246567266,11.0,True,False,0.007226582994917408,1,13,0.0031790778379520027,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18160.5,identified,False,48,23.820064729601032,23.34725366998021,26.0,64.82152772,180.0,26.0,25.455233225069016,-0.5447667749309836,64.82152772,69.81574739000989,0.07704569524468301,14.715811571936948,23.318966600237673,22.0,24.0,-0.0005417786979963128,0.032506721879778766,35.56739074568565,0.0,0.4156905246567266,11.0,True,False,0.007135958003345877,1,13,0.0031384518319439716,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18161.0,identified,False,48,23.79594905655176,23.323645155495985,25.6,64.13918055,180.0,25.6,24.813416740480676,-0.7865832595193263,64.13918055,66.11503791080439,0.03080577805736221,14.715811571936948,23.318966600237673,22.0,24.0,-0.0005617747355374606,0.03370648413224764,35.601097229817896,0.0,0.4156905246567266,11.0,True,False,0.007168916999944486,1,13,0.0029690226643363424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18161.5,identified,False,48,23.757342655146502,23.28257173075793,25.1,42.15024061,180.0,25.1,24.754327373128014,-0.3456726268719879,42.15024061,37.181811498159846,-0.11787427639645343,14.715811571936948,23.318966600237673,22.0,24.0,-0.0005691875811822444,0.034151254870934664,35.63524848468883,0.0,0.4156905246567266,11.0,True,False,0.007449541997630149,1,13,0.0025412356619632748,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18162.0,identified,False,48,23.695409882579195,23.101811971986578,24.5,65.27041803,50.0,24.5,22.623023956243923,-1.876976043756078,65.27041803,38.19213918874218,-0.41486296025884084,14.715811571936948,23.318966600237673,22.0,24.0,-0.0005252595467646112,0.03151557280587667,35.66676405749471,0.0,0.4156905246567266,11.0,True,False,0.007738999993307516,1,13,0.0026706034697147204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18162.5,identified,False,48,23.650241439585614,23.188717086534947,24.5,98.57279462,50.0,24.5,24.96728222610462,0.46728222610461806,98.57279462,102.82790286622047,0.04316716658611525,14.715811571936948,23.318966600237673,22.0,24.0,-0.00044379016447388585,0.02662740986843315,35.69339146736314,0.0,0.4156905246567266,11.0,True,False,0.00754091699491255,1,13,0.002320634694592102,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18163.0,identified,False,48,23.58040552794577,23.155067737122828,23.3,38.33259121,50.0,23.3,24.76984140621028,1.469841406210279,38.33259121,39.93030649892189,0.041680336196658986,14.715811571936948,23.318966600237673,22.0,24.0,-0.0004093694878260503,0.02456216926956302,35.71795363663271,0.0,0.4156905246567266,11.0,True,False,0.007771707998472266,1,13,0.002201730494866315,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18163.5,identified,False,48,23.510151284256676,23.171113515799284,22.8,23.30964024,50.0,22.8,21.78376313247008,-1.016236867529918,23.30964024,29.551746531333272,0.2677907606922926,14.715811571936948,23.318966600237673,22.0,24.0,-0.00035811322175087853,0.021486793305052713,35.73944042993776,0.0,0.4156905246567266,11.0,True,False,0.0079255829914473,1,13,0.0025308681562089866,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18164.0,identified,False,48,23.44185132815934,23.186690545920964,22.3,9.971883673,50.0,22.3,21.919023309013873,-0.38097669098612663,9.971883673,8.421231835934556,-0.15550239933744997,14.715811571936948,23.318966600237673,22.0,24.0,-0.00031655808702848976,0.018993485221709384,35.758433915159465,0.0,0.4156905246567266,11.0,True,False,0.008068916999036446,1,13,0.0025552168744004365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18164.5,identified,False,48,23.378513869931215,23.196350284479514,21.9,0.0,50.0,21.9,21.30771169681803,-0.5922883031819709,0.0,0.0,0.22138173296204688,14.715811571936948,23.318966600237673,22.0,24.0,-0.00040475781998692764,0.02428546919921566,35.78271938435868,0.0,0.4156905246567266,11.0,True,False,0.008353292010724545,1,13,0.0029422147576758715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18165.0,identified,False,48,23.305935253698088,23.061787117963853,21.5,0.0,50.0,21.5,20.461536617998497,-1.0384633820015017,0.0,0.0,-0.208118729272599,14.747668787473561,23.025287951100697,15.0,28.0,-0.00034040134401990577,0.020424080641194345,35.80314346499987,0.0,0.4156905246567266,11.0,True,False,0.06039608300488908,7,99,0.002072026842799643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18165.5,identified,False,48,23.226661636822186,23.000050683553386,21.2,0.0,50.0,21.2,21.230471394281327,0.030471394281328723,0.0,0.0,0.23182113249986225,14.746656229923238,23.019643684719966,15.0,28.0,-0.00034861041697087787,0.02091662501825267,35.82406009001812,0.0,0.4156905246567266,11.0,True,False,0.007678042005863972,1,13,0.0021079997332725375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18166.0,identified,False,48,23.147845281036812,22.965794892338074,20.9,0.0,50.0,20.9,21.26819494570742,0.3681949457074227,0.0,0.0,0.12113306132337201,14.745544483922256,23.01577854491709,15.0,28.0,-0.00034149576118876646,0.020489745671325988,35.84454983568945,0.0,0.4156905246567266,11.0,True,False,0.007824874992365949,1,13,0.002134260401655418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18166.5,identified,False,48,23.074159740866765,22.947005811624756,20.7,0.0,50.0,20.7,20.638373953401942,-0.061626046598056095,0.0,0.0,-0.2092196741105251,14.744661456486357,23.01145015684204,15.0,28.0,-0.00032556712534127807,0.019534027520476685,35.86408386320993,0.0,0.4156905246567266,11.0,True,False,0.014700875006383285,1,24,0.002163444226111264,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18167.0,identified,False,48,23.00489424967357,22.945053978507683,20.4,0.0,50.0,20.4,21.376537788182645,0.9765377881826471,0.0,0.0,-0.21730378762980398,14.743078032676559,23.005429273068195,15.0,28.0,-0.00033695528797508535,0.02021731727850512,35.884301180488436,0.0,0.4156905246567266,11.0,True,False,0.008125125008518808,1,13,0.0022768643983740594,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18167.5,identified,False,48,22.93888631031681,22.915386079200132,20.1,0.0,50.0,20.1,20.088972136978345,-0.01102786302165619,0.0,0.0,-0.0784268107554486,14.735001826970997,22.97498384169842,15.0,28.0,-0.00034208586461930026,0.020525151877158015,35.904826332365595,0.0,0.4156905246567266,11.0,True,False,0.008143792001646943,1,13,0.0025060621257506507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18168.0,identified,False,48,22.87533578345017,22.883700765278117,19.9,0.0,50.0,19.9,21.077612657447272,1.1776126574472732,0.0,0.0,0.06394038939275541,14.735001822514366,22.974983751766683,15.0,28.0,-0.00036932378666747613,0.022159427200048567,35.926985759565646,0.0,0.4156905246567266,11.0,True,False,0.008132208007737063,1,13,0.00243720824723668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18168.5,identified,False,48,22.806706817128028,22.769261657772418,19.7,0.0,50.0,19.7,19.156690865083508,-0.5433091349164916,0.0,0.0,-0.1319879750853982,14.762828354806466,22.720443204809104,15.0,28.0,-0.0003390160660182406,0.020340963961094437,35.94732672352674,0.0,0.4156905246567266,11.0,True,False,0.058356291003292426,7,96,0.002029645535961508,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18169.0,identified,False,48,22.735434084131317,22.707939781972037,19.6,0.0,50.0,19.6,18.992054083953008,-0.6079459160469947,0.0,0.0,0.15668123999950737,14.762045458014153,22.716113816235584,15.0,28.0,-0.0003491322394139098,0.020947934364834588,35.96827465789158,0.0,0.4156905246567266,11.0,True,False,0.00757566699758172,1,13,0.0020896109544199983,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18169.5,identified,False,48,22.6651852510976,22.67288782254105,19.4,0.0,50.0,19.4,20.161637945032027,0.7616379450320268,0.0,0.0,0.04638064224607945,14.761191806695118,22.71280736387917,15.0,28.0,-0.00034399144425890086,0.020639486655534053,35.98891414454711,0.0,0.4156905246567266,11.0,True,False,0.007612917004735209,1,13,0.0020662432738524777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18170.0,identified,False,48,22.60052046211479,22.653680264056227,19.3,0.0,50.0,19.3,18.86740299617361,-0.43259700382639066,0.0,0.0,0.16329586007316033,14.76016748657829,22.709134143711633,15.0,28.0,-0.0003297924739343181,0.019787548436059087,36.008701692983166,0.0,0.4156905246567266,11.0,True,False,0.007849000001442619,1,13,0.0021164556726415962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18170.5,identified,False,48,22.54243444761045,22.649884116434556,19.2,0.0,50.0,19.2,18.83984399075238,-0.3601560092476161,0.0,0.0,-0.10671624045583353,14.75867329304716,22.703035221101185,15.0,28.0,-0.00033011325230782474,0.019806795138469484,36.02850848812164,0.0,0.4156905246567266,11.0,True,False,0.008051791999605484,1,13,0.002226909015622093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18171.0,identified,False,48,22.49057187832714,22.632774373639947,19.1,0.0,50.0,19.1,18.78598717904121,-0.3140128209587898,0.0,0.0,0.27979505081651207,14.751645282851785,22.676951241454173,15.0,28.0,-0.0003346119258275467,0.0200767155496528,36.04858520367129,0.0,0.4156905246567266,11.0,True,False,0.008138999997754581,1,13,0.0022985185736013585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18171.5,identified,False,48,22.440993914986006,22.573669836237517,19.1,0.0,50.0,19.1,19.320425871975665,0.22042587197566532,0.0,0.0,-0.1862561406607395,14.763554397666558,22.567705808331418,15.0,28.0,-0.0003158075808632352,0.01894845485179411,36.06753365852308,0.0,0.4156905246567266,11.0,True,False,0.041645332996267825,5,68,0.0019700645941302442,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18172.0,identified,False,48,22.391517339167827,22.543466788865473,19.0,0.0,50.0,19.0,19.50220084806544,0.5022008480654399,0.0,0.0,-0.23056835463475528,14.763173779367161,22.566129483477017,15.0,28.0,-0.0003147794167815209,0.018886765006891255,36.08642042352997,0.0,0.4156905246567266,11.0,True,False,0.008260834001703188,1,14,0.001845139556696602,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18172.5,identified,False,48,22.3471081506699,22.532472092048344,19.0,0.0,50.0,19.0,19.22956463418819,0.2295646341881894,0.0,0.0,-0.14138614130138774,14.762869610443495,22.564444755673627,15.0,28.0,-0.00032428722744365834,0.019457233646619502,36.10587765717659,0.0,0.4156905246567266,11.0,True,False,0.007705625001108274,1,13,0.00188819682667434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18173.0,identified,False,48,22.306416407173124,22.518489952518784,18.9,0.0,50.0,18.9,18.923043399100596,0.023043399100597856,0.0,0.0,0.03406369913795701,14.762551273678872,22.561449389620677,15.0,28.0,-0.0003310518953530688,0.019863113721184128,36.12574077089778,0.0,0.4156905246567266,11.0,True,False,0.008349083000211976,1,14,0.0018707196265905057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18173.5,identified,False,48,22.27451624751887,22.504921513948258,19.1,3.232432924,50.0,19.1,18.0285393102913,-1.0714606897087,3.232432924,3.4618482181373107,0.07097294809552275,14.761960682346219,22.55829052725449,15.0,28.0,-0.0003397334520686342,0.020384007124118052,36.14612477802189,0.0,0.4156905246567266,11.0,True,False,0.007895167000242509,1,13,0.0019323579822043305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18174.0,identified,False,48,22.260989867844255,22.54271719705411,19.3,44.62542255,50.0,19.3,19.87648489458939,0.5764848945893898,44.62542255,41.86879914454389,-0.06177248859363718,14.75885250622592,22.547000081398384,15.0,28.0,-0.0003139014847574398,0.018834089085446388,36.16495886710734,0.0,0.4156905246567266,11.0,True,False,0.007585833009216003,1,13,0.0020914109304092806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18174.5,identified,False,48,22.263127850014893,22.555301390534158,19.8,54.03224136,50.0,19.8,19.542468236605455,-0.2575317633945474,54.03224136,33.00443142150825,-0.38917152813243483,14.758845655698735,22.550330453883777,15.0,28.0,-0.00029800680807829733,0.01788040848469784,36.18283927559204,0.0,0.4156905246567266,11.0,True,False,0.007576541000162251,1,13,0.0022123830031125637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18175.0,identified,False,48,22.27861667120315,22.573110084901224,20.3,66.37999153,50.0,20.3,21.053259190730945,0.7532591907309452,66.37999153,45.929376294086794,-0.3080840290054976,14.758854335595377,22.5502569243757,22.0,24.0,-0.0002975189967975878,0.017851139807855267,36.20069041539989,0.0,0.4156905246567266,11.0,True,False,0.0072393340087728575,1,13,0.002749669730550383,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18175.5,identified,False,48,22.311752290588494,22.593540547302613,21.1,80.02211041,50.0,21.1,21.11138612321757,0.011386123217570559,80.02211041,84.56725714485302,0.056798636171497774,14.758867452514732,22.550105363322583,22.0,24.0,-0.0003015524137526629,0.018093144825159772,36.21878356022505,0.0,0.4156905246567266,11.0,True,False,0.007182832996477373,1,13,0.0032826646637668837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18176.0,identified,False,48,22.412028117959416,22.95172551038183,21.8,207.0090522,180.0,21.8,21.780929947190184,-0.019070052809816773,207.0090522,87.98366765611519,-0.5749767137182459,14.758867452514732,22.550105363322583,22.0,24.0,-0.000370157186278118,0.02220943117668708,36.24099299140173,0.0,0.4156905246567266,11.0,True,False,0.00715041600051336,1,13,0.0033772649620422666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18176.5,identified,False,48,22.529827902584014,23.133162833380112,22.6,141.9060797,180.0,22.6,23.793022683003812,1.1930226830038113,141.9060797,190.63163566990693,0.3433648232191065,14.681093870872244,23.18273153055928,22.0,24.0,-0.00040410617532494797,0.02424637051949688,36.26523936192123,0.0,0.4156905246567266,11.0,True,False,0.05159724999975879,7,94,0.0025747063089326993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18177.0,identified,False,48,22.708307637182262,23.453170668653904,23.4,306.4873251,180.0,23.4,24.833971580152127,1.433971580152129,306.4873251,327.65797577047726,0.06907512623424072,14.650521058568886,23.3777814482521,22.0,24.0,-0.000352439753489461,0.02114638520936766,36.2863857471306,0.0,0.4156905246567266,11.0,True,False,0.0073303329991176724,1,13,0.003077270894149388,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18177.5,identified,False,48,22.898337619051574,23.59411746169057,24.0,318.0741795,180.0,24.0,23.262374811607085,-0.7376251883929165,318.0741795,261.9174419505341,-0.17655233014431432,14.625678712903369,23.530038716190877,22.0,24.0,-0.00030165467264557996,0.018099280358734798,36.304485027489335,0.0,0.4156905246567266,11.0,True,False,0.00746333300776314,1,13,0.003487891194419267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18178.0,identified,False,48,23.08609326492411,23.680107459120986,24.6,327.6388543,180.0,24.6,23.95827256756286,-0.6417274324371408,327.6388543,264.6696201299932,-0.19219098511542682,14.626789821715874,23.553007488009666,22.0,24.0,-0.0002974776686743035,0.01784866012045821,36.32233368760979,0.0,0.4156905246567266,11.0,True,False,0.007203957997262478,1,13,0.0045013947391995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18178.5,identified,False,48,23.286912623169005,23.77498718534165,25.0,446.7503305,180.0,25.0,23.480287941983843,-1.5197120580161574,446.7503305,268.3262349665049,-0.39938212319575456,14.67361251772155,23.389340978415575,22.0,24.0,-0.0003959693219036208,0.02375815931421725,36.34609184692401,0.0,0.4156905246567266,11.0,True,False,0.015285624991520308,2,28,0.005319416853601618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18179.0,identified,False,48,23.4784000732457,23.807220194500278,25.4,503.1676656,180.0,25.4,26.47484299761859,1.0748429976185931,503.1676656,451.826450748195,-0.10203599786282654,14.691749385731825,23.495307793859453,22.0,24.0,-0.0005151876339183671,0.030911258035102022,36.377003104959115,0.0,0.4156905246567266,11.0,True,False,0.09442470800422598,12,172,0.0029858681074574375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18179.5,identified,False,48,23.5843514556972,23.575854182729653,25.5,298.7078382,180.0,25.5,25.487605502801085,-0.012394497198916624,298.7078382,416.6491310178887,0.39483829258916525,14.664263901192744,23.611747819779698,22.0,24.0,-0.0005565847986245693,0.033395087917474156,36.41039819287659,0.0,0.4156905246567266,11.0,True,False,0.07483487500576302,9,135,0.005587777674369894,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18180.0,identified,False,48,23.692204015506032,23.768658590318367,25.6,352.5795399,180.0,25.6,26.024441246272872,0.42444124627286933,352.5795399,321.2817812677387,-0.08876793770035002,14.629133268302272,23.832550571865635,22.0,24.0,-0.00048354483655658646,0.029012690193395186,36.43941088306999,0.0,0.4156905246567266,11.0,True,False,0.1564045409904793,18,267,0.0038295059601904297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18180.5,identified,False,48,23.858712810696915,24.066224631599255,25.5,581.1323034,180.0,25.5,26.31827243998104,0.8182724399810409,581.1323034,511.6099352183729,-0.1196325996246916,14.550116795602053,23.76119541886301,22.0,24.0,-0.00303772047905001,0.033257807644677465,36.47266869071467,0.03311231579962737,0.448802840456354,11.5,True,False,0.014693040997372009,2,26,0.003906075353869573,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18181.0,identified,False,48,23.97512417706177,23.98119825889291,25.3,451.9809642,180.0,25.3,27.720863843004043,2.4208638430040432,451.9809642,418.8297581119543,-0.07334646525816171,14.656076136546776,23.97477367341013,22.0,24.0,-0.0006001217880084395,0.03600730728050637,36.50867599799518,0.0,0.448802840456354,11.5,True,False,0.061755832997732796,8,114,0.004471610331806326,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18181.5,identified,False,48,24.073711845324876,23.966295174178004,25.1,490.5673165,180.0,25.1,25.78081733349537,0.680817333495368,490.5673165,515.218214116395,0.05024977569290439,14.687387404069087,23.75836247768783,22.0,24.0,-0.0007009316348877388,0.04205589809326433,36.55073189608844,0.0,0.448802840456354,11.5,True,False,0.11174370801018085,15,207,0.0044588109376296195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18182.0,identified,False,48,24.113980321177124,23.83387263383567,24.9,351.9272132,180.0,24.9,25.0144449484754,0.11444494847540242,351.9272132,392.47904722994156,0.1152279008526006,14.712410174956297,23.91664015703491,22.0,24.0,-0.000708832432343831,0.042529945940629865,36.59326184202907,0.0,0.448802840456354,11.5,True,False,0.014290000006440096,2,26,0.004585012013675865,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18182.5,identified,False,48,24.071323777625665,23.563654302416808,24.6,108.5521887,180.0,24.6,23.903646531218644,-0.696353468781358,108.5521887,96.54796372417718,-0.11058482670486061,14.739368825434552,23.80922622375941,22.0,24.0,-0.000642364269382703,0.03854185616296218,36.63180369819204,0.0,0.448802840456354,11.5,True,False,0.007886875013355166,1,13,0.003914134004867896,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18183.0,identified,False,48,24.09230048208786,23.884132548864763,24.4,344.8549353,180.0,24.4,25.05556453396953,0.6555645339695326,344.8549353,370.0735400659463,0.07312815385404817,14.742286145963563,23.79661045115521,22.0,24.0,-0.0005967691816379971,0.03580615089827983,36.66760984909032,0.0,0.448802840456354,11.5,True,False,0.007992500002728775,1,13,0.004239208119519331,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18183.5,identified,False,48,24.12725775932568,23.910069841234932,24.1,385.5363598,180.0,24.1,24.16141483185279,0.061414831852790376,385.5363598,388.09907015387654,0.006647130131139798,14.751970636483785,23.768991021784128,22.0,24.0,-0.0006818950504793242,0.040913703028759456,36.708523552119075,0.0,0.448802840456354,11.5,True,False,0.008009957993635908,1,13,0.0038735490910666395,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18184.0,identified,False,48,24.111952159917568,23.69381177446305,23.9,259.7965421,180.0,23.9,24.30240898898669,0.4024089889866927,259.7965421,230.8371075067272,-0.11146966914642709,14.777019229542793,23.684754752785825,22.0,24.0,-0.0007523148797083025,0.04513889278249815,36.75366244490157,0.0,0.448802840456354,11.5,True,False,0.007212625001557171,1,13,0.0034534188366717664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18184.5,identified,False,48,24.08246152931159,23.670504444228353,23.6,263.4941054,180.0,23.6,23.39250573672242,-0.20749426327758252,263.4941054,96.69828433466094,-0.6330153792705644,14.777012966546279,23.685272013871746,22.0,24.0,-0.0007549652108558205,0.04529791265134923,36.79896035755292,0.0,0.448802840456354,11.5,True,False,0.008043958005146123,1,14,0.0030916577939246654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18185.0,identified,False,48,23.99952613615822,23.452286488732405,23.4,72.745261,180.0,23.4,22.447486666496662,-0.952513333503338,72.745261,46.624666962891915,-0.35906935624449926,14.777034086541045,23.685210336005348,22.0,24.0,-0.0006899166384381819,0.04139499830629092,36.84035535585921,0.0,0.448802840456354,11.5,True,False,0.007646041005500592,1,13,0.0031342551138772382,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18185.5,identified,False,48,23.91017645464047,23.457921390699635,23.1,37.3601828,180.0,23.1,23.792891058831646,0.6928910588316446,37.3601828,48.66523895357244,0.302596382198977,14.77705386147232,23.68513904767517,22.0,24.0,-0.0005678680451990434,0.034072082711942606,36.87442743857115,0.0,0.448802840456354,11.5,True,False,0.007616457995027304,1,13,0.002761507965197732,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18186.0,identified,False,48,23.833644473056086,23.39632460942824,22.8,109.4531083,50.0,22.8,23.849181427676314,1.0491814276763127,109.4531083,98.02959185597487,-0.10436904553422466,14.777076264068763,23.683944276144224,22.0,24.0,-0.0004548245617713963,0.02728947370628378,36.901716912277436,0.0,0.448802840456354,11.5,True,False,0.00786991699715145,1,13,0.00306115931660626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18186.5,identified,False,48,23.767195491738576,23.445943754818856,22.8,78.39686318,50.0,22.8,21.472353370393297,-1.3276466296067044,78.39686318,76.26077312445595,-0.027247136797292033,14.777127278779279,23.68346375214252,22.0,24.0,-0.0003493142563387425,0.020958855380324548,36.92267576765776,0.0,0.448802840456354,11.5,True,False,0.008025499992072582,1,13,0.0032832630104522916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18187.0,identified,False,48,23.685541200244348,23.437509872170626,21.8,11.88,50.0,21.8,21.984475249728582,0.18447524972858156,11.88,8.992952814321287,-0.24301743987194557,14.777127249107672,23.683642233221615,22.0,24.0,-0.000489860973174119,0.02939165839044714,36.9520674260482,0.0,0.448802840456354,11.5,True,False,0.008173334004823118,1,13,0.003659423508444024,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18187.5,identified,False,48,23.596614472459763,23.27755929688243,21.2,35.15049652,50.0,21.2,20.66490345927208,-0.5350965407279197,35.15049652,34.55912703969677,-0.016823929641128856,14.833283132967566,23.16118199933365,22.0,24.0,-0.0003600309106060781,0.021601854636364687,36.97366928068457,0.0,0.448802840456354,11.5,True,False,0.07181049999780953,8,121,0.002209254110005194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18188.0,identified,False,48,23.485284268255757,23.15124464784663,20.5,18.1650016,50.0,20.5,20.104939027618396,-0.39506097238160315,18.1650016,18.027066987625346,-0.007593426932296693,14.83191000473366,23.154658746215283,22.0,24.0,-0.00039305558382149187,0.023583335029289512,36.997252615713855,0.0,0.448802840456354,11.5,True,False,0.007551292001153342,1,13,0.0023566650565054665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18188.5,identified,False,48,23.368753560786903,23.069379967560973,20.2,0.0,50.0,20.2,20.760890604704123,0.5608906047041238,0.0,0.0,0.007457662835424038,14.83021778764999,23.14783424495009,22.0,24.0,-0.0003835909264948791,0.023015455589692747,37.02026807130355,0.0,0.448802840456354,11.5,True,False,0.007659709008294158,1,13,0.0022498152442591464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18189.0,identified,False,48,23.25634075234257,23.039754512550424,19.8,0.0,50.0,19.8,18.108043114374343,-1.691956885625658,0.0,0.0,-0.027591509655892084,14.82820703359491,23.140244002631356,15.0,28.0,-0.000356369891715943,0.02138219350295658,37.041650264806506,0.0,0.448802840456354,11.5,True,False,0.00791791699884925,1,13,0.002533940500886923,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18189.5,identified,False,48,23.15323229985282,23.032189156835603,19.5,0.0,50.0,19.5,19.648229521023456,0.14822952102345702,0.0,0.0,0.17731163075147954,14.825539987820823,23.129807522897188,15.0,28.0,-0.000341306260531421,0.020478375631885263,37.06212864043839,0.0,0.448802840456354,11.5,True,False,0.007964125004946254,1,13,0.002506454149218843,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
