time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18190.0,identified,False,48,23.058800549181022,23.00147560632594,19.2,0.0,50.0,19.2,18.10606407858341,-1.0939359214165882,0.0,0.0,0.04450584070817884,14.811117716825018,23.076109050183046,15.0,28.0,-0.00036132285708226965,0.02167937142493618,37.083808011863326,0.0,0.448802840456354,11.5,True,False,0.008152624999638647,1,13,0.002862024782892468,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18190.5,identified,False,48,22.958814609821793,22.86567921634394,18.8,0.0,50.0,18.8,18.794819121589306,-0.005180878410692913,0.0,0.0,-0.25668761393729744,14.839934928786809,22.81323844386893,15.0,28.0,-0.0003520321415175039,0.021121928491050233,37.104929940354374,0.0,0.448802840456354,11.5,True,False,0.05008183399331756,6,83,0.0021221708009895165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18191.0,identified,False,48,22.854460463105998,22.786164404098404,18.5,0.0,50.0,18.5,16.986639781337928,-1.5133602186620738,0.0,0.0,0.5859128402874137,14.839158577224884,22.808023938866118,15.0,28.0,-0.0003626764876435947,0.02176058925861568,37.126690529612986,0.0,0.448802840456354,11.5,True,False,0.007676166002056561,1,13,0.0023995172303885124,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18191.5,identified,False,48,22.75247449875999,22.740210613900988,18.2,0.0,50.0,18.2,16.48867091409118,-1.71132908590882,0.0,0.0,0.019980632870734354,14.838279565686323,22.804452681296375,15.0,28.0,-0.00035123564334439765,0.021074138600663858,37.14776466821365,0.0,0.448802840456354,11.5,True,False,0.007809208007529378,1,13,0.002471540292733854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18192.0,identified,False,48,22.656160118344594,22.71483736483811,17.9,0.0,50.0,17.9,19.045096929289556,1.145096929289558,0.0,0.0,0.23777789073675193,14.837199752683059,22.800620881893717,15.0,28.0,-0.00032837323491476404,0.019702394094885844,37.16746706230853,0.0,0.448802840456354,11.5,True,False,0.007965333003085107,1,13,0.0023613050544608683,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18192.5,identified,False,48,22.56972644792795,22.703448133572554,17.7,0.0,50.0,17.7,18.431185469250103,0.731185469250102,0.0,0.0,-0.5974388545065292,14.83580288081699,22.795318847875038,15.0,28.0,-0.00038230312911350685,0.02293818774681041,37.19040525005534,0.0,0.448802840456354,11.5,True,False,0.008089541996014304,1,13,0.002629896850876173,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18193.0,identified,False,48,22.486447905513568,22.65832464720794,17.4,0.0,50.0,17.4,17.922772061904215,0.5227720619042163,0.0,0.0,0.03024801633768085,14.828532985622806,22.76815974639966,15.0,28.0,-0.00038496753983326956,0.023098052389996175,37.21350330244534,0.0,0.448802840456354,11.5,True,False,0.008127291992423125,1,13,0.0027568496778049875,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18193.5,identified,False,48,22.398783629979704,22.52467195592537,17.2,0.0,50.0,17.2,17.7318700281872,0.5318700281871984,0.0,0.0,-0.10630347290499903,14.860163819356236,22.480618753113696,15.0,28.0,-0.00034880317214865835,0.020928190328919502,37.234431492774256,0.0,0.448802840456354,11.5,True,False,0.06798016699030995,8,114,0.0020893974615068226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18194.0,identified,False,48,22.305958339105285,22.45442792600041,16.9,0.0,50.0,16.9,16.195645881816752,-0.7043541181832481,0.0,0.0,-0.02999792688544861,14.859319453440706,22.476161329299693,15.0,28.0,-0.0003560959697582633,0.021365758185495798,37.25579725095975,0.0,0.448802840456354,11.5,True,False,0.0077221669926075265,1,13,0.0021935336527344816,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18194.5,identified,False,48,22.218536940665576,22.414589721042706,16.8,0.0,50.0,16.8,17.15784280820053,0.3578428082005302,0.0,0.0,0.12458749246987022,14.858322625859193,22.472263012120802,15.0,28.0,-0.000344469410888766,0.020668164653325962,37.276465415613075,0.0,0.448802840456354,11.5,True,False,0.007770625001285225,1,13,0.002174922874864055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18195.0,identified,False,48,22.13699386214898,22.392109533634518,16.6,0.0,50.0,16.6,17.518711950377526,0.9187119503775238,0.0,0.0,-0.17274015983182514,14.8572443133373,22.46649964415521,15.0,28.0,-0.0003241973680353876,0.019451842082123257,37.2959172576952,0.0,0.448802840456354,11.5,True,False,0.008577333996072412,1,14,0.0022345624742430557,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18195.5,identified,False,48,22.064939755972617,22.385260180663263,16.5,0.0,50.0,16.5,15.791363062423223,-0.7086369375767769,0.0,0.0,-0.11154027317905546,14.855798869248325,22.45861794147521,15.0,28.0,-0.00035678919721754464,0.021407351833052677,37.31732460952826,0.0,0.448802840456354,11.5,True,False,0.008137124998029321,1,13,0.002368808503175032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18196.0,identified,False,48,21.998936630543106,22.348946913185678,16.4,0.0,50.0,16.4,16.140120400152714,-0.259879599847284,0.0,0.0,0.17813626248237235,14.84776631980289,22.43038742990063,15.0,28.0,-0.0003583448665229201,0.021500691991375206,37.338825301519634,0.0,0.448802840456354,11.5,True,False,0.008184416990843602,1,13,0.002473259048556616,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18196.5,identified,False,48,21.93203212142045,22.260961964149107,16.3,0.0,50.0,16.3,15.781992645712792,-0.5180073542872091,0.0,0.0,0.12498348866388986,14.868202463429446,22.244012499293497,15.0,28.0,-0.0003238214657084989,0.019429287942509935,37.35825458946214,0.0,0.448802840456354,11.5,True,False,0.06241849999059923,7,104,0.0019027058493639472,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18197.0,identified,False,48,21.86709893955139,22.216648689227974,16.3,0.0,50.0,16.3,15.631813964813425,-0.6681860351865762,0.0,0.0,0.11958319653778092,14.867617177974218,22.24146422755768,15.0,28.0,-0.000324072763497544,0.01944436580985264,37.377698955271995,0.0,0.448802840456354,11.5,True,False,0.008966458990471438,1,16,0.0018893077689242732,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18197.5,identified,False,48,21.814212427483746,22.196310021721064,16.6,1.815,50.0,16.6,17.48840856206972,0.8884085620697155,1.815,2.455353560407337,0.35281187901230704,14.86700935984084,22.236985223181435,15.0,28.0,-0.00031439135965241394,0.018863481579144838,37.39656243685114,0.0,0.448802840456354,11.5,True,False,0.007149791999836452,1,13,0.00201024027071526,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18198.0,identified,False,48,21.785482207845654,22.24711261727842,16.8,51.32245553,50.0,16.8,18.268562115313085,1.468562115313083,51.32245553,50.68612627045967,-0.012398651876046128,14.866293314049122,22.23548121901536,15.0,28.0,-0.00030975355174602903,0.01858521310476174,37.415147649955905,0.0,0.448802840456354,11.5,True,False,0.007161250003264286,1,13,0.002046290918269343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18198.5,identified,False,48,21.76349357979061,22.203325151932937,17.3,21.78,50.0,17.3,18.094958832609176,0.794958832609174,21.78,13.597773386726688,-0.3756761530428519,14.865308486386478,22.23143020211957,15.0,28.0,-0.0003124589588462091,0.018747537530772546,37.43389518748668,0.0,0.448802840456354,11.5,True,False,0.007352708009420894,1,13,0.0021212726595273,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18199.0,identified,False,48,21.765387560901857,22.259686614640657,17.7,76.59422603,50.0,17.7,18.204090911071926,0.504090911071926,76.59422603,88.37312827673605,0.15378316169840991,14.859991625764334,22.21191282616122,22.0,24.0,-0.00031160811854686634,0.01869648711281198,37.45259167459949,0.0,0.448802840456354,11.5,True,False,0.007677625006181188,1,14,0.002618205239648748,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18199.5,identified,False,48,21.7773362713246,22.21863517534588,18.6,46.76875322,50.0,18.6,18.145048491215263,-0.45495150878473967,46.76875322,49.63551221189704,0.06129645959155279,14.85999280425964,22.214008722177443,22.0,24.0,-0.0003177453801392745,0.01906472280835647,37.47165639740785,0.0,0.448802840456354,11.5,True,False,0.007090416009305045,1,13,0.002692888104058245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18200.0,identified,False,48,21.82866114440506,22.45490823131039,19.4,63.71236198,180.0,19.4,19.058419374294093,-0.34158062570590453,63.71236198,60.673211814935115,-0.04770110651397449,14.859989438020342,22.214071709206042,22.0,24.0,-0.00035371661113739564,0.02122299666824374,37.49287939407609,0.0,0.448802840456354,11.5,True,False,0.007055999987642281,1,13,0.0034121293236999166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18200.5,identified,False,48,21.9030416514816,22.583933417825534,20.3,46.29248203,180.0,20.3,20.65941771536226,0.35941771536225975,46.29248203,50.9882687992172,0.10143735145102128,14.814271320091821,22.69739479236944,22.0,24.0,-0.0003333827006971251,0.020002962041827506,37.51288235611792,0.0,0.448802840456354,11.5,True,False,0.05347362499742303,7,97,0.002592599034445956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18201.0,identified,False,48,22.002067096135633,22.68980134206493,21.2,50.47588998,180.0,21.2,20.52442994551314,-0.6755700544868589,50.47588998,31.98912419667638,-0.3662494270165145,14.803226277737627,22.790292861533953,22.0,24.0,-0.00042565743519750024,0.025539446111850016,37.53842180222977,0.0,0.448802840456354,11.5,True,False,0.007589999993797392,1,13,0.0029201031560298434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18201.5,identified,False,48,22.13431728975572,22.880514378894922,21.8,143.8158996,180.0,21.8,22.639485314169097,0.839485314169097,143.8158996,119.23599183811193,-0.1709123110188303,14.796034996967819,22.88226492036349,22.0,24.0,-0.00036624034532935234,0.02197442071976114,37.56039622294953,0.0,0.448802840456354,11.5,True,False,0.00730108299467247,1,13,0.0031681835793211438,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18202.0,identified,False,48,22.305456173826418,23.103445421974985,22.4,260.7952197,180.0,22.4,22.06139278123215,-0.3386072187678465,260.7952197,204.19576057895102,-0.21702644391318568,14.793874007105455,22.936393375891715,22.0,24.0,-0.00031128259561261204,0.018676955736756724,37.579073178686286,0.0,0.448802840456354,11.5,True,False,0.007180915999924764,1,13,0.0037929442781962537,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18202.5,identified,False,48,22.53016200637542,23.514671542818355,22.9,408.0815956,180.0,22.9,22.985154766989815,0.08515476698981607,408.0815956,332.19111966196726,-0.185968876705776,14.74736682072998,23.513486742967785,22.0,24.0,-0.0004481327062857654,0.026887962377145923,37.60596114106343,0.0,0.448802840456354,11.5,True,False,0.060045332997106016,8,110,0.002105746543184254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18203.0,identified,False,48,22.796396218688443,23.78476117798156,23.4,552.201691,180.0,23.4,23.842130987728943,0.4421309877289452,552.201691,543.4191958298449,-0.015904506113066413,14.775221228368604,23.48229453599666,22.0,24.0,-0.0003268161744635629,0.019608970467813774,37.625570111531246,0.0,0.448802840456354,11.5,True,False,0.007097916008206084,1,13,0.0027797689235278494,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18203.5,identified,False,48,23.01498802277179,23.711068587986244,23.9,440.2089344,180.0,23.9,24.57987965801063,0.6798796580106299,440.2089344,390.078392745932,-0.1138789736796128,14.75993499497977,23.597576663613264,22.0,24.0,-0.000377332013218735,0.0226399207931241,37.64821003232437,0.0,0.448802840456354,11.5,True,False,0.007076624999172054,1,13,0.002538877869668833,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18204.0,identified,False,48,23.139466440311676,23.463611007523156,24.3,195.4759976,180.0,24.3,25.6606763970918,1.360676397091802,195.4759976,212.75937636915745,0.08841688484191411,14.77181377537275,23.57793144583452,22.0,24.0,-0.0003680828505926299,0.022084971035557795,37.67029500335993,0.0,0.448802840456354,11.5,True,False,0.007114958003512584,1,13,0.0035647523943432226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18204.5,identified,False,48,23.250205504045862,23.63498481788656,24.6,170.249954,180.0,24.6,24.201325284871924,-0.39867471512807784,170.249954,166.1577388096998,-0.024036512751716782,14.77172096942882,23.80615916280563,22.0,24.0,-0.0003907315730341023,0.023443894382046138,37.69373889774198,0.0,0.448802840456354,11.5,True,False,0.10099400000763126,13,185,0.002693143286073403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18205.0,identified,False,48,23.397233384407386,23.80148414582954,24.9,294.9073364,180.0,24.9,25.209796071923215,0.30979607192321595,294.9073364,389.24694882677557,0.3198957800724809,14.8152460081882,23.64647715108668,22.0,24.0,-0.0003044911588271497,0.018269469529628983,37.71200836727161,0.0,0.448802840456354,11.5,True,False,0.007191500000772066,1,13,0.002900247740657739,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18205.5,identified,False,48,23.537076530694137,23.871789912710224,25.0,301.5252261,180.0,25.0,25.980807889112622,0.980807889112621,301.5252261,265.86752634606603,-0.11825776640694126,14.798622447349173,23.77557565222988,22.0,24.0,-0.0003273180615775474,0.019639083694652844,37.731647450966264,0.0,0.448802840456354,11.5,True,False,0.0071056250017136335,1,13,0.002565059284308051,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18206.0,identified,False,48,23.669255387826343,23.91728598196229,25.2,318.3912469,180.0,25.2,25.21213026046894,0.012130260468941244,318.3912469,314.67957364213225,-0.011657585734552221,14.799522093325336,23.786081163333222,22.0,24.0,-0.0003587935364458889,0.021527612186753333,37.753175063153016,0.0,0.448802840456354,11.5,True,False,0.02184458299598191,3,40,0.003246005557471574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18206.5,identified,False,48,23.793759934352952,23.943039764275035,25.1,375.6869406,180.0,25.1,25.569859207178496,0.4698592071784961,375.6869406,340.07214872554533,-0.0947991213577326,14.8080279755192,23.700773772556374,22.0,24.0,-0.00044201562051218637,0.026520937230731182,37.779696000383744,0.0,0.448802840456354,11.5,True,False,0.007131292004487477,1,13,0.003540080348620158,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18207.0,identified,False,48,23.881603137626094,23.79337409933089,25.1,348.7109186,180.0,25.1,25.463725741875873,0.36372574187587137,348.7109186,431.87258638677935,0.23848311983076337,14.881620495394678,23.532346550917037,22.0,24.0,-0.0005835515022835121,0.035013090137010726,37.81470909052076,0.0,0.448802840456354,11.5,True,False,0.007166416005929932,1,13,0.004035445391421805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18207.5,identified,False,48,23.931214604052716,23.680034366717443,25.0,324.5915924,180.0,25.0,25.963882677099758,0.9638826770997563,324.5915924,363.25817701384494,0.11912380209218545,14.88165661545362,23.53231840644399,22.0,24.0,-0.0006939085350174892,0.041634512101049355,37.856343602621806,0.0,0.448802840456354,11.5,True,False,0.007133874998544343,1,13,0.003604916500699937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18208.0,identified,False,48,23.90765610716328,23.423952866815537,24.8,137.9709001,180.0,24.8,25.438365966058992,0.6383659660589914,137.9709001,148.94591072000048,0.07954583620202449,14.881767588168113,23.53183829155646,22.0,24.0,-0.0007109267249616892,0.04265560349770135,37.898999206119505,0.0,0.448802840456354,11.5,True,False,0.007132250000722706,1,13,0.0032091962427825086,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18208.5,identified,False,48,23.851106613432588,23.348262041947677,24.5,58.08683443,180.0,24.5,23.821795056017887,-0.6782049439821116,58.08683443,50.37809452546577,-0.13271062160951416,14.881907678572516,23.530856401969583,22.0,24.0,-0.0006325475304831864,0.037952851828991184,37.936952057948496,0.0,0.448802840456354,11.5,True,False,0.007230332994367927,1,13,0.0030762651421056136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18209.0,identified,False,48,23.810715610885968,23.43779176060566,24.2,98.72737841,180.0,24.2,24.19823564046728,-0.0017643595327191152,98.72737841,116.07821416075983,0.17574492537120157,14.881907678572516,23.530856401969583,22.0,24.0,-0.0005665244920693483,0.0339914695241609,37.970943527472656,0.0,0.448802840456354,11.5,True,False,0.007407750003039837,1,13,0.0028854912048040505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18209.5,identified,False,48,23.774872171697783,23.46791605808728,23.7,102.4228561,180.0,23.7,24.51405530863571,0.8140553086357105,102.4228561,107.6879740807526,0.051405693819082936,14.881907678572516,23.530856401969583,22.0,24.0,-0.0005428728705167784,0.0325723722310067,38.003515899703665,0.0,0.448802840456354,11.5,True,False,0.007470999989891425,1,13,0.0025446239678052584,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18210.0,identified,False,48,23.70808088719247,23.247111620504864,23.2,75.03984949,50.0,23.2,24.197710180951923,0.9977101809519227,75.03984949,28.140456728330502,-0.6249931613724709,14.881907678572516,23.530856401969583,22.0,24.0,-0.0004768127649520359,0.028608765897122156,38.03212466560079,0.0,0.448802840456354,11.5,True,False,0.0077497500024037436,1,13,0.0026987958752734955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18210.5,identified,False,48,23.651448480183916,23.32326607808406,23.2,79.35394587,50.0,23.2,24.302273541947887,1.102273541947887,79.35394587,81.69320846300566,0.029478844024188947,14.881907678572516,23.530856401969583,22.0,24.0,-0.00037157100705706463,0.02229426042342388,38.05441892602421,0.0,0.448802840456354,11.5,True,False,0.007860625002649613,1,13,0.0027936022094247163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18211.0,identified,False,48,23.576807769974682,23.353954874613013,21.9,32.23266518,50.0,21.9,22.150269405056918,0.25026940505692,32.23266518,35.40795928338354,0.09851168327693165,14.881907678572516,23.530856401969583,22.0,24.0,-0.0003807406024928984,0.022844436149573905,38.07726336217379,0.0,0.448802840456354,11.5,True,False,0.008000082991202362,1,13,0.003103409352999487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18211.5,identified,False,48,23.49977863317725,23.331102861456994,21.1,17.19590385,50.0,21.1,21.04555877523201,-0.054441224767991916,17.19590385,17.14380599808353,-0.003029666388630677,14.881907678572516,23.530856401969583,22.0,24.0,-0.0004696064281436251,0.02817638568861751,38.105439747862405,0.0,0.448802840456354,11.5,True,False,0.008149208006216213,1,13,0.0034973263673737636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18212.0,identified,False,48,23.402591044401362,23.177097292510588,20.3,6.547238012,50.0,20.3,20.159443837250084,-0.1405561627499163,6.547238012,6.043582707996093,-0.07692637766960535,14.924032695100685,23.199214179003263,22.0,24.0,-0.00033744425401388084,0.02024665524083285,38.12568640310324,0.0,0.448802840456354,11.5,True,False,0.10646137499134056,13,182,0.0019691534857045083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18212.5,identified,False,48,23.299301897340374,23.119538809212905,19.9,0.0,50.0,19.9,19.686248535439912,-0.2137514645600858,0.0,0.0,-0.02209334015462215,14.923954030694603,23.19500114894709,22.0,24.0,-0.00032522222898359403,0.01951333373901564,38.14519973684225,0.0,0.448802840456354,11.5,True,False,0.0077497500024037436,1,13,0.002039291378842659,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18213.0,identified,False,48,23.202116369009506,23.097093812555663,19.6,0.0,50.0,19.6,19.512942748016282,-0.08705725198371839,0.0,0.0,0.13173517235267126,14.925769955126382,23.176784508913496,15.0,28.0,-0.0003594696749209167,0.021568180495255003,38.16676791733751,0.0,0.448802840456354,11.5,True,False,0.014249667001422495,1,24,0.00206032499160073,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18213.5,identified,False,48,23.106457008204345,23.020805081122923,19.3,0.0,50.0,19.3,20.065995433437912,0.7659954334379098,0.0,0.0,-0.294382597633747,14.930713027867549,23.056641651917186,15.0,28.0,-0.00032297111849100235,0.01937826710946014,38.18614618444697,0.0,0.448802840456354,11.5,True,False,0.0077163750102045015,1,13,0.002106636616447479,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18214.0,identified,False,48,23.010955502248898,22.95650725190626,19.0,0.0,50.0,19.0,19.26474450393905,0.26474450393904997,0.0,0.0,0.1336904938969509,14.929437131668516,22.98549630291751,15.0,28.0,-0.0003200771451534132,0.019204628709204793,38.20535081315617,0.0,0.448802840456354,11.5,True,False,0.007840500009479001,1,13,0.0023186269584994598,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18214.5,identified,False,48,22.918420322928775,22.90006051574983,18.8,0.0,50.0,18.8,19.633445705882473,0.8334457058824714,0.0,0.0,0.13267533893458935,14.915489382093368,22.93220283363469,15.0,28.0,-0.0003228350977419114,0.019370105864514684,38.22472091902069,0.0,0.448802840456354,11.5,True,False,0.008030665994738229,1,13,0.0024012897660032535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18215.0,identified,False,48,22.829148995986692,22.864989252787378,18.5,0.0,50.0,18.5,18.459680280477833,-0.040319719522166814,0.0,0.0,0.06103953090732971,14.9154893927602,22.93220310741083,15.0,28.0,-0.00034939919699441326,0.020963951819664796,38.24568487084036,0.0,0.448802840456354,11.5,True,False,0.008209874999010935,1,13,0.0025833486990540916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18215.5,identified,False,48,22.73880477320533,22.752032055520935,18.3,0.0,50.0,18.3,19.457752381504648,1.1577523815046484,0.0,0.0,-0.22796753752965004,14.938835885671695,22.719023906445905,15.0,28.0,-0.00033833914250735726,0.020300348550441435,38.2659852193908,0.0,0.448802840456354,11.5,True,False,0.057046624991926365,7,94,0.0021246349403947094,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18216.0,identified,False,48,22.647048851329536,22.687176254163063,18.1,0.0,50.0,18.1,16.918263894778843,-1.1817361052211595,0.0,0.0,-0.15164530841304819,14.938407558421943,22.714260038423504,15.0,28.0,-0.0003430761455891702,0.020584568735350212,38.28656978812615,0.0,0.448802840456354,11.5,True,False,0.007861791003961116,1,13,0.0022697911595893384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18216.5,identified,False,48,22.559173082107655,22.650189762312976,17.9,0.0,50.0,17.9,18.159410963233913,0.259410963233916,0.0,0.0,-0.2500460992993949,14.937695381317681,22.710992644018503,15.0,28.0,-0.0003308209715594021,0.019849258293564126,38.30641904641971,0.0,0.448802840456354,11.5,True,False,0.00807658300618641,1,13,0.002262538082327034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18217.0,identified,False,48,22.47805817421585,22.63930533456325,17.7,0.0,50.0,17.7,16.723188320137233,-0.9768116798627656,0.0,0.0,0.16406502148757807,14.93689619656171,22.707781867043362,15.0,28.0,-0.00034220074992078023,0.020532044995246815,38.32695109141496,0.0,0.448802840456354,11.5,True,False,0.008186541992472485,1,13,0.002559968446423152,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18217.5,identified,False,48,22.399131501406703,22.531405691630468,17.6,0.0,50.0,17.6,16.256045737812343,-1.3439542621876583,0.0,0.0,0.20035415806460286,14.960213277615509,22.479458084776713,15.0,28.0,-0.00034191928244131376,0.020515156946478826,38.34746624836144,0.0,0.448802840456354,11.5,True,False,0.05101529200328514,6,84,0.0021205660750725254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18218.0,identified,False,48,22.31642318201548,22.456350082897536,17.4,0.0,50.0,17.4,14.98289351561754,-2.417106484382458,0.0,0.0,0.12882741046966847,14.953565943727382,22.453144800907882,15.0,28.0,-0.00035817904673996696,0.021490742804398017,38.36895699116584,0.0,0.448802840456354,11.5,True,False,0.0077562079968629405,1,13,0.0022505163985056345,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18218.5,identified,False,48,22.234836950924485,22.41099488750052,17.2,0.0,50.0,17.2,16.05568665516421,-1.1443133448357894,0.0,0.0,0.07936317407942077,14.952782087654436,22.451430627181875,15.0,28.0,-0.00035419057947791096,0.021251434768674658,38.39020842593451,0.0,0.448802840456354,11.5,True,False,0.007757041996228509,1,13,0.0021935300067302613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18219.0,identified,False,48,22.159485647897156,22.385324006283053,17.1,0.0,50.0,17.1,17.41136405758049,0.3113640575804875,0.0,0.0,0.3181382881455304,14.951833383660547,22.448192910468368,15.0,28.0,-0.0003381628583136965,0.02028977149882179,38.410498197433334,0.0,0.448802840456354,11.5,True,False,0.007846624997910112,1,13,0.002153700713381807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18219.5,identified,False,48,22.08963333727887,22.371385647036274,16.9,0.0,50.0,16.9,15.994701541493745,-0.905298458506254,0.0,0.0,-0.02806359093547516,14.950692082593115,22.4437337750097,15.0,28.0,-0.0003174174763342606,0.019045048580055637,38.42954324601339,0.0,0.448802840456354,11.5,True,False,0.008118500001728535,1,13,0.0024007587668384216,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18220.0,identified,False,48,22.02787953519694,22.363049007983694,16.8,0.0,50.0,16.8,15.59584279554105,-1.2041572044589506,0.0,0.0,0.07171666177511386,14.944507552840317,22.420807761136736,15.0,28.0,-0.00034882564273183947,0.020929538563910367,38.4504727845773,0.0,0.448802840456354,11.5,True,False,0.00828145800915081,1,13,0.002361063053370652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18220.5,identified,False,48,21.97321072655221,22.337015805192213,16.8,0.0,50.0,16.8,17.685415799650425,0.8854157996504247,0.0,0.0,0.36130128360150565,14.944507552840317,22.420807761136736,15.0,28.0,-0.0003619161686032445,0.02171497011619467,38.47218775469349,0.0,0.448802840456354,11.5,True,False,0.00799458300753031,1,13,0.00211800601027483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18221.0,identified,False,48,21.92355871808595,22.31137052239981,16.8,0.0,50.0,16.8,16.152901600694378,-0.6470983993056227,0.0,0.0,0.07817313745751804,14.944507552840317,22.420807761136736,15.0,28.0,-0.00038570996083394927,0.023142597650036956,38.49533035234353,0.0,0.448802840456354,11.5,True,False,0.007975958011229523,1,13,0.002162601806399325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18221.5,identified,False,48,21.894420114367417,22.29546923271644,17.6,1.65,50.0,17.6,19.516564433170412,1.9165644331704106,1.65,1.8971520224105647,0.1497891044912515,14.944507552840317,22.420807761136736,15.0,28.0,-0.0004036894935006594,0.024221369610039564,38.51955172195357,0.0,0.448802840456354,11.5,True,False,0.007744917005766183,1,13,0.0020124026611506333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18222.0,identified,False,48,21.89973149700472,22.35420672455923,18.5,51.98644777,50.0,18.5,19.819266984836197,1.3192669848361958,51.98644777,49.833305387306126,-0.04141737847178695,14.944507552840317,22.420807761136736,15.0,28.0,-0.00037612772188161446,0.022567663312896866,38.54211938526647,0.0,0.448802840456354,11.5,True,False,0.007730583994998597,1,13,0.0020552966317649037,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18222.5,identified,False,48,21.91633398735993,22.32836587382121,19.4,22.935,50.0,19.4,19.824851467889506,0.42485146788950656,22.935,28.190444786872703,0.2291451836438937,14.944507552840317,22.420807761136736,15.0,28.0,-0.0003676777216033148,0.02206066329619889,38.56418004856267,0.0,0.448802840456354,11.5,True,False,0.007467374991392717,1,13,0.002374586440047238,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18223.0,identified,False,48,21.972049091211304,22.458838941803545,20.2,117.2378968,50.0,20.2,20.20992421739805,0.00992421739805255,117.2378968,110.16119361621577,-0.0603619083670241,14.944507552840317,22.420807761136736,22.0,24.0,-0.0003133020453147843,0.018798122718887058,38.58297817128155,0.0,0.448802840456354,11.5,True,False,0.007440333007252775,1,13,0.0028429023183426452,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18223.5,identified,False,48,22.038139717838163,22.422074792238305,21.6,62.33367967,50.0,21.6,22.588923945813928,0.9889239458139253,62.33367967,54.37530399427816,-0.12767376669970687,14.944507552840317,22.420807761136736,22.0,24.0,-0.00028628138164857027,0.017176882898914215,38.60015505418047,0.0,0.448802840456354,11.5,True,False,0.007282708000275306,1,13,0.0032797697750219525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18224.0,identified,False,48,22.185627839190378,22.93381317792904,22.9,174.8421418,180.0,22.9,22.026545606469423,-0.8734543935305767,174.8421418,179.94990657768963,0.029213579318493874,14.901135473051031,22.91004967617333,22.0,24.0,-0.0004409366236553778,0.026456197419322668,38.62661125159979,0.0,0.448802840456354,11.5,True,False,0.05166420900786761,7,92,0.002470254675880735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18224.5,identified,False,48,22.345754247088895,23.00790113067401,23.8,125.4892226,180.0,23.8,24.332301538686515,0.5323015386865126,125.4892226,146.75327015849535,0.16944919346799228,14.881177978895463,23.063065219728884,22.0,24.0,-0.0003595022228087874,0.021570133368527245,38.64818138496832,0.0,0.448802840456354,11.5,True,False,0.007564416999230161,1,13,0.002753134257043575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18225.0,identified,False,48,22.559944146503064,23.327717898580925,24.7,300.2103694,180.0,24.7,23.945521128078735,-0.7544788719212634,300.2103694,326.43409976946924,0.08735118117965059,14.864768532296747,23.191821810676124,22.0,24.0,-0.00031154197182130136,0.01869251830927808,38.6668739032776,0.0,0.448802840456354,11.5,True,False,0.007276749995071441,1,13,0.0037309019183536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18225.5,identified,False,48,22.77956994364974,23.497027305569862,25.4,284.1144362,180.0,25.4,25.168872352583847,-0.23112764741615008,284.1144362,322.30303769558935,0.13441274581593876,14.826289739049859,23.515327642418928,22.0,24.0,-0.0003548817443474238,0.02129290466084543,38.688166807938444,0.0,0.448802840456354,11.5,True,False,0.14995166698645335,19,268,0.003562962756668955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18226.0,identified,False,48,23.045476323442987,23.836286226440933,26.0,464.3687423,180.0,26.0,25.709968690574406,-0.29003130942559174,464.3687423,403.6707473036481,-0.1307107681187091,14.81245726382111,23.60808991464411,22.0,24.0,-0.000291485141422393,0.01748910848534358,38.70565591642379,0.0,0.448802840456354,11.5,True,False,0.007285832994966768,1,13,0.0038789891358578564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18226.5,identified,False,48,23.30193594160945,23.90477827658333,26.5,473.8525762,180.0,26.5,25.980232851914636,-0.5197671480853652,473.8525762,455.6985914878461,-0.03831146146284021,14.849055530161388,23.643716227380946,22.0,24.0,-0.0003335951533904939,0.020015709203429634,38.725671625627214,0.0,0.448802840456354,11.5,True,False,0.08132558299985249,10,148,0.004351835165431186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18227.0,identified,False,48,23.560059128132124,23.922134669360645,27.0,595.2130753,180.0,27.0,26.80230117440412,-0.19769882559587754,595.2130753,667.8686512647242,0.1220664985024132,14.781768112589777,23.074205474612565,22.0,24.0,-0.0004902668486336059,0.029416010918016353,38.755087636545234,0.0,0.448802840456354,11.5,True,False,0.0450507089990424,6,82,0.007695407380134894,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18227.5,identified,False,48,23.776494928580167,23.888226174906045,27.4,609.3365548,180.0,27.4,27.22045440939918,-0.17954559060081865,609.3365548,598.8114282290273,-0.017273092329783715,14.72391799499616,23.574087754013664,22.0,24.0,-0.000670782240529203,0.04024693443175218,38.79533457097698,0.0,0.448802840456354,11.5,True,False,0.11628879199270159,14,212,0.005705659638785389,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18228.0,identified,False,48,23.972942224281656,23.90817480238421,27.8,649.3002932,180.0,27.8,27.069429732212186,-0.730570267787815,649.3002932,740.1429628861883,0.1399085610118562,14.842964986328305,23.607421782599854,22.0,24.0,-0.0008215416949744991,0.04929250169846995,38.84462707267545,0.0,0.448802840456354,11.5,True,False,0.08757116599008441,11,160,0.007943915157039034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18228.5,identified,False,48,24.15112151208492,24.014647179863434,28.1,648.3145782,180.0,28.1,28.281616227487692,0.1816162274876915,648.3145782,547.0822072964376,-0.15614699145687422,14.801361088692698,23.982577803396104,22.0,24.0,-0.0013715642434178785,0.04933769991234521,38.89396477258779,0.007323589931717223,0.4561264303880712,12.0,True,False,0.0938150419970043,12,171,0.005482830304150466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18229.0,identified,False,48,24.29161922436038,23.82693674691773,28.4,608.4868563,180.0,28.4,28.826498581542864,0.4264985815428653,608.4868563,772.0980190776149,0.26888199980600797,14.763191221285918,23.4965177734492,22.0,24.0,-0.0010603878527400805,0.06362327116440483,38.957588043752196,0.0,0.4561264303880712,12.0,True,False,0.07055654199211858,9,130,0.00719279853019835,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18229.5,identified,False,48,24.412104615457498,23.935214440093038,28.6,614.4374283,180.0,28.6,27.47600462336818,-1.12399537663182,614.4374283,536.012025278561,-0.12763773723619506,14.726712805976177,23.974340671602118,22.0,24.0,-0.0010197525994011583,0.061185155964069496,39.018773199716264,0.0,0.4561264303880712,12.0,True,False,0.0874012499989476,11,159,0.0061264320223007596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18230.0,identified,False,48,24.503709145540416,23.856713722989625,28.7,545.750679,180.0,28.7,28.397526287546608,-0.3024737124533921,545.750679,644.030870183663,0.18008258159888235,14.799049982585776,23.77282515613782,22.0,24.0,-0.0010806542268545901,0.0648392536112754,39.08361245332754,0.0,0.4561264303880712,12.0,True,False,0.07186733400158118,9,131,0.00703433538192434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18230.5,identified,False,48,24.58120855152877,23.932322366812144,28.7,534.6670381,180.0,28.7,29.338032205639465,0.6380322056394638,534.6670381,567.652662918509,0.06169376914598507,14.773655783253524,23.999543000631718,22.0,24.0,-0.0010164188415980387,0.06098513049588233,39.14459758382342,0.0,0.4561264303880712,12.0,True,False,0.09870162500010338,12,181,0.005614346771310196,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18231.0,identified,False,48,24.6295717789863,23.95395315544234,28.7,408.7719901,180.0,28.7,27.824467824824712,-0.8755321751752861,408.7719901,439.6151880401237,0.07545330572326726,14.803690483651263,24.209367665629344,22.0,24.0,-0.00084226288014169,0.0505357728085014,39.19513335663192,0.0,0.4561264303880712,12.0,True,False,0.0856055420008488,11,156,0.004116454801931762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18231.5,identified,False,48,24.670439774874946,23.94096306709983,28.5,405.6059175,180.0,28.5,29.13567628225283,0.6356762822528295,405.6059175,267.43160236182,-0.3406614873615102,14.771673717731966,23.896593881749936,22.0,24.0,-0.0008487902289243312,0.05092741373545987,39.24606077036738,0.0,0.4561264303880712,12.0,True,False,0.06982333399355412,9,128,0.0034210272216962877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18232.0,identified,False,48,24.657860551089367,23.86400829240613,28.3,211.6621936,180.0,28.3,28.06503673836785,-0.23496326163215098,211.6621936,220.73616869453218,0.04287007963113256,14.8755841279112,24.1927799227526,22.0,24.0,-0.0007010391003988314,0.04206234602392988,39.28812311639131,0.0,0.4561264303880712,12.0,True,False,0.007215999998152256,1,13,0.003438641565803355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18232.5,identified,False,48,24.650969682300783,23.95517215426747,27.8,236.7551037,180.0,27.8,27.496994603003454,-0.3030053969965477,236.7551037,236.589440564417,-0.0006997236088853721,14.870062800040381,24.048673399677256,22.0,24.0,-0.0006235318787475364,0.037411912724852184,39.32553502911616,0.0,0.4561264303880712,12.0,True,False,0.007221916996059008,1,13,0.003193219098350778,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18233.0,identified,False,48,24.61098450365419,23.87578981862774,27.2,120.5060995,180.0,27.2,27.27369039402718,0.07369039402718212,120.5060995,128.6838410112126,0.06786163974390845,14.926424204688347,24.054833070980372,22.0,24.0,-0.0005744966911127711,0.034469801466766266,39.36000483058292,0.0,0.4561264303880712,12.0,True,False,0.007333917004871182,1,13,0.002952448404119623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18233.5,identified,False,48,24.57277533439678,23.91335316861823,26.5,158.1643213,180.0,26.5,26.84054442774811,0.3405444277481093,158.1643213,188.7370442741552,0.19329721597683222,14.95111805403694,23.924062263662794,22.0,24.0,-0.0005696722096149035,0.03418033257689421,39.39418516315982,0.0,0.4561264303880712,12.0,True,False,0.007429166988003999,1,13,0.002818179775342727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18234.0,identified,False,48,24.480620552461673,23.609115029437174,25.7,74.22217567,50.0,25.7,25.651720361106953,-0.04827963889304604,74.22217567,71.95142266959452,-0.030593996738946277,14.951817039079295,23.919339578583493,22.0,24.0,-0.0005228761576657298,0.03137256945994379,39.425557732619765,0.0,0.4561264303880712,12.0,True,False,0.007657208989257924,1,13,0.0028098074694180714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18234.5,identified,False,48,24.403308180053976,23.700446800538796,25.7,93.98161718,50.0,25.7,25.35568535761964,-0.3443146423803566,93.98161718,118.16467760364982,0.25731692164152453,14.951817039079295,23.919339578583493,22.0,24.0,-0.0004038946507521951,0.024233679045131705,39.4497914116649,0.0,0.4561264303880712,12.0,True,False,0.007852000009734184,1,13,0.0029750629779747005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18235.0,identified,False,48,24.27659503216163,23.66910477995548,23.0,20.295,50.0,23.0,23.3261665188782,0.3261665188782014,20.295,17.415809311724217,-0.1418669962195509,14.951817039079295,23.919339578583493,22.0,24.0,-0.0003669480208857567,0.022016881253145403,39.47180829291804,0.0,0.4561264303880712,12.0,True,False,0.008039250009460375,1,13,0.0032042389468358162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18235.5,identified,False,48,24.14854774576039,23.719820130974032,21.7,12.87,50.0,21.7,21.605055673527303,-0.09494432647269598,12.87,11.261999953274097,-0.12494172857233116,14.951817039079295,23.919339578583493,22.0,24.0,-0.00044252575270026207,0.026551545162015723,39.498359838080056,0.0,0.4561264303880712,12.0,True,False,0.008207874998333864,1,13,0.003734530682414915,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18236.0,identified,False,48,24.007430152924627,23.5328807336863,20.4,28.21681742,50.0,20.4,19.68889651338894,-0.7111034866110604,28.21681742,33.50168365822454,0.18729490854906436,15.006133093911135,23.417349305616888,22.0,24.0,-0.00037654536642192177,0.022592721985315305,39.52095256006537,0.0,0.4561264303880712,12.0,True,False,0.058316708003985696,7,95,0.002368214407092257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18236.5,identified,False,48,23.84712128351541,23.370561583993684,19.8,0.0,50.0,19.8,19.231389299223824,-0.5686107007761775,0.0,0.0,-0.21795985420228528,15.00468214125591,23.411115632763135,22.0,24.0,-0.0004028803377075627,0.02417282026245376,39.545125380327825,0.0,0.4561264303880712,12.0,True,False,0.007742707995930687,1,13,0.002579445327544976,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18237.0,identified,False,48,23.68415559236738,23.29938244491329,19.1,0.0,50.0,19.1,19.088778757920817,-0.01122124207918317,0.0,0.0,0.10093384908449306,15.002939001679904,23.405312425954865,15.0,28.0,-0.00038364118244721743,0.023018470946833045,39.568143851274655,0.0,0.4561264303880712,12.0,True,False,0.00858541599882301,1,14,0.0026995746826263753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
