time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18237.5,identified,False,48,23.530266848562402,23.261431615592443,18.6,0.0,50.0,18.6,19.061844295903402,0.4618442959034016,0.0,0.0,0.06070039526162199,15.001207748386188,23.39612112001646,15.0,28.0,-0.00034605323115989627,0.020763193869593775,39.588907045144246,0.0,0.4561264303880712,12.0,True,False,0.008090334013104439,1,13,0.0028337757942779977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18238.0,identified,False,48,23.38871701698284,23.24034820414383,18.1,0.0,50.0,18.1,17.491061153448722,-0.6089388465512777,0.0,0.0,-0.027244807650281862,14.998536658150014,23.386104784450247,15.0,28.0,-0.00043141676529974226,0.025885005917984535,39.61479205106223,0.0,0.4561264303880712,12.0,True,False,0.008208457991713658,1,13,0.003304389692699584,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18238.5,identified,False,48,23.24202259917341,23.0233673869067,17.7,0.0,50.0,17.7,16.351104088690054,-1.3488959113099441,0.0,0.0,0.1373011800678331,15.028509065810447,22.942296177166178,15.0,28.0,-0.00038844641759483347,0.023306785055690008,39.63809883611792,0.0,0.4561264303880712,12.0,True,False,0.0668026670027757,8,111,0.002326547508072309,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18239.0,identified,False,48,23.08850587438628,22.902180582965734,17.3,0.0,50.0,17.3,18.860353986551573,1.5603539865515728,0.0,0.0,-0.26057230597255154,15.027267137573638,22.928893993792197,15.0,28.0,-0.0004063191339669578,0.024379148038017467,39.662477984155935,0.0,0.4561264303880712,12.0,True,False,0.007548334004241042,1,13,0.002291912244419257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18239.5,identified,False,48,22.942755230693844,22.833768300764252,17.1,0.0,50.0,17.1,17.809682616802302,0.7096826168023008,0.0,0.0,-0.3088725867876829,15.025851651988988,22.923606334453083,15.0,28.0,-0.0003881182701523375,0.02328709620914025,39.68576508036507,0.0,0.4561264303880712,12.0,True,False,0.007738333995803259,1,13,0.0023558635564740315,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18240.0,identified,False,48,22.80930234544008,22.797493671923412,16.9,0.0,50.0,16.9,17.444071423647515,0.5440714236475174,0.0,0.0,-0.21070821147118468,15.024302103587347,22.9177722714792,15.0,28.0,-0.000352709653311538,0.02116257919869228,39.70692765956377,0.0,0.4561264303880712,12.0,True,False,0.00789533399802167,1,13,0.0024905584464853603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18240.5,identified,False,48,22.690313454197906,22.791171464837337,16.7,0.0,50.0,16.7,16.791019521625874,0.09101952162587357,0.0,0.0,-0.01684773355893345,15.022187142631568,22.90940839993015,15.0,28.0,-0.0003701118614041811,0.02220671168425087,39.729134371248016,0.0,0.4561264303880712,12.0,True,False,0.008024499999010004,1,13,0.002794764053901972,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18241.0,identified,False,48,22.58441044972461,22.738655340886304,16.6,0.0,50.0,16.6,16.787618354469167,0.18761835446916544,0.0,0.0,-0.29781308099666,15.01106608389286,22.868082923221117,15.0,28.0,-0.0003987133407558109,0.023922800445348655,39.753057171693364,0.0,0.4561264303880712,12.0,True,False,0.00824037499842234,1,13,0.003024196121256799,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18241.5,identified,False,48,22.47754100460241,22.58571938225272,16.5,0.0,50.0,16.5,16.96859694986796,0.4685969498679594,0.0,0.0,0.0018047274378985784,15.04724724800588,22.53832123561538,15.0,28.0,-0.0003514955121327004,0.021089730727962025,39.77414690242133,0.0,0.4561264303880712,12.0,True,False,0.04995416601013858,6,82,0.002112167576677265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18242.0,identified,False,48,22.370405608267262,22.505740526691863,16.4,0.0,50.0,16.4,17.18322658661892,0.7832265866189232,0.0,0.0,0.2073450675054127,15.046198416886439,22.534103601135296,15.0,28.0,-0.00035784897871172724,0.021470938722703635,39.79561784114403,0.0,0.4561264303880712,12.0,True,False,0.007573042006697506,1,13,0.002079639318424266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18242.5,identified,False,48,22.27388233681514,22.462292557008524,16.5,0.0,50.0,16.5,17.0281358641453,0.528135864145299,0.0,0.0,-0.23531835119354141,15.045050191929992,22.52981383682653,15.0,28.0,-0.00034319777585977443,0.020591866551586464,39.81620970769561,0.0,0.4561264303880712,12.0,True,False,0.007784165994962677,1,13,0.0021875691974884135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18243.0,identified,False,48,22.18832597209386,22.440491999352982,16.5,0.0,50.0,16.5,16.187346906275057,-0.31265309372494465,0.0,0.0,-0.19666589230389364,15.043749282190422,22.525029131730268,15.0,28.0,-0.0003193077251918322,0.019158463511509932,39.83536817120712,0.0,0.4561264303880712,12.0,True,False,0.014539209005306475,1,24,0.0023353384621564712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18243.5,identified,False,48,22.1171371709266,22.433041349573003,16.6,0.0,50.0,16.6,16.683888969866775,0.08388896986677319,0.0,0.0,0.016332739332652575,15.04198407914089,22.518410321951286,15.0,28.0,-0.0003707633859619334,0.022245803157716005,39.85761397436484,0.0,0.4561264303880712,12.0,True,False,0.008060250009293668,1,13,0.002372890417021161,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18244.0,identified,False,48,22.051922734702426,22.360913083428418,16.7,0.0,50.0,16.7,17.888106484051832,1.1881064840518345,0.0,0.0,0.19123274268590879,15.04486333661191,22.376965331410275,15.0,28.0,-0.00031238526806296894,0.018743116083778138,39.876357090448614,0.0,0.4561264303880712,12.0,True,False,0.04003250000823755,5,66,0.0018222823463356257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18244.5,identified,False,48,21.994641538500105,22.335574265475323,16.9,0.0,50.0,16.9,16.521366853553218,-0.37863314644678137,0.0,0.0,-0.06376236233449828,15.044537011496402,22.37098582655698,15.0,28.0,-0.0003187785821437575,0.01912671492862545,39.89548380537724,0.0,0.4561264303880712,12.0,True,False,0.00851887499447912,1,14,0.0019626276673664024,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18245.0,identified,False,48,21.94789476003271,22.318526197440306,17.1,0.0,50.0,17.1,15.297087114612344,-1.8029128853876575,0.0,0.0,0.38851332892682033,15.0441516494349,22.37185362436132,15.0,28.0,-0.00033518446348092436,0.02011106780885546,39.915594873186095,0.0,0.4561264303880712,12.0,True,False,0.00796954199904576,1,13,0.0020230239759559234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18245.5,identified,False,48,21.91976310359675,22.303364100205197,17.8,1.65,50.0,17.8,19.514519660218824,1.7145196602188228,1.65,1.7929068606795808,0.08661021859368535,15.04375106394272,22.368843865853528,15.0,28.0,-0.0003462732316675936,0.020776393900055617,39.93637126708615,0.0,0.4561264303880712,12.0,True,False,0.007477874998585321,1,13,0.0019933011708529397,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18246.0,identified,False,48,21.918892037180022,22.35390365418015,18.4,47.9204044,50.0,18.4,18.45589345757543,0.05589345757543306,47.9204044,39.74681070324106,-0.17056604173313167,15.043045079609055,22.367113587347802,15.0,28.0,-0.00032228577163699834,0.0193371462982199,39.95570841338437,0.0,0.4561264303880712,12.0,True,False,0.007521917010308243,1,13,0.002134296453219829,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18246.5,identified,False,48,21.928144796654337,22.325885372790363,19.2,21.12,50.0,19.2,20.701318549561787,1.5013185495617876,21.12,17.303741025009902,-0.1806940802552129,15.03988140158844,22.35671426415712,15.0,28.0,-0.0003090559563948807,0.01854335738369284,39.97425177076806,0.0,0.4561264303880712,12.0,True,False,0.007513582997489721,1,13,0.0026556687389398576,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18247.0,identified,False,48,21.976875987319982,22.455144153220434,19.9,121.1750053,50.0,19.9,20.443670514482392,0.5436705144823931,121.1750053,154.4512941469589,0.27461347135553943,15.039843856006504,22.357451957904455,22.0,24.0,-0.00030344752373455137,0.018206851424073082,39.99245862219214,0.0,0.4561264303880712,12.0,True,False,0.007191708005848341,1,13,0.0033001169159040467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18247.5,identified,False,48,22.044176808821202,22.546205049770634,20.8,93.97161773,50.0,20.8,20.21937668049475,-0.5806233195052485,93.97161773,68.58732915799008,-0.2701271850501102,15.005420189041066,22.811798628819275,22.0,24.0,-0.0005671795327891228,0.03403077196734737,40.02648939415948,0.0,0.4561264303880712,12.0,True,False,0.05094791699957568,7,92,0.0025712327378592413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18248.0,identified,False,48,22.183725419939446,22.986355849661937,21.7,210.5052203,180.0,21.7,21.09304093400026,-0.6069590659997375,210.5052203,188.13320301315417,-0.10627773152115892,14.992552877231633,22.92942536074462,22.0,24.0,-0.00040399253288110463,0.02423955197286628,40.05072894613235,0.0,0.4561264303880712,12.0,True,False,0.007536166987847537,1,13,0.0032716854945911028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18248.5,identified,False,48,22.34009279946765,23.08773243045018,22.5,193.0097647,180.0,22.5,22.903782147292425,0.40378214729242423,193.0097647,137.64539542059168,-0.2868475041429254,14.974327169513439,23.05489178875434,22.0,24.0,-0.00030740498094168476,0.018444298856501087,40.06917324498885,0.0,0.4561264303880712,12.0,True,False,0.007362708987784572,1,13,0.00366796130596233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18249.0,identified,False,48,22.53680370407912,23.32542241646393,23.4,317.4505488,180.0,23.4,23.485603848714852,0.08560384871485426,317.4505488,234.1002081694439,-0.2625616523443733,14.969356334267511,23.122416119858865,22.0,24.0,-0.0003044324156809622,0.01826594494085773,40.08743918992971,0.0,0.4561264303880712,12.0,True,False,0.007201375003205612,1,13,0.0038241910488034745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18249.5,identified,False,48,22.74304843567192,23.53657977735285,24.1,313.0485176,180.0,24.1,24.6899451217293,0.589945121729298,313.0485176,269.3881038399022,-0.13946852102933513,14.92738033545986,23.619325907704567,22.0,24.0,-0.00041304092497695553,0.024782455498617333,40.11222164542833,0.0,0.4561264303880712,12.0,True,False,0.09240954100096133,12,166,0.0023191036000898826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18250.0,identified,False,48,22.98159027958596,23.754500383365013,24.8,437.4032824,180.0,24.8,24.758350333675512,-0.04164966632448823,437.4032824,390.1073964653951,-0.10812878603721457,14.958334711266287,23.52795425322711,22.0,24.0,-0.0003016458577512564,0.018098751465075384,40.1303203968934,0.0,0.4561264303880712,12.0,True,False,0.07015045899606775,9,128,0.0034466343782401762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18250.5,identified,False,48,23.21080394935199,23.823595015817745,25.3,454.4260285,180.0,25.3,25.29644019414619,-0.003559805853813041,454.4260285,406.2491294302744,-0.10601703258229092,14.938807459331214,23.594430605220815,22.0,24.0,-0.0003584535496818719,0.021507212980912314,40.15182760987432,0.0,0.4561264303880712,12.0,True,False,0.0379833330080146,5,70,0.004776887945218884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18251.0,identified,False,48,23.438344786388864,23.868744496132337,25.8,550.7665366,180.0,25.8,25.4098889481607,-0.3901110518393019,550.7665366,666.788243804078,0.21065496811099838,14.840765109051448,23.459345209933154,22.0,24.0,-0.000491931562146603,0.029515893728796178,40.18134350360312,0.0,0.4561264303880712,12.0,True,False,0.16431537499011029,21,304,0.005140484377929168,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18251.5,identified,False,48,23.64466718172374,23.968926347553115,26.1,561.2404388,180.0,26.1,25.517615389790134,-0.5823846102098679,561.2404388,430.1466385113328,-0.2335786789864281,14.895137048741395,23.841303687968058,22.0,24.0,-0.000536812959851861,0.03220877759111166,40.213552281194225,0.0,0.4561264303880712,12.0,True,False,0.06535008300852496,8,121,0.0049458104865717735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18252.0,identified,False,48,23.83471534634938,23.90287185811227,26.5,601.9735836,180.0,26.5,26.404625141085564,-0.0953748589144374,601.9735836,692.9864340580723,0.15119077138532486,14.954083376415742,23.482420360009773,22.0,24.0,-0.0007338406188572196,0.044030437131433176,40.25758271832566,0.0,0.4561264303880712,12.0,True,False,0.03451433299051132,4,64,0.0067768804908658175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18252.5,identified,False,48,23.998285193422,24.00033690025193,26.7,595.137809,180.0,26.7,26.098881322987992,-0.6011186770120072,595.137809,504.3136940126745,-0.1526102250837259,14.949446791977104,23.981808482075284,22.0,24.0,-0.0007551274757372189,0.04454962297738912,40.30213234130305,0.00016845012596533593,0.45629488051403655,12.5,True,False,0.14157550000527408,17,262,0.004348606012846257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18253.0,identified,False,48,24.15275925184129,24.00564238400161,27.0,616.8672082,180.0,27.0,27.398571020122596,0.39857102012259493,616.8672082,606.7071309111078,-0.01647044477941863,14.930302852745653,23.791048305689948,22.0,24.0,-0.0010535839513932438,0.05051967307997016,40.35265201438302,0.002821192000805439,0.459116072514842,13.0,True,False,0.1873765420023119,24,347,0.005936714164963254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18253.5,identified,False,48,24.27871036135111,23.946178577760445,27.1,612.4714124,180.0,27.1,27.18104188599506,0.0810418859950588,612.4714124,663.0766603860391,0.0826246694319004,14.92959330363739,23.7295201894579,22.0,24.0,-0.0010010519706497199,0.06006311823898319,40.412715132622004,0.0,0.459116072514842,13.0,True,False,0.07054945800337009,9,130,0.006009781585952657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18254.0,identified,False,48,24.374667548094827,23.99757835130953,27.2,548.9316341,180.0,27.2,26.79213099786649,-0.4078690021335109,548.9316341,525.7195725020857,-0.0422858879976403,14.9655442953102,24.11077099912193,22.0,24.0,-0.0009260241661275844,0.05556144996765506,40.46827658258966,0.0,0.459116072514842,13.0,True,False,0.0807614579971414,10,149,0.00514213389976021,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18254.5,identified,False,48,24.46096376319994,24.023816657271187,27.2,538.8943289,180.0,27.2,26.52929983408329,-0.6707001659167083,538.8943289,520.0793297084347,-0.034914079036554045,14.961038892518584,23.99098451030723,22.0,24.0,-0.0018137828029578772,0.055239489317302166,40.52351607190696,0.011908328635593435,0.4710244011504354,13.5,True,False,0.045683167001698166,6,84,0.0047119361644913415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18255.0,identified,False,48,24.500130232829967,23.897271383391274,27.1,412.9517771,180.0,27.1,27.148895237152214,0.048895237152211606,412.9517771,499.5887941464798,0.20979935636770458,15.002352414284525,23.948915430791217,22.0,24.0,-0.0009251014652430497,0.05550608791458298,40.57902215982154,0.0,0.4710244011504354,13.5,True,False,0.022433124991948716,3,41,0.005222963893940131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18255.5,identified,False,48,24.527139873333116,23.909044023713953,27.0,407.7990726,180.0,27.0,28.57386129064154,1.5738612906415372,407.7990726,395.1160347527889,-0.03110119345379585,15.011737233197463,23.92232335900402,22.0,24.0,-0.0009057036898536968,0.05434222139122181,40.633364381212765,0.0,0.4710244011504354,13.5,True,False,0.00715904199751094,1,13,0.004157301307132702,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18256.0,identified,False,48,24.49199695999092,23.695793376819292,26.8,203.5751525,180.0,26.8,27.42061667764758,0.6206166776475781,203.5751525,246.2928583563077,0.2098375235470239,15.026130843527058,23.897721699602847,22.0,24.0,-0.000848079825821049,0.05088478954926294,40.68424917076203,0.0,0.4710244011504354,13.5,True,False,0.0071715000085532665,1,13,0.004052612596597508,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18256.5,identified,False,48,24.45789204591932,23.746868612616048,26.5,224.5513426,180.0,26.5,27.6652620467366,1.1652620467365995,224.5513426,276.3401003372306,0.2306321446916639,15.038915876916535,23.83751999591507,22.0,24.0,-0.0007711003301448339,0.04626601980869004,40.73051519057072,0.0,0.4710244011504354,13.5,True,False,0.007151792000513524,1,13,0.0034509660119899084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18257.0,identified,False,48,24.392002955235633,23.626199369195547,26.2,92.12296481,180.0,26.2,26.113996661674953,-0.0860033383250464,92.12296481,106.97795829492313,0.16125179552743427,15.039371029661371,23.83515201680259,22.0,24.0,-0.0006969820088309241,0.04181892052985545,40.77233411110058,0.0,0.4710244011504354,13.5,True,False,0.007837291996111162,1,14,0.0029949910814105686,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18257.5,identified,False,48,24.33931856764404,23.721428498701236,25.7,135.7639429,180.0,25.7,25.5352465138702,-0.1647534861298023,135.7639429,87.14236200645318,-0.35813324108714295,15.039546458404265,23.834265582440402,22.0,24.0,-0.0006210964750161214,0.03726578850096728,40.809599899601544,0.0,0.4710244011504354,13.5,True,False,0.007643999997526407,1,13,0.0027100227358459635,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18258.0,identified,False,48,24.246718102783127,23.454560077204253,25.2,48.51,50.0,25.2,24.531397473863674,-0.6686025261363256,48.51,42.733094809015064,-0.11908689323819693,15.03956722771605,23.832975304621282,22.0,24.0,-0.000520596899797027,0.031235813987821624,40.840835713589364,0.0,0.4710244011504354,13.5,True,False,0.007685709002544172,1,13,0.002800538479323114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18258.5,identified,False,48,24.176162574254352,23.584469762516527,25.2,77.56918065,50.0,25.2,25.021593180389722,-0.17840681961027804,77.56918065,73.76597615245207,-0.04902983975953525,15.03958613140648,23.83291189265827,22.0,24.0,-0.0003829471754702027,0.02297683052821216,40.86381254411758,0.0,0.4710244011504354,13.5,True,False,0.0078072920005070046,1,13,0.0028884721332241375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18259.0,identified,False,48,24.078867355357467,23.593909508220058,23.3,20.955,50.0,23.3,23.601774670808386,0.3017746708083865,20.955,22.915607945755074,0.09356277479146154,15.039614183223463,23.832863612530574,22.0,24.0,-0.0003297322383605178,0.019783934301631067,40.88359647841921,0.0,0.4710244011504354,13.5,True,False,0.007981415998074226,1,13,0.003058577152269585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18259.5,identified,False,48,23.98488294855125,23.643145725586677,22.2,22.97215355,50.0,22.2,22.236996395080034,0.03699639508003463,22.97215355,23.146685317964103,0.007597536190249894,15.039650439656166,23.831999291147124,22.0,24.0,-0.0004778595169383195,0.02867157101629917,40.912268049435504,0.0,0.4710244011504354,13.5,True,False,0.008168625005055219,1,13,0.003526543044031559,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18260.0,identified,False,48,23.869725912752106,23.437674752167013,21.1,24.38630373,50.0,21.1,20.66915643726617,-0.430843562733829,24.38630373,20.92483048731403,-0.1419433334797545,15.09566327021986,23.31032184236549,22.0,24.0,-0.0003709436870410018,0.02225662122246011,40.934524670657964,0.0,0.4710244011504354,13.5,True,False,0.06010583299212158,7,99,0.0022556678181364326,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18260.5,identified,False,48,23.736052579837743,23.28581877515005,20.7,0.0,50.0,20.7,20.311286580295004,-0.38871341970499707,0.0,0.0,0.36296905120009426,15.094430744714195,23.303797876510902,22.0,24.0,-0.0004008204412930203,0.024049226477581218,40.958573897135544,0.0,0.4710244011504354,13.5,True,False,0.0076838329987367615,1,13,0.002287113537206535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18261.0,identified,False,48,23.604042982884135,23.219230190997546,20.4,0.0,50.0,20.4,20.59984140389774,0.19984140389774185,0.0,0.0,0.03000136880300875,15.092669977294188,23.296980849417707,15.0,28.0,-0.0003887020885044645,0.02332212531026787,40.98189602244581,0.0,0.4710244011504354,13.5,True,False,0.007624040998052806,1,13,0.002285449297512197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18261.5,identified,False,48,23.480538046374825,23.184367119798424,20.1,0.0,50.0,20.1,18.96381640907363,-1.1361835909263724,0.0,0.0,-0.19079612214357283,15.090830246899209,23.28940084520671,15.0,28.0,-0.0003608116895780887,0.02164870137468532,41.0035447238205,0.0,0.4710244011504354,13.5,True,False,0.007908333995146677,1,13,0.002452537293936922,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18262.0,identified,False,48,23.367335769427758,23.16550989492843,19.8,0.0,50.0,19.8,19.701212212053793,-0.09878778794620868,0.0,0.0,0.13297790470347037,15.087984991366117,23.27906640700405,15.0,28.0,-0.00032791743798080787,0.019675046278848474,41.023219770099345,0.0,0.4710244011504354,13.5,True,False,0.008014125007321127,1,13,0.0025412747358181604,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18262.5,identified,False,48,23.267861971282734,23.14590501566657,19.7,0.0,50.0,19.7,20.417481832274653,0.717481832274653,0.0,0.0,0.015814722737013082,15.073156792996665,23.225467866058686,15.0,28.0,-0.000359402285330418,0.02156413711982508,41.04478390721917,0.0,0.4710244011504354,13.5,True,False,0.008091374998912215,1,13,0.0025898417904282175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18263.0,identified,False,48,23.17072288050645,23.018291557024693,19.6,0.0,50.0,19.6,20.060220849804846,0.4602208498048433,0.0,0.0,0.019432271374974764,15.100476442982739,22.973952363964095,15.0,28.0,-0.0003410357308781426,0.020462143852688557,41.06524605107186,0.0,0.4710244011504354,13.5,True,False,0.05840862500190269,7,97,0.0021131596861369063,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18263.5,identified,False,48,23.07360865947663,22.94545848828404,19.5,0.0,50.0,19.5,19.24853842757683,-0.2514615724231709,0.0,0.0,0.12215229861656576,15.0997756360067,22.969252158670894,15.0,28.0,-0.00034832788402360736,0.02089967304141644,41.08614572411328,0.0,0.4710244011504354,13.5,True,False,0.00768687498930376,1,13,0.002233434099437371,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18264.0,identified,False,48,22.98237236337487,22.90502937618359,19.4,0.0,50.0,19.4,19.06487110575071,-0.335128894249287,0.0,0.0,-0.2002020000323154,15.098983430682512,22.965821423716598,15.0,28.0,-0.00033656037027848655,0.020193622216709194,41.10633934632999,0.0,0.4710244011504354,13.5,True,False,0.007941749994643033,1,13,0.002233734614916001,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18264.5,identified,False,48,22.89969374892765,22.889773698467437,19.3,0.0,50.0,19.3,18.84646629341234,-0.45353370658766146,0.0,0.0,0.3503894085935426,15.09808428617904,22.96212039019577,15.0,28.0,-0.00032732634785932155,0.019639580871559294,41.12597892720155,0.0,0.4710244011504354,13.5,True,False,0.008012374993995763,1,13,0.0024618952100137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18265.0,identified,False,48,22.82220575797266,22.81453177994708,19.2,0.0,50.0,19.2,18.348778563681346,-0.8512214363186525,0.0,0.0,0.1550838124538783,15.284398900344042,22.77833444090706,15.0,28.0,-0.00033062046047188865,0.01983722762831332,41.145816154829866,0.0,0.4710244011504354,13.5,True,False,0.05002220900496468,6,83,0.0019999667210930136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18265.5,identified,False,48,22.74455611343256,22.74623403948382,19.1,0.0,50.0,19.1,19.550981697152114,0.45098169715211345,0.0,0.0,0.3780245317998758,15.108248535240431,22.765349631273896,15.0,28.0,-0.0003419852734546056,0.020519116407276335,41.166335271237145,0.0,0.4710244011504354,13.5,True,False,0.007706624994170852,1,13,0.0020697404708139347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18266.0,identified,False,48,22.668436099194466,22.708132172395597,18.9,0.0,50.0,18.9,20.244670190010076,1.344670190010077,0.0,0.0,-0.07021794572786662,15.107611402651509,22.752786425316355,15.0,28.0,-0.00033518506773963643,0.020111104064378185,41.18644637530152,0.0,0.4710244011504354,13.5,True,False,0.00770429200201761,1,13,0.0019238527135655241,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18266.5,identified,False,48,22.600496261944418,22.688316477378294,18.9,0.0,50.0,18.9,19.85258852170968,0.9525885217096812,0.0,0.0,-0.21746652488720108,15.106889039838844,22.75028381129415,15.0,28.0,-0.0003187528733672081,0.019125172402032486,41.205571547703556,0.0,0.4710244011504354,13.5,True,False,0.007941624993691221,1,13,0.001991150612045014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18267.0,identified,False,48,22.540302789388218,22.686759972927675,18.8,0.0,50.0,18.8,19.036413814098463,0.2364138140984606,0.0,0.0,-0.24401765387415686,15.105995926183565,22.74660718134599,15.0,28.0,-0.00034606301814368417,0.02076378108862105,41.226335328792175,0.0,0.4710244011504354,13.5,True,False,0.008274916996015236,1,13,0.0022657376680335285,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18267.5,identified,False,48,22.48744521970818,22.65982108933483,18.8,0.0,50.0,18.8,19.82223740778163,1.022237407781627,0.0,0.0,0.0749102152107047,15.101189588833304,22.728545098859968,15.0,28.0,-0.00034614302644870036,0.020768581586922023,41.247103910379096,0.0,0.4710244011504354,13.5,True,False,0.008303208000143059,1,13,0.002248045266235971,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18268.0,identified,False,48,22.433929900602735,22.594745841522816,18.7,0.0,50.0,18.7,19.726103371465875,1.0261033714658767,0.0,0.0,0.009909828440109084,15.115743680412644,22.594358458535762,15.0,28.0,-0.00031074965500406756,0.018644979300244054,41.26574888967934,0.0,0.4710244011504354,13.5,True,False,0.0512262909905985,6,84,0.001820488710652456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18268.5,identified,False,48,22.384747606811892,22.5654429270533,18.8,0.0,50.0,18.8,18.170591269213254,-0.6294087307867446,0.0,0.0,-0.09587984087576212,15.115335752761128,22.592440298589658,15.0,28.0,-0.0003070112388687523,0.018420674332125138,41.284169564011464,0.0,0.4710244011504354,13.5,True,False,0.007978749999892898,1,13,0.0019266487260091857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18269.0,identified,False,48,22.340925583833997,22.555589270860807,18.8,0.0,50.0,18.8,17.43145317976857,-1.3685468202314313,0.0,0.0,0.22606498613052528,15.115022448765576,22.589229351572886,15.0,28.0,-0.000324285818749494,0.01945714912496964,41.30362671313643,0.0,0.4710244011504354,13.5,True,False,0.008830167003907263,1,14,0.0020559375554166618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18269.5,identified,False,48,22.30863953158278,22.543352987710023,19.1,1.858298905,50.0,19.1,19.077355884201612,-0.02264411579838886,1.858298905,1.4193576524596914,-0.23620594693312205,15.114437866039529,22.587839283679642,15.0,28.0,-0.00032628407511416324,0.019577044506849793,41.323203757643284,0.0,0.4710244011504354,13.5,True,False,0.008038958010729402,1,13,0.001880143836265026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18270.0,identified,False,48,22.29068016216473,22.554627028442656,19.4,21.31762005,50.0,19.4,19.240304666718167,-0.1596953332818322,21.31762005,21.761233962727147,0.02080972977690098,15.113721506398068,22.580407904304455,15.0,28.0,-0.00031725602649741394,0.019035361589844837,41.34223911923313,0.0,0.4710244011504354,13.5,True,False,0.01634991700120736,2,27,0.001898337075734169,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18270.5,identified,False,48,22.286115996974385,22.570295785016416,19.7,40.27136313,50.0,19.7,21.225836132079767,1.525836132079766,40.27136313,22.50865086092324,-0.44107551591280736,15.109916919285828,22.568977690712853,15.0,28.0,-0.0002949787592127695,0.01769872555276617,41.3599378447859,0.0,0.4710244011504354,13.5,True,False,0.007732875004876405,1,13,0.002011793258328954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18271.0,identified,False,48,22.289177064432504,22.56664224471229,20.1,35.24573778,50.0,20.1,20.04889452689787,-0.051105473102128575,35.24573778,41.56311156001701,0.1792379498323845,15.109934707254931,22.570214114444873,22.0,24.0,-0.00029106749833081276,0.017464049899848764,41.37740189468575,0.0,0.4710244011504354,13.5,True,False,0.007472458004485816,1,13,0.0021846594679201907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18271.5,identified,False,48,22.294961156140932,22.549783816509525,20.5,18.74274908,50.0,20.5,18.942915267330598,-1.5570847326694022,18.74274908,23.069208808720692,0.2308337859219045,15.10990692837412,22.569426490082368,22.0,24.0,-0.0002974548855126888,0.017847293130761326,41.39524918781651,0.0,0.4710244011504354,13.5,True,False,0.007426208001561463,1,13,0.002450415202322428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18272.0,identified,False,48,22.330813586925068,22.779193640132753,20.8,28.69913555,180.0,20.8,21.1578297605407,0.3578297605406993,28.69913555,26.82081841213694,-0.06544856149379936,15.109781508648558,22.572093205305094,22.0,24.0,-0.00031677704931533303,0.019006622958919982,41.41425581077543,0.0,0.4710244011504354,13.5,True,False,0.007257334000314586,1,13,0.0025663380281356696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18272.5,identified,False,48,22.38493696563346,22.76166832679776,21.5,47.22375537,180.0,21.5,20.675920524292874,-0.824079475707125,47.22375537,51.25805708941844,0.08542949809496361,15.10983079482583,22.572340795930025,22.0,24.0,-0.0003795699052274892,0.022774194313649354,41.43703000508908,0.0,0.4710244011504354,13.5,True,False,0.007174792001023889,1,13,0.002945059949188044,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18273.0,identified,False,48,22.436355183122256,22.708506795770923,22.2,41.58,180.0,22.2,22.184349581475285,-0.015650418524715593,41.58,43.88424272400615,0.05541709292944085,15.10983079482583,22.572340795930025,22.0,24.0,-0.00043330081386716546,0.025998048832029927,41.46302805392111,0.0,0.4710244011504354,13.5,True,False,0.007196958002168685,1,13,0.003416955924313926,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18273.5,identified,False,48,22.486240096487403,22.681331701131047,22.8,44.54726651,180.0,22.8,23.05731175272276,0.2573117527227593,44.54726651,41.272770854713166,-0.07350609614962056,15.10983079482583,22.572340795930025,22.0,24.0,-0.00047328439341099294,0.028397063604659576,41.491425117525765,0.0,0.4710244011504354,13.5,True,False,0.007115040993085131,1,13,0.0038840837510360983,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18274.0,identified,False,48,22.554965335192204,22.860708951478827,23.5,55.44,180.0,23.5,23.886320778391887,0.38632077839188617,55.44,56.72004175225278,0.0230887761950359,15.053436964070602,23.068489100320395,22.0,24.0,-0.0003718239326276999,0.022309435957661994,41.513734553483424,0.0,0.4710244011504354,13.5,True,False,0.05930412499583326,8,107,0.0023402644350727303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18274.5,identified,False,48,22.64280570123734,23.02693489271947,23.7,65.32269249,180.0,23.7,23.495182624629255,-0.2048173753707447,65.32269249,49.2258037193168,-0.24642108518639844,15.046839189711758,23.1375740819224,22.0,24.0,-0.00030486001661225276,0.018291600996735165,41.53202615448016,0.0,0.4710244011504354,13.5,True,False,0.007417000000714324,1,13,0.0026476923837292017,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18275.0,identified,False,48,22.764703676385775,23.245874833187216,24.0,145.7291669,180.0,24.0,23.673384463410958,-0.32661553658904274,145.7291669,189.6306966377485,0.30125424217839614,15.041853105844874,23.20301299659813,22.0,24.0,-0.0002807528994753493,0.016845173968520956,41.548871328448676,0.0,0.4710244011504354,13.5,True,False,0.007145707990275696,1,13,0.0035481689973432223,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18275.5,identified,False,48,22.942051678856263,23.649496537382024,24.1,297.8913481,180.0,24.1,23.085901822492783,-1.014098177507218,297.8913481,373.42648150527515,0.2535660531500852,14.990765570211025,23.792658763864914,22.0,24.0,-0.0005605254196223414,0.033631525177340485,41.58250285362602,0.0,0.4710244011504354,13.5,True,False,0.08586504199774936,11,153,0.002215759066258585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18276.0,identified,False,48,23.153584908201164,23.920251544655546,24.3,401.6582185,180.0,24.3,25.463207194614128,1.163207194614129,401.6582185,318.62976649268103,-0.20671418679640174,14.97947802388243,23.939996405608166,22.0,24.0,-0.000406176837888484,0.02437061027330904,41.606873463899326,0.0,0.4710244011504354,13.5,True,False,0.007951124993269332,1,13,0.002466103955767637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18276.5,identified,False,48,23.320564572615968,23.87005991933624,24.3,292.335677,180.0,24.3,24.68889130087296,0.3888913008729585,292.335677,205.1930411470714,-0.2980910053374313,15.01357062799121,23.861260147718877,22.0,24.0,-0.0002801816261838884,0.016810897571033302,41.62368436147036,0.0,0.4710244011504354,13.5,True,False,0.007731874997261912,1,13,0.002331024342644757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18277.0,identified,False,48,23.456850906378595,23.896899359101322,24.3,257.8749326,180.0,24.3,23.67867235215287,-0.6213276478471306,257.8749326,227.9656352320528,-0.1159837331468767,15.023040474454211,23.87239418054906,22.0,24.0,-0.00027941660264663225,0.016764996158797934,41.64044935762916,0.0,0.4710244011504354,13.5,True,False,0.007527540990849957,1,13,0.003145994220055445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18277.5,identified,False,48,23.56379316253964,23.857818995990385,24.3,216.6320199,180.0,24.3,23.999642093629927,-0.30035790637007437,216.6320199,205.2929468864526,-0.05234255314048979,15.055341577593145,23.776492179306466,22.0,24.0,-0.0002997002580057093,0.017982015480342558,41.6584313731095,0.0,0.4710244011504354,13.5,True,False,0.0885240839998005,11,162,0.004272400356921713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18278.0,identified,False,48,23.68519132333817,23.92770525069209,24.3,358.7670858,180.0,24.3,23.253581857058094,-1.0464181429419075,358.7670858,365.64464144872727,0.019169973838016104,15.106945111823546,23.54503469980754,22.0,24.0,-0.00040698366655038274,0.024419019993022963,41.68285039310253,0.0,0.4710244011504354,13.5,True,False,0.1382744579896098,18,253,0.003752117697172942,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18278.5,identified,False,48,23.821347011331923,23.977031348551794,24.3,520.6810686,180.0,24.3,25.140262098908664,0.8402620989086622,520.6810686,411.71133100847067,-0.20928307972580154,15.012685287073113,23.512322664026016,22.0,24.0,-0.0006113389295408005,0.03668033577244803,41.71953072887497,0.0,0.4710244011504354,13.5,True,False,0.03724295800202526,5,68,0.003708126858974442,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18279.0,identified,False,48,23.905335867065368,23.882077567726622,24.3,411.8236767,180.0,24.3,23.65165466143458,-0.6483453385654195,411.8236767,465.3136017255918,0.12988550210180702,15.074746262217165,23.88496866560474,22.0,24.0,-0.000661517571680672,0.03969105430084032,41.75922178317581,0.0,0.4710244011504354,13.5,True,False,0.0071964579983614385,1,13,0.004122846945247603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18279.5,identified,False,48,23.97379248397746,23.892664600051646,24.3,410.6421896,180.0,24.3,24.452479942319954,0.15247994231995415,410.6421896,343.8135918861511,-0.16274167488475944,15.06484123711161,23.849490498033887,22.0,24.0,-0.0006735472654998618,0.04041283592999171,41.7996346191058,0.0,0.4710244011504354,13.5,True,False,0.007203625005786307,1,13,0.003245703690725025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18280.0,identified,False,48,23.975159805073496,23.67317388691875,24.2,208.100247,180.0,24.2,23.660737747611684,-0.5392622523883167,208.100247,256.9656871442244,0.23481682914208354,15.102750919670383,23.828811331723642,22.0,24.0,-0.0006475412545710261,0.03885247527426157,41.83848709438006,0.0,0.4710244011504354,13.5,True,False,0.007245332992170006,1,13,0.0032872640733586653,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18280.5,identified,False,48,23.983566920162563,23.732736655714334,24.1,270.3794917,180.0,24.1,23.273978337883776,-0.8260216621162249,270.3794917,239.89735977778207,-0.1127383283789861,15.132732770296325,23.684880697990724,22.0,24.0,-0.0006390684428976384,0.038344106573858304,41.87683120095392,0.0,0.4710244011504354,13.5,True,False,0.0073559169977670535,1,13,0.003016288921905813,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18281.0,identified,False,48,23.938879010887316,23.51348303071472,24.0,85.61703422,180.0,24.0,23.793310012087623,-0.20668998791237814,85.61703422,123.94464450958618,0.4476633725842484,15.133225715758549,23.682194093492786,22.0,24.0,-0.0006139461478893579,0.03683676887336147,41.91366796982729,0.0,0.4710244011504354,13.5,True,False,0.007521708001149818,1,13,0.0029701032909441654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18281.5,identified,False,48,23.901436605163028,23.5844630441671,23.8,120.2385586,180.0,23.8,24.326633041201706,0.526633041201705,120.2385586,92.59664967669895,-0.22989221798023995,15.133225715758549,23.682194093492786,22.0,24.0,-0.0005451936789857127,0.032711620739142765,41.94637959056643,0.0,0.4710244011504354,13.5,True,False,0.00784820900298655,1,13,0.002773029057549248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18282.0,identified,False,48,23.831830230697214,23.33641557339517,23.6,54.12,50.0,23.6,23.977011407786403,0.377011407786401,54.12,60.13634357040888,0.11116673263874513,15.133204462035614,23.68195792503282,22.0,24.0,-0.00045394955722480155,0.027236973433488094,41.97361656399992,0.0,0.4710244011504354,13.5,True,False,0.00837833400873933,1,14,0.0027008778905576033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18282.5,identified,False,48,23.772315223820087,23.42625520543019,23.6,53.11269823,50.0,23.6,23.700766458275307,0.10076645827530638,53.11269823,60.87553087389428,0.14615775327922506,15.133237212662138,23.681866635180665,22.0,24.0,-0.00033341914239126333,0.0200051485434758,41.993621712543394,0.0,0.4710244011504354,13.5,True,False,0.007983083996805362,1,13,0.0029420221268049865,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18283.0,identified,False,48,23.717211187531724,23.477153309432737,23.0,22.44,50.0,23.0,23.90802989965438,0.9080298996543785,22.44,21.34115180475478,-0.04896827964550894,15.13329061266979,23.681000296394277,22.0,24.0,-0.00045426661419088374,0.027255996851453024,42.020877709394846,0.0,0.4710244011504354,13.5,True,False,0.008245082994108088,1,13,0.0030616774688119372,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18283.5,identified,False,48,23.66750424414372,23.446217043495224,22.9,12.21,50.0,22.9,23.806437486699892,0.9064374866998923,12.21,15.500478493756255,0.2694904581290953,15.133292367185453,23.68145647050715,22.0,24.0,-0.0004829512246208319,0.028977073477249912,42.049854782872096,0.0,0.4710244011504354,13.5,True,False,0.00816366598883178,1,13,0.003127615798791447,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18284.0,identified,False,48,23.623072086106376,23.43557574850533,22.8,22.70571915,50.0,22.8,24.979795953774257,2.179795953774258,22.70571915,18.46662676575635,-0.18669712050250797,15.133288642881293,23.68144233750958,22.0,24.0,-0.0005010151028201383,0.0300609061692083,42.07991568904131,0.0,0.4710244011504354,13.5,True,False,0.00821045899647288,1,13,0.003028118532558046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18284.5,identified,False,48,23.576721947594297,23.385465630152463,22.8,0.0,50.0,22.8,22.936381618536316,0.13638161853631556,0.0,0.0,-0.004652552193223227,15.13326864997399,23.681369274751898,22.0,24.0,-0.0005328379566657066,0.0319702773999424,42.11188596644125,0.0,0.4710244011504354,13.5,True,False,0.0084360420005396,1,13,0.0034431437812298977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
