time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18285.0,identified,False,48,23.53335936551694,23.36170523625839,22.8,0.0,50.0,22.8,21.54065151922834,-1.2593484807716588,0.0,0.0,0.25716468931474146,15.13326864997399,23.681369274751898,15.0,28.0,-0.0005637006944603051,0.033822041667618305,42.14570800810887,0.0,0.4710244011504354,13.5,True,False,0.0083012920076726,1,13,0.003832209530104735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18285.5,identified,False,48,23.491889240064697,23.34047108741081,22.7,0.0,50.0,22.7,20.92294773687107,-1.77705226312893,0.0,0.0,0.005580128225393236,15.13326864997399,23.681369274751898,15.0,28.0,-0.0005850003784874975,0.035100022709249855,42.18080803081812,0.0,0.4710244011504354,13.5,True,False,0.008343958004843444,1,13,0.004060433479764207,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18286.0,identified,False,48,23.450263619089302,23.31957211120063,22.5,0.0,50.0,22.5,23.644271058888904,1.1442710588889047,0.0,0.0,-0.2729415275375199,15.13326864997399,23.681369274751898,15.0,28.0,-0.0006059857158428549,0.03635914295057129,42.21716717376869,0.0,0.4710244011504354,13.5,True,False,0.008302374990307726,1,13,0.0038363242515446314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18286.5,identified,False,48,23.408514432445916,23.298629262658114,22.3,0.0,50.0,22.3,21.704584038742986,-0.5954159612570127,0.0,0.0,0.21432778767635954,15.13326864997399,23.681369274751898,15.0,28.0,-0.0006268398583367643,0.037610391500205856,42.2547775652689,0.0,0.4710244011504354,13.5,True,False,0.008287040996947326,1,13,0.004092284161239422,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18287.0,identified,False,48,23.353912158379487,23.13399168761925,22.1,0.0,50.0,22.1,20.780586578475663,-1.319413421524339,0.0,0.0,0.20307387696791707,15.197766522793165,23.08266073620342,15.0,28.0,-0.0003194168192262445,0.01916500915357467,42.27394257442248,0.0,0.4710244011504354,13.5,True,False,0.06760020799993072,8,111,0.0019810308822299566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18287.5,identified,False,48,23.290348497617465,23.07143502884712,21.9,0.0,50.0,21.9,22.82281406984494,0.9228140698449443,0.0,0.0,-0.0615173535470313,15.19598207263835,23.075689854246228,15.0,28.0,-0.00033064517913090647,0.01983871074785439,42.29378128517033,0.0,0.4710244011504354,13.5,True,False,0.007238166013848968,1,13,0.0019106357422078064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18288.0,identified,False,48,23.226576672696314,23.036052120291902,21.7,0.0,50.0,21.7,22.173967102093982,0.4739671020939838,0.0,0.0,0.09035907284696759,15.19422051546557,23.06771678455367,15.0,28.0,-0.00032904179416912334,0.0197425076501474,42.31352379282048,0.0,0.4710244011504354,13.5,True,False,0.0072221670125145465,1,13,0.001880300056218449,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18288.5,identified,False,48,23.163056825282666,23.010295900393164,21.4,0.0,50.0,21.4,20.738742024204825,-0.661257975795175,0.0,0.0,0.036503781916274285,15.192344118653619,23.052443191337314,15.0,28.0,-0.000322958817366525,0.019377529041991498,42.33290132186247,0.0,0.4710244011504354,13.5,True,False,0.007665917000849731,1,13,0.001973392127552395,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18289.0,identified,False,48,23.100762138179224,22.990354980296676,21.1,0.0,50.0,21.1,21.413817725901836,0.3138177259018364,0.0,0.0,-0.3533938515898071,15.18925516130217,23.039295226613106,15.0,28.0,-0.00031367328062590765,0.01882039683755446,42.35172171870003,0.0,0.4710244011504354,13.5,True,False,0.007791625001118518,1,13,0.00190842008561012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18289.5,identified,False,48,23.034770817474346,22.95312283955256,20.6,0.0,50.0,20.6,20.043533221882814,-0.5564667781171875,0.0,0.0,-0.047222996164819675,15.172275740011955,22.977462012358608,15.0,28.0,-0.0003150320169965178,0.018901921019791067,42.37062363971982,0.0,0.4710244011504354,13.5,True,False,0.007915666996268556,1,13,0.002134683079959945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18290.0,identified,False,48,22.967353776722522,22.92857771217048,20.2,0.0,50.0,20.2,21.04024130011738,0.8402413001173805,0.0,0.0,0.28167440190966897,15.172275740011955,22.977462012358608,15.0,28.0,-0.0003076155863083238,0.018456935178499428,42.389080574898315,0.0,0.4710244011504354,13.5,True,False,0.008070957992458716,1,13,0.002140763807805539,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18290.5,identified,False,48,22.904982295932314,22.91873206043575,20.0,0.0,50.0,20.0,18.847096432337246,-1.1529035676627553,0.0,0.0,0.1382084983332832,15.172275740011955,22.977462012358608,15.0,28.0,-0.0003422658391141778,0.020535950346850667,42.40961652524516,0.0,0.4710244011504354,13.5,True,False,0.0081661250005709,1,13,0.002601519695254846,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18291.0,identified,False,48,22.845665522946177,22.890422376607894,19.8,0.0,50.0,19.8,20.03120056308888,0.23120056308888134,0.0,0.0,-0.1354681415405505,15.172275740011955,22.977462012358608,15.0,28.0,-0.0003596027396673176,0.021576164380039058,42.4311926896252,0.0,0.4710244011504354,13.5,True,False,0.008276082997326739,1,13,0.0023665432973350377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18291.5,identified,False,48,22.789869117637576,22.795088666335666,20.0,0.0,50.0,20.0,18.57381971399433,-1.4261802860056714,0.0,0.0,0.15567674504155454,15.196478077745125,22.75685418604877,15.0,28.0,-0.00032168067272888944,0.019300840363733366,42.45049352998893,0.0,0.4710244011504354,13.5,True,False,0.06911870800831821,8,114,0.0019250711780346196,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18292.0,identified,False,48,22.735447829756836,22.746879171452324,20.1,0.0,50.0,20.1,19.619503802422035,-0.4804961975779667,0.0,0.0,-0.16526312288214848,15.195802641781842,22.75289364691037,15.0,28.0,-0.00032788981148062254,0.01967338868883735,42.47016691867777,0.0,0.4710244011504354,13.5,True,False,0.007205916990642436,1,13,0.0018474277367723742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18292.5,identified,False,48,22.686604534169966,22.72097569406258,20.2,0.0,50.0,20.2,19.398755262192616,-0.8012447378073827,0.0,0.0,-0.14462886296997793,15.194897410986682,22.749951181462734,15.0,28.0,-0.0003226887328162948,0.01936132396897769,42.48952824264675,0.0,0.4710244011504354,13.5,True,False,0.0073307080019731075,1,13,0.00182255000206772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18293.0,identified,False,48,22.644832048330642,22.70812536291303,20.3,0.0,50.0,20.3,20.337020622317976,0.03702062231797531,0.0,0.0,-0.14548344483510053,15.194054308394634,22.74668596023412,15.0,28.0,-0.00031208603927397334,0.0187251623564384,42.50825340500319,0.0,0.4710244011504354,13.5,True,False,0.007194332996732555,1,13,0.0017744850641219902,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18293.5,identified,False,48,22.614743151777237,22.70584197950376,20.6,1.65,50.0,20.6,20.038285860198144,-0.5617141398018565,1.65,1.9095687101044698,0.15731436976028482,15.192790181398486,22.74198291601384,15.0,28.0,-0.00029904508184115745,0.017942704910469447,42.526196109913656,0.0,0.4710244011504354,13.5,True,False,0.007188625007984228,1,13,0.0018386417730321127,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18294.0,identified,False,48,22.60505912754718,22.73683822722154,21.0,32.30455788,50.0,21.0,19.95635316955266,-1.0436468304473403,32.30455788,21.73759239122516,-0.3271044763413069,15.186535495419081,22.719198546513525,15.0,28.0,-0.00029579364146849804,0.017747618488109882,42.543943728401764,0.0,0.4710244011504354,13.5,True,False,0.007277458003954962,1,13,0.0018831114018859085,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18294.5,identified,False,48,22.609458756521704,22.749700958154772,21.4,47.66469985,50.0,21.4,21.382222843372535,-0.01777715662746321,47.66469985,42.131467171914075,-0.11608659438743792,15.186535495419081,22.719198546513525,15.0,28.0,-0.0003005969347617059,0.018035816085702355,42.561979544487464,0.0,0.4710244011504354,13.5,True,False,0.007287958011147566,1,13,0.002172430632154403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18295.0,identified,False,48,22.62592456808416,22.758712307445737,21.9,59.78632334,50.0,21.9,21.113047522490177,-0.7869524775098204,59.78632334,61.64801436756207,0.031139078698229756,15.186535495419081,22.719198546513525,22.0,24.0,-0.0003071259603402244,0.018427557620413464,42.58040710210788,0.0,0.4710244011504354,13.5,True,False,0.007198249993962236,1,13,0.0024927558757342327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18295.5,identified,False,48,22.644467322816503,22.727183353566716,22.5,36.14730422,50.0,22.5,23.51129169387869,1.0112916938786896,36.14730422,27.33107336471844,-0.24389732638495404,15.186535495419081,22.719198546513525,22.0,24.0,-0.00030868057615799163,0.018520834569479498,42.598927936677356,0.0,0.4710244011504354,13.5,True,False,0.00722612498793751,1,13,0.002947659087854924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18296.0,identified,False,48,22.71292825916367,23.12203227815183,23.0,74.05074072,180.0,23.0,22.665992742124736,-0.3340072578752655,74.05074072,81.25443131105496,0.09728046635338194,15.150483386268565,23.12485103861651,22.0,24.0,-0.00035485953718352554,0.02129157223101153,42.62021950890837,0.0,0.4710244011504354,13.5,True,False,0.05342383400420658,7,96,0.002398202364643988,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18296.5,identified,False,48,22.81363364178028,23.23998577742757,23.7,90.0625805,180.0,23.7,22.036846749132028,-1.6631532508679712,90.0625805,139.6995525889629,0.5511386839394736,15.137951139513577,23.226454300829925,22.0,24.0,-0.00030839987660645057,0.018503992596387034,42.63872350150476,0.0,0.4710244011504354,13.5,True,False,0.007282167003722861,1,13,0.0032898413716067774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18297.0,identified,False,48,22.924765251971593,23.319459560248376,24.4,94.10336189,180.0,24.4,23.624242125160997,-0.7757578748390026,94.10336189,102.58718566868485,0.09015431126256496,15.128153164301281,23.311153142262565,22.0,24.0,-0.00029290212681941233,0.01757412760916474,42.65629762911392,0.0,0.4710244011504354,13.5,True,False,0.007389791004243307,1,13,0.003938810190139808,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18297.5,identified,False,48,23.101237223958268,23.67477076102242,24.9,314.558853,180.0,24.9,26.51649990310116,1.6164999031011615,314.558853,313.50885027325495,-0.003338016770887154,15.106089115445318,23.454420219586552,22.0,24.0,-0.00030091785321889153,0.01805507119313349,42.674352700307054,0.0,0.4710244011504354,13.5,True,False,0.11258966699824668,14,204,0.003641128015246769,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18298.0,identified,False,48,23.30911791431172,23.867069039981605,25.5,407.2703357,180.0,25.5,26.034135754657946,0.5341357546579462,407.2703357,306.85084691397554,-0.24656715695590115,15.102871849719909,23.626581525340725,22.0,24.0,-0.00032097280398575307,0.019258368239145184,42.6936110685462,0.0,0.4710244011504354,13.5,True,False,0.00714837500709109,1,13,0.0037909541991424742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18298.5,identified,False,48,23.512685244415053,23.92205723583218,26.0,440.2829333,180.0,26.0,24.939935702265227,-1.0600642977347725,440.2829333,429.79561190852144,-0.023819504682759795,15.120646898549696,23.661518556365838,22.0,24.0,-0.00039136477478023666,0.0234818864868142,42.71709295503301,0.0,0.4710244011504354,13.5,True,False,0.07186195900430903,9,131,0.004080383009767064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18299.0,identified,False,48,23.726338940171264,24.049810202659266,26.4,561.2898409,180.0,26.4,25.186682944499363,-1.2133170555006345,561.2898409,511.1428074251266,-0.08934249263173029,15.09987140473999,23.700828938379892,22.0,24.0,-0.0023643321066118056,0.02978697041335946,42.74687992544637,0.024905101329633084,0.4959295024800685,14.0,True,False,0.09888166599557735,13,181,0.006269809610261219,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18299.5,identified,False,48,23.92244049526372,24.060851233437905,26.8,582.3684813,180.0,26.8,26.239375848293317,-0.5606241517066823,582.3684813,516.2456226596404,-0.11354127286002147,15.082314948773908,23.7958113134838,22.0,24.0,-0.0028956593284904996,0.036824284474143744,42.783704209920515,0.030425616718952497,0.526355119199021,14.5,True,False,0.09423854100168683,12,172,0.005226580549228055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18300.0,identified,False,48,24.080106690854695,23.957261062873275,27.1,556.7080821,180.0,27.1,27.364211230560745,0.2642112305607418,556.7080821,547.2888571434275,-0.016919504601121408,15.113886691221538,23.682335730449697,22.0,24.0,-0.000774373781486116,0.04646242688916696,42.83016663680968,0.0,0.526355119199021,14.5,True,False,0.016652708989568055,2,30,0.005732458175998585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18300.5,identified,False,48,24.226154821889224,23.994420177163786,27.3,625.6002546,180.0,27.3,28.096396793477187,0.7963967934771858,625.6002546,522.0264597677167,-0.16555906758463024,15.005827044614344,23.761727569134496,22.0,24.0,-0.0009113164456722541,0.05467898674033524,42.884845623550014,0.0,0.526355119199021,14.5,True,False,0.10278537501289975,13,186,0.004586090105766777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18301.0,identified,False,48,24.3468064984223,23.84890267060976,27.5,651.1913945,180.0,27.5,27.34883110741983,-0.15116889258016933,651.1913945,818.1776511253292,0.2564319154640323,14.945758833219491,23.44821736034923,22.0,24.0,-0.001242183637456801,0.07453101824740807,42.95937664179742,0.0,0.526355119199021,14.5,True,False,0.1451507499878062,16,267,0.0074884679902059645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18301.5,identified,False,48,24.362432499921002,23.613395713360596,27.6,334.3149032,180.0,27.6,29.178599917363385,1.5785999173633845,334.3149032,344.4629820261028,0.030354850259343043,15.136913182475858,23.942422562188327,22.0,24.0,-0.0011071032071368777,0.06642619242821265,43.02580283422563,0.0,0.526355119199021,14.5,True,False,0.0692106250062352,8,128,0.005603952051671293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18302.0,identified,False,48,24.352655169031898,23.589555090037145,27.7,239.410522,180.0,27.7,28.29112205831899,0.5911220583189926,239.410522,303.43989991368704,0.26744596427423123,15.160515453937752,23.830983578019826,22.0,24.0,-0.0008997561131647888,0.05398536678988733,43.07978820101552,0.0,0.526355119199021,14.5,True,False,0.022235416996409185,3,41,0.005982498763258683,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18302.5,identified,False,48,24.423152557333697,23.979782285050323,27.7,485.5288949,180.0,27.7,28.011876770312973,0.31187677031297406,485.5288949,449.4916333628573,-0.07422269182262568,15.111625196911199,23.92378229518452,22.0,24.0,-0.0008070939230292463,0.048425635381754775,43.12821383639727,0.0,0.526355119199021,14.5,True,False,0.09030824998626485,12,166,0.004790747803663944,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18303.0,identified,False,48,24.484302106484346,23.951382349159548,27.7,416.2061533,180.0,27.7,28.070774024852692,0.3707740248526915,416.2061533,377.33381613293443,-0.09339683437848288,15.14975581608662,23.9498842814469,22.0,24.0,-0.0008261550828746184,0.0495693049724771,43.17778314136975,0.0,0.526355119199021,14.5,True,False,0.10868183300772216,13,201,0.00466210373755871,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18303.5,identified,False,48,24.5245634556872,23.891040001973188,27.5,403.8028615,180.0,27.5,27.89375450659676,0.3937545065967605,403.8028615,503.5524026899422,0.24702534503941884,15.09838668741419,23.80020005232617,22.0,24.0,-0.0009010655613782465,0.054063933682694784,43.23184707505244,0.0,0.526355119199021,14.5,True,False,0.04877025001042057,6,90,0.004357905194902115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18304.0,identified,False,48,24.50910823559945,23.759809369655915,27.3,233.8707559,180.0,27.3,26.718643918023137,-0.5813560819768655,233.8707559,214.43512612593042,-0.08310414741371087,15.156178175370325,23.97824150419508,22.0,24.0,-0.0008221312201110423,0.049327873206662536,43.28117494825911,0.0,0.526355119199021,14.5,True,False,0.007070042003761046,1,13,0.003624793784191756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18304.5,identified,False,48,24.50128929978192,23.85428332188771,27.0,267.3859343,180.0,27.0,26.909370267950603,-0.09062973204939782,267.3859343,265.3088375599535,-0.007768160077246356,15.165058478071332,23.94300117581378,22.0,24.0,-0.0007379252718726136,0.044275516312356815,43.32545046457146,0.0,0.526355119199021,14.5,True,False,0.007135915991966613,1,13,0.00332506744943431,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18305.0,identified,False,48,24.45936200988129,23.71846177294011,26.8,128.5380803,180.0,26.8,26.04812804032589,-0.7518719596741107,128.5380803,148.8789109709831,0.1582475062915899,15.17735404681317,23.885917798624927,22.0,24.0,-0.0006855132422829345,0.04113079453697607,43.366581259108436,0.0,0.526355119199021,14.5,True,False,0.0073255410097772256,1,13,0.002987308045563753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18305.5,identified,False,48,24.40814841689048,23.726885205218544,26.4,103.4836592,180.0,26.4,25.925223535172822,-0.47477646482717745,103.4836592,60.32761140817281,-0.41703248730720566,15.178642550459097,23.878981815848533,22.0,24.0,-0.0006101554264080245,0.03660932558448147,43.403190584692915,0.0,0.526355119199021,14.5,True,False,0.007689500009291805,1,13,0.002691614180210981,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18306.0,identified,False,48,24.326895405003878,23.51223068250759,26.0,55.44,50.0,26.0,26.192229949811175,0.19222994981117392,55.44,66.2383971190884,0.19477628281184,15.179141441685193,23.875554448404998,22.0,24.0,-0.0005016033937377182,0.030096203624263095,43.433286788317176,0.0,0.526355119199021,14.5,True,False,0.007631875007064082,1,13,0.0025013670039394625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18306.5,identified,False,48,24.256385233061213,23.594704044033165,26.0,41.91,50.0,26.0,26.256211717605996,0.2562117176059952,41.91,55.99880888087811,0.33616819090618255,15.179141441685193,23.875554448404998,22.0,24.0,-0.0003676675844746735,0.022060055068480407,43.455346843385655,0.0,0.526355119199021,14.5,True,False,0.007862375001423061,1,13,0.002497923725010552,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18307.0,identified,False,48,24.179432690285513,23.66393030005188,24.6,27.39,50.0,24.6,26.364145828818852,1.764145828818851,27.39,11.221908799909242,-0.5902917561186841,15.179141441685193,23.875554448404998,22.0,24.0,-0.0003094251273195919,0.018565507639175513,43.47391235102483,0.0,0.526355119199021,14.5,True,False,0.008098000005702488,1,13,0.002605022447418391,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18307.5,identified,False,48,24.104502107221432,23.70380469381586,23.7,14.355,50.0,23.7,23.140759059282974,-0.5592409407170265,14.355,13.013358426836422,-0.09346162125834748,15.179141441685193,23.875554448404998,22.0,24.0,-0.00041717478555803933,0.02503048713348236,43.498942838158314,0.0,0.526355119199021,14.5,True,False,0.008405707994825207,1,13,0.0031248836314164744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18308.0,identified,False,48,24.02541470147088,23.687431154465504,22.7,27.67968997,50.0,22.7,21.605045366368525,-1.0949546336314755,27.67968997,22.022620007419654,-0.20437620394995865,15.179141441685193,23.875554448404998,22.0,24.0,-0.00044692350302917653,0.02681541018175059,43.52575824834006,0.0,0.526355119199021,14.5,True,False,0.008558416986488737,1,13,0.003405680783727608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18308.5,identified,False,48,23.942760024038563,23.613938158031722,22.5,0.0,50.0,22.5,22.932148547764555,0.4321485477645542,0.0,0.0,0.017150633756274878,15.179141441685193,23.875554448404998,22.0,24.0,-0.0004958404568096637,0.029750427408579822,43.55550867574864,0.0,0.526355119199021,14.5,True,False,0.00833174999570474,1,13,0.0035727686385040145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18309.0,identified,False,48,23.860311457351102,23.57070273151604,22.2,0.0,50.0,22.2,21.707649248116123,-0.49235075188387684,0.0,0.0,-0.005634736028668459,15.179141441685193,23.875554448404998,15.0,28.0,-0.0005483069874371878,0.03289841924623127,43.58840709499487,0.0,0.526355119199021,14.5,True,False,0.008250792001490481,1,13,0.0037937355873368783,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18309.5,identified,False,48,23.783301853733242,23.531070485670462,22.1,0.0,50.0,22.1,21.95563369684153,-0.1443663031584719,0.0,0.0,0.15614403741431435,15.179141441685193,23.875554448404998,15.0,28.0,-0.0005869639454335066,0.03521783672601039,43.62362493172088,0.0,0.526355119199021,14.5,True,False,0.00824708399886731,1,13,0.004073704490975633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18310.0,identified,False,48,23.71127857000865,23.49406301522922,22.0,0.0,50.0,22.0,21.32319021320537,-0.6768097867946316,0.0,0.0,0.042247276938774864,15.179141441685193,23.875554448404998,15.0,28.0,-0.0006228424848992057,0.03737054909395234,43.66099548081483,0.0,0.526355119199021,14.5,True,False,0.008292333004646935,1,13,0.004324162007601695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18310.5,identified,False,48,23.64379478552659,23.45941227615471,21.9,0.0,50.0,21.9,20.82252852699561,-1.0774714730043866,0.0,0.0,-0.051120357911548675,15.179141441685193,23.875554448404998,15.0,28.0,-0.0006564309179616051,0.039385855077696305,43.70038133589253,0.0,0.526355119199021,14.5,True,False,0.008191500004613772,1,13,0.004535245743923867,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18311.0,identified,False,48,23.580442765644314,23.42690511594857,21.8,0.0,50.0,21.8,21.450971158023734,-0.34902884197626566,0.0,0.0,-0.014730934412774392,15.179141441685193,23.875554448404998,15.0,28.0,-0.0006879448081998938,0.04127668849199363,43.74165802438452,0.0,0.526355119199021,14.5,True,False,0.008232541993493214,1,13,0.0045649823783037325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18311.5,identified,False,48,23.520850924498305,23.39634867415373,21.7,0.0,50.0,21.7,22.045066916957744,0.345066916957743,0.0,0.0,-0.16446566846600824,15.179141441685193,23.875554448404998,15.0,28.0,-0.0007175703689624929,0.04305422213774957,43.78471224652227,0.0,0.526355119199021,14.5,True,False,0.008192207998945378,1,13,0.0046742234043783415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18312.0,identified,False,48,23.462735195307094,23.36689882284913,21.5,0.0,50.0,21.5,21.326053001452095,-0.17394699854790327,0.0,0.0,0.2405322492601778,15.179141441685193,23.875554448404998,15.0,28.0,-0.0007465223139342535,0.04479133883605521,43.829503585358324,0.0,0.526355119199021,14.5,True,False,0.008173833004548214,1,13,0.0048470777057024695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18312.5,identified,False,48,23.392682393044367,23.17080709914064,21.4,0.0,50.0,21.4,20.642934546195256,-0.7570654538047425,0.0,0.0,0.0008638883139856241,15.25845796765175,23.137510857666225,15.0,28.0,-0.00032578794039302486,0.01954727642358149,43.849050861781905,0.0,0.526355119199021,14.5,True,False,0.06738595900242217,8,112,0.0019620198802188064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18313.0,identified,False,48,23.31638875132158,23.10584711947933,21.3,0.0,50.0,21.3,21.443436696264513,0.1434366962645136,0.0,0.0,-0.038150918219484325,15.256160408515182,23.128556430318664,15.0,28.0,-0.0003298964881928848,0.019793789291573088,43.86884465107348,0.0,0.526355119199021,14.5,True,False,0.007591957997647114,1,13,0.0019299058856487453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18313.5,identified,False,48,23.241898724953096,23.071373167692084,21.1,0.0,50.0,21.1,19.966102320389005,-1.1338976796109979,0.0,0.0,0.1969445160053383,15.253464131009812,23.11894602287622,15.0,28.0,-0.0003226738206883503,0.019360429241301016,43.88820508031478,0.0,0.526355119199021,14.5,True,False,0.007889415996032767,1,13,0.0020077086867456443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18314.0,identified,False,48,23.169616121200114,23.048062460704656,20.8,0.0,50.0,20.8,21.08721054556859,0.2872105455685879,0.0,0.0,0.35610640260315884,15.250698769286151,23.105668872595427,15.0,28.0,-0.0003110840537430702,0.01866504322458421,43.90687012353937,0.0,0.526355119199021,14.5,True,False,0.016216125004575588,2,27,0.0019929400117293023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18314.5,identified,False,48,23.102687282960517,23.038273184200612,20.6,0.0,50.0,20.6,20.09032190172633,-0.5096780982736696,0.0,0.0,-0.23989586450167183,15.247079665635432,23.090449316779498,15.0,28.0,-0.0003282032952036833,0.019692197712220996,43.926562321251595,0.0,0.526355119199021,14.5,True,False,0.008001916998182423,1,13,0.002268335844540344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18315.0,identified,False,48,23.040066193342877,22.991993471751677,20.5,0.0,50.0,20.5,19.477488289246853,-1.0225117107531467,0.0,0.0,0.04289577278660586,15.226717353448624,23.01784506808607,15.0,28.0,-0.0003057852551051795,0.01834711530631077,43.94490943655791,0.0,0.526355119199021,14.5,True,False,0.008092042000498623,1,13,0.002324987467567488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18315.5,identified,False,48,22.979353895715963,22.967266876966153,20.3,0.0,50.0,20.3,21.34176504139083,1.0417650413908293,0.0,0.0,-0.03552504817391496,15.226810875739043,23.016470694979905,15.0,28.0,-0.0003242422091804056,0.019454532550824338,43.96436396910873,0.0,0.526355119199021,14.5,True,False,0.008800833995337598,1,14,0.002093082243694037,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18316.0,identified,False,48,22.915791303299457,22.8788580274496,20.1,0.0,50.0,20.1,20.15075999749136,0.05075999749135926,0.0,0.0,-0.0561475668775647,15.246107034616811,22.838089629738903,15.0,28.0,-0.00031988434001216994,0.019193060400730197,43.98355702950946,0.0,0.526355119199021,14.5,True,False,0.05404891699436121,6,90,0.0019066085699103806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18316.5,identified,False,48,22.85279278969884,22.826658677024657,20.1,0.0,50.0,20.1,20.242168092215604,0.14216809221560192,0.0,0.0,0.4304414335385975,15.245683359876955,22.835031278623337,15.0,28.0,-0.00032718295331212957,0.019630977198727775,44.00318800670819,0.0,0.526355119199021,14.5,True,False,0.007085833000019193,1,13,0.00185415725311762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18317.0,identified,False,48,22.792314607766237,22.79632565405661,20.0,0.0,50.0,20.0,20.516394936864764,0.516394936864763,0.0,0.0,0.10392053273901546,15.245104833598317,22.831974969847263,15.0,28.0,-0.0003222541826740217,0.0193352509604413,44.02252325766863,0.0,0.526355119199021,14.5,True,False,0.007149291996029206,1,13,0.0018452575468122182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18317.5,identified,False,48,22.750547900773874,22.786570733675905,20.6,1.98,50.0,20.6,20.35338083781171,-0.24661916218829344,1.98,1.8896455181848755,-0.045633576674305364,15.244470353736762,22.829466644797776,15.0,28.0,-0.00030609198325404376,0.018365518995242625,44.04088877666388,0.0,0.526355119199021,14.5,True,False,0.007254791999002919,1,13,0.0019148846033670678,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18318.0,identified,False,48,22.73949125522992,22.85067970429642,21.1,56.24995187,50.0,21.1,20.94232880010299,-0.15767119989701023,56.24995187,55.5520132405572,-0.012407808473433193,15.243380522553844,22.825582941746763,15.0,28.0,-0.0002996217606075388,0.017977305636452327,44.05886608230033,0.0,0.526355119199021,14.5,True,False,0.007196541002485901,1,13,0.002079685910746544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18318.5,identified,False,48,22.735756372815004,22.799909800940114,21.8,22.935,50.0,21.8,21.840979694988683,0.040979694988681155,22.935,27.54969135917051,0.2012073843109008,15.238311820193722,22.807485367503915,15.0,28.0,-0.00030005955366335196,0.018003573219801117,44.07686965552013,0.0,0.526355119199021,14.5,True,False,0.007109166996087879,1,13,0.002397910528634462,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18319.0,identified,False,48,22.76873745322091,22.90722519712801,22.5,112.2965792,50.0,22.5,22.25629295699495,-0.24370704300505028,112.2965792,113.82363584701044,0.013598425329508538,15.238311820193722,22.807485367503915,22.0,24.0,-0.0003057896550051715,0.01834737930031029,44.095217034820436,0.0,0.526355119199021,14.5,True,False,0.007074374996591359,1,13,0.002690474466227723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18319.5,identified,False,48,22.809732489548896,22.836867847688794,23.8,58.17518617,50.0,23.8,23.922725622734035,0.12272562273403398,58.17518617,41.540270840204045,-0.2859452014676029,15.238311820193722,22.807485367503915,22.0,24.0,-0.00031257247691548595,0.018754348614929157,44.11397138343536,0.0,0.526355119199021,14.5,True,False,0.007120624999515712,1,13,0.003390009676851712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18320.0,identified,False,48,22.933513877795892,23.341461124718407,25.2,168.4968347,180.0,25.2,25.708274159980327,0.5082741599803287,168.4968347,115.23246237066216,-0.3161149728668335,15.194227798187393,23.215541219899762,22.0,24.0,-0.0002702796335274033,0.016216778011644197,44.13018816144701,0.0,0.526355119199021,14.5,True,False,0.04429925000295043,6,81,0.0022978303918523243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18320.5,identified,False,48,23.067186348568516,23.367763194972156,25.9,120.2765163,180.0,25.9,26.528342350099166,0.6283423500991665,120.2765163,116.33074008549062,-0.03280587379723916,15.18039641927151,23.29570980916957,22.0,24.0,-0.0002837988262410936,0.017027929574465615,44.14721609102148,0.0,0.526355119199021,14.5,True,False,0.06081462500151247,8,111,0.0040868011316620885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18321.0,identified,False,48,23.252285775091107,23.67838093086577,26.6,295.9864682,180.0,26.6,26.269327574798943,-0.33067242520105644,295.9864682,292.4841713460739,-0.011832624900809927,15.151861773992028,23.48141994963768,22.0,24.0,-0.0002880794248647658,0.01728476549188595,44.164500856513364,0.0,0.526355119199021,14.5,True,False,0.06697491600061767,9,123,0.003740550705472314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18321.5,identified,False,48,23.43383470853966,23.71763199706705,27.2,280.6505481,180.0,27.2,26.995587700023982,-0.20441229997601754,280.6505481,288.95967383787905,0.029606661359230402,15.133875400726138,23.560790244582524,22.0,24.0,-0.00032177858909886105,0.019306715345931664,44.1838075718593,0.0,0.526355119199021,14.5,True,False,0.058670582991908304,7,108,0.004389340660529481,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18322.0,identified,False,48,23.642741525886542,23.75144335366195,27.8,463.0579827,180.0,27.8,27.95492640729705,0.15492640729705068,463.0579827,691.3595418726496,0.49303017700173984,14.985853044206157,22.815497869553518,22.0,24.0,-0.0004910173193801115,0.02946103916280669,44.2132686110221,0.0,0.526355119199021,14.5,True,False,0.1095454169990262,12,203,0.007560978578512128,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18322.5,identified,False,48,23.814477607450822,23.68581443201482,28.2,473.2101521,180.0,28.2,28.954867032119612,0.7548670321196144,473.2101521,558.7710039657068,0.1808094173085825,15.154645008967972,23.3103999527023,22.0,24.0,-0.0007081089519008468,0.04248653711405081,44.25575514813615,0.0,0.526355119199021,14.5,True,False,0.09148475000984035,11,170,0.005019448579773898,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18323.0,identified,False,48,23.98521557348411,23.67593680809958,28.7,596.1160605,180.0,28.7,28.092341145019585,-0.6076588549804134,596.1160605,797.2476316852609,0.3374033758066495,14.997247928901288,23.21241989487306,22.0,24.0,-0.000988451750575896,0.05930710503455376,44.31506225317071,0.0,0.526355119199021,14.5,True,False,0.07372866600053385,10,137,0.009286147621454566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18323.5,identified,False,48,24.14164749916316,23.78546108895144,29.0,610.8206319,180.0,29.0,28.52187595883215,-0.47812404116784957,610.8206319,698.5170711261568,0.14357150797832577,15.084272905039349,23.711992040822544,22.0,24.0,-0.0010312369026945951,0.06187421416167571,44.376936467332385,0.0,0.526355119199021,14.5,True,False,0.05706525000277907,7,106,0.007259095995232847,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18324.0,identified,False,48,24.306096813894012,23.89109258690443,29.4,669.6901441,180.0,29.4,28.62663808125819,-0.7733619187418084,669.6901441,673.1045607402843,0.005098502151129743,15.044355579082229,23.73261852323422,22.0,24.0,-0.0010892489972151194,0.06535493983290716,44.44229140716529,0.0,0.526355119199021,14.5,True,False,0.04524591700464953,6,84,0.008061987663504655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18324.5,identified,False,48,24.44832507712557,23.95165296559935,29.6,620.8769008,180.0,29.6,29.31223993682279,-0.28776006317721076,620.8769008,516.6021121243476,-0.16794760530033304,15.053367433064242,23.987598820742104,22.0,24.0,-0.0010473317932510795,0.06283990759506478,44.505131314760355,0.0,0.526355119199021,14.5,True,False,0.09717570801149122,12,180,0.005761261419273633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18325.0,identified,False,48,24.57975214254152,24.007267308166988,29.9,600.1187116,180.0,29.9,30.97524015131453,1.0752401513145322,600.1187116,459.0117852703403,-0.23513168911772306,15.143233920726034,23.96849796317372,22.0,24.0,-0.00129618762988929,0.06141981441763525,44.56655112917799,0.003633654083493809,0.5299887732825148,15.0,True,False,0.04713829100364819,6,87,0.005526461781129699,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18325.5,identified,False,48,24.69512446338814,23.901277754330764,30.0,640.0795752,180.0,30.0,29.66126523243427,-0.3387347675657282,640.0795752,733.9612134017227,0.14667182306573115,15.021754355107184,23.54984335530402,22.0,24.0,-0.001314347799833747,0.07886086799002481,44.64541199716801,0.0,0.5299887732825148,15.0,True,False,0.06889850000152364,9,127,0.008784280621437556,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18326.0,identified,False,48,24.763760167003255,23.844380059943283,30.1,545.0133093,180.0,30.1,28.813059453136724,-1.2869405468632789,545.0133093,564.138411230394,0.03509107319774955,15.015481682769414,23.907975996499164,22.0,24.0,-0.0013186961257617182,0.07912176754570309,44.72453376471371,0.0,0.5299887732825148,15.0,True,False,0.09450470798765309,12,173,0.007213433729938308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18326.5,identified,False,48,24.83333225941291,23.94491248560406,30.1,568.3769276,180.0,30.1,29.849649836932194,-0.25035016306780755,568.3769276,463.8814847568971,-0.18384884707466959,15.012084577221282,23.97901982001651,22.0,24.0,-0.0012388577967549436,0.07433146780529662,44.798865232519006,0.0,0.5299887732825148,15.0,True,False,0.01538029100629501,2,28,0.005741023040410163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18327.0,identified,False,48,24.87043121425734,23.94663140154592,30.2,414.4303834,180.0,30.2,30.958981865610642,0.7589818656106435,414.4303834,278.07141676709625,-0.3290274364398924,15.049722530474932,24.252232297689414,22.0,24.0,-0.0010070433718875683,0.060422602313254095,44.85928783483226,0.0,0.5299887732825148,15.0,True,False,0.07107833299960475,9,130,0.0038125156578015028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18327.5,identified,False,48,24.910270045082108,24.05120573655722,30.0,410.0763064,180.0,30.0,29.36565883378183,-0.6343411662181716,410.0763064,283.3729083020975,-0.30897517393826807,15.063802017094085,24.17844696721868,22.0,24.0,-0.0027863429099984393,0.05196766734616525,44.91125550217842,0.025602868278609137,0.555591641561124,15.5,True,False,0.0071915839944267645,1,13,0.003850091463493505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18328.0,identified,False,48,24.91241755255969,23.949810786535355,29.9,259.1065712,180.0,29.9,29.16736832629786,-0.7326316737021384,259.1065712,227.6430330227242,-0.12143087699998789,15.091152229125424,24.137023499984192,22.0,24.0,-0.0007761802552092645,0.04657081531255587,44.95782631749098,0.0,0.555591641561124,15.5,True,False,0.007169207994593307,1,13,0.0038390770696991403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18328.5,identified,False,48,24.898439368440098,23.940955436730736,29.6,217.2685541,180.0,29.6,31.21852766407052,1.618527664070518,217.2685541,262.30674987783203,0.20729274866487468,15.113319025717255,24.052151425669557,22.0,24.0,-0.0007109364521473568,0.04265618712884141,45.00048250461982,0.0,0.555591641561124,15.5,True,False,0.007147333002649248,1,13,0.003245080335330963,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18329.0,identified,False,48,24.851919234231016,23.83213602608125,29.4,93.02662141,180.0,29.4,29.442054959870614,0.042054959870616505,93.02662141,82.63834589940852,-0.11166992150351035,15.11973781704232,24.020918413022134,22.0,24.0,-0.0006416825990491101,0.038500955942946606,45.03898346056276,0.0,0.555591641561124,15.5,True,False,0.007142999995267019,1,13,0.0027915216705031677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18329.5,identified,False,48,24.816150216230835,23.907961451035014,29.0,134.2186337,180.0,29.0,28.307872604301384,-0.6921273956986159,134.2186337,54.31658550562314,-0.5953126327673001,15.128061556342088,23.974885849564988,22.0,24.0,-0.0005943829040459117,0.0356629742427547,45.074646434805516,0.0,0.555591641561124,15.5,True,False,0.007311124994885176,1,13,0.002403760145891333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18330.0,identified,False,48,24.737587479928276,23.63166509811031,28.6,46.53,50.0,28.6,29.430143442232804,0.830143442232802,46.53,37.470678814633835,-0.19469849957803925,15.128061556342088,23.974885849564988,22.0,24.0,-0.0005164038185524754,0.030984229113148524,45.10563066391867,0.0,0.555591641561124,15.5,True,False,0.0074142090015811846,1,13,0.002216948788628729,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18330.5,identified,False,48,24.675747401137247,23.74483543519025,28.6,68.61181237,50.0,28.6,28.003513028665992,-0.5964869713340084,68.61181237,70.13987666237945,0.022271154770538964,15.128061556342088,23.974885849564988,22.0,24.0,-0.00039264202821109965,0.02355852169266598,45.12918918561133,0.0,0.555591641561124,15.5,True,False,0.00754949999100063,1,13,0.0022973480858063215,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18331.0,identified,False,48,24.585725317111272,23.76157086402672,26.6,23.43,50.0,26.6,25.84347038083797,-0.7565296191620323,23.43,26.36866392730352,0.1254231296330994,15.128061556342088,23.974885849564988,22.0,24.0,-0.00036183939926429597,0.021710363955857757,45.150899549567185,0.0,0.555591641561124,15.5,True,False,0.007714874998782761,1,13,0.002467371205982549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18331.5,identified,False,48,24.492070648442574,23.797018534209997,25.5,12.54,50.0,25.5,25.6234290473117,0.12342904731169975,12.54,13.70852004078722,0.09318341633071948,15.128061556342088,23.974885849564988,22.0,24.0,-0.00031788180032250776,0.019072908019350465,45.16997245758654,0.0,0.555591641561124,15.5,True,False,0.00805512499937322,1,13,0.0023365201122703626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18332.0,identified,False,48,24.401797517300384,23.861085130882756,24.4,26.03867164,50.0,24.4,25.072322801145507,0.6723228011455089,26.03867164,27.499543927730056,0.05610394830917162,15.128061556342088,23.974885849564988,22.0,24.0,-0.0003281189120035932,0.019687134720215594,45.189659592306754,0.0,0.555591641561124,15.5,True,False,0.008058790990617126,1,13,0.0026972335091474914,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
