time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18332.5,identified,False,48,24.315112107186607,23.815618121914078,24.0,0.0,50.0,24.0,23.141016017639558,-0.8589839823604409,0.0,0.0,-0.01839106032393521,15.128061556342088,23.974885849564988,22.0,24.0,-0.00039869334482204113,0.02392160068932247,45.213581192996074,0.0,0.555591641561124,15.5,True,False,0.008222165997722186,1,13,0.0030748136759865016,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18333.0,identified,False,48,24.230351093175983,23.77264491118229,23.7,0.0,50.0,23.7,23.499823693495998,-0.2001763065040017,0.0,0.0,-0.09238034502303016,15.128061556342088,23.974885849564988,15.0,28.0,-0.00044214836417588526,0.026528901850553115,45.24011009484663,0.0,0.555591641561124,15.5,True,False,0.00816562501131557,1,13,0.0034505185208239418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18333.5,identified,False,48,24.14740726710672,23.73068690272044,23.4,0.0,50.0,23.4,23.782482168246453,0.38248216824645564,0.0,0.0,0.28475976906245976,15.128061556342088,23.974885849564988,15.0,28.0,-0.00048406873545744043,0.029044124127446426,45.26915421897407,0.0,0.555591641561124,15.5,True,False,0.008242124997195788,1,13,0.003379463789114513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18334.0,identified,False,48,24.06612284766855,23.689593279212456,23.1,0.0,50.0,23.1,22.924871844893282,-0.17512815510671786,0.0,0.0,-0.016464681127683258,15.128061556342088,23.974885849564988,15.0,28.0,-0.0005250361534252421,0.031502169205514526,45.30065638817959,0.0,0.555591641561124,15.5,True,False,0.008194167006877251,1,13,0.0037595592453009987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18334.5,identified,False,48,23.988296135365356,23.649952760251033,22.9,0.0,50.0,22.9,23.16110503275644,0.261105032756439,0.0,0.0,-0.2900790538192248,15.128061556342088,23.974885849564988,15.0,28.0,-0.0005639398900256443,0.033836393401538656,45.334492781581126,0.0,0.555591641561124,15.5,True,False,0.008279666988528334,1,13,0.003963538865690649,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18335.0,identified,False,48,23.913599559089516,23.611919413597033,22.7,0.0,50.0,22.7,23.189571092696344,0.4895710926963462,0.0,0.0,0.20051305937641623,15.128061556342088,23.974885849564988,15.0,28.0,-0.0006013533606944085,0.036081201641664506,45.37057398322279,0.0,0.555591641561124,15.5,True,False,0.008299916997202672,1,13,0.0041184518996558355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18335.5,identified,False,48,23.83980563383348,23.57469453023255,22.4,0.0,50.0,22.4,22.254304789927133,-0.14569521007286432,0.0,0.0,0.03436752080331674,15.128061556342088,23.974885849564988,15.0,28.0,-0.0006384615895780779,0.038307695374684675,45.408881678597474,0.0,0.555591641561124,15.5,True,False,0.008156833006069064,1,13,0.004507123814091551,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18336.0,identified,False,48,23.768793661797197,23.53858852329955,22.2,0.0,50.0,22.2,22.74143525691424,0.5414352569142403,0.0,0.0,-0.20172087862596888,15.128061556342088,23.974885849564988,15.0,28.0,-0.0006737947478918637,0.040427684873511824,45.44930936347099,0.0,0.555591641561124,15.5,True,False,0.008282458002213389,1,13,0.004415544241363987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18336.5,identified,False,48,23.682101558197125,23.342543887199135,21.8,0.0,50.0,21.8,20.852238755179027,-0.9477612448209727,0.0,0.0,-0.22897817908728865,15.200100143386889,23.3038225302387,15.0,28.0,-0.00032888458706967905,0.019733075224180743,45.46904243869517,0.0,0.555591641561124,15.5,True,False,0.06980979199579451,8,116,0.002042237854652155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18337.0,identified,False,48,23.58684867909638,23.2670314027605,21.5,0.0,50.0,21.5,22.391947576157804,0.8919475761578046,0.0,0.0,0.12873110415870523,15.19781255812015,23.294809300538923,15.0,28.0,-0.0003360497573627739,0.020162985441766434,45.489205424136934,0.0,0.555591641561124,15.5,True,False,0.007596542011015117,1,13,0.0019751678096448172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18337.5,identified,False,48,23.491330449085073,23.22509378056339,21.1,0.0,50.0,21.1,21.23319424777835,0.13319424777834873,0.0,0.0,0.3353448113393982,15.195651754832257,23.286057333486454,15.0,28.0,-0.0003279344341080298,0.019676066046481786,45.50888149018341,0.0,0.555591641561124,15.5,True,False,0.009060125012183562,1,15,0.0021307194351935046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18338.0,identified,False,48,23.39881490161283,23.2041911116117,20.7,0.0,50.0,20.7,20.880192304871898,0.18019230487189714,0.0,0.0,-0.052116529417736826,15.19311640936968,23.276268246133426,15.0,28.0,-0.000322916439395208,0.01937498636371248,45.52825647654713,0.0,0.555591641561124,15.5,True,False,0.008110583003144711,1,13,0.0021459949815505826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18338.5,identified,False,48,23.31312638246685,23.181587350002797,20.4,0.0,50.0,20.4,20.10351451694254,-0.2964854830574609,0.0,0.0,-0.09321358574361868,15.18974528873144,23.262418208121048,15.0,28.0,-0.00035764441090160604,0.021458664654096363,45.549715141201226,0.0,0.555591641561124,15.5,True,False,0.008160750003298745,1,13,0.0024630000969979404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18339.0,identified,False,48,23.22890721973469,23.12717041367779,20.1,0.0,50.0,20.1,20.826236202981143,0.7262362029811409,0.0,0.0,0.25292017275425027,15.171844257650992,23.193274133343216,15.0,28.0,-0.00033493094954094586,0.020095856972456753,45.56981099817368,0.0,0.555591641561124,15.5,True,False,0.008272708000731654,1,13,0.0025317318932992204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18339.5,identified,False,48,23.143357146509253,23.004524919318516,20.0,0.0,50.0,20.0,19.457322538227245,-0.5426774617727541,0.0,0.0,0.0961734171690095,15.198152568501335,22.95232412796191,15.0,28.0,-0.0003359551795647792,0.02015731077388675,45.58996830894757,0.0,0.555591641561124,15.5,True,False,0.05070591700496152,6,83,0.002022122945575967,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18340.0,identified,False,48,23.056512555525075,22.934272206005545,19.9,0.0,50.0,19.9,18.888393331360945,-1.0116066686390555,0.0,0.0,0.0016407297608237396,15.197460246919926,22.94815337594408,15.0,28.0,-0.00034600889087624953,0.02076053345257497,45.61072884240014,0.0,0.555591641561124,15.5,True,False,0.008336541999597102,1,14,0.0019909921645109253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18340.5,identified,False,48,22.978011718797134,22.895736282480375,20.0,0.0,50.0,20.0,19.115132670172898,-0.884867329827101,0.0,0.0,0.035381779687567,15.19656668117893,22.944897163040864,15.0,28.0,-0.0003364082771923477,0.02018449663154086,45.630913339031686,0.0,0.555591641561124,15.5,True,False,0.007733375008683652,1,13,0.0018555962622280786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18341.0,identified,False,48,22.912020562661652,22.877877163112593,20.2,0.0,50.0,20.2,20.67743236314613,0.4774323631461327,0.0,0.0,0.11647301362363734,15.196178239240632,22.941530179156622,15.0,28.0,-0.0003175633803284564,0.019053802819707383,45.64996714185139,0.0,0.555591641561124,15.5,True,False,0.007378916998277418,1,13,0.0017418350410255538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18341.5,identified,False,48,22.869181289402317,22.884093825413494,20.9,1.155,50.0,20.9,20.62933737526029,-0.27066262473970554,1.155,0.7767330291205533,-0.3275038708912958,15.194327217718573,22.935320717214697,15.0,28.0,-0.00032018773383392455,0.019211264030035473,45.669178405881425,0.0,0.555591641561124,15.5,True,False,0.007588916996610351,1,13,0.0017942205165661891,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18342.0,identified,False,48,22.85775298843592,22.915152731377265,21.7,34.91661316,50.0,21.7,21.33663308885063,-0.363366911149369,34.91661316,31.799106095579916,-0.08928434868910637,15.187469153021832,22.910193015012702,15.0,28.0,-0.0002901559576901541,0.017409357461409248,45.686587763342835,0.0,0.555591641561124,15.5,True,False,0.0076638749887933955,1,13,0.0019032598098833483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18342.5,identified,False,48,22.858405764898944,22.89914242167808,22.4,20.13,50.0,22.4,23.695474892222595,1.2954748922225954,20.13,24.02643121090974,0.19356339845552628,15.187462189180387,22.909853007762432,15.0,28.0,-0.0002836398996590748,0.017018393979544487,45.70360615732238,0.0,0.555591641561124,15.5,True,False,0.0074057919991901144,1,13,0.002172186528648445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18343.0,identified,False,48,22.900973867521103,23.01946341694806,23.2,115.9500824,50.0,23.2,23.261621751316696,0.0616217513166977,115.9500824,110.23438877891378,-0.04929443345601474,15.187462189180387,22.909853007762432,22.0,24.0,-0.0002843809194562606,0.017062855167375636,45.72066901248976,0.0,0.555591641561124,15.5,True,False,0.007333959001698531,1,13,0.0024358058299439223,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18343.5,identified,False,48,22.94728414536536,22.95075157295894,24.3,63.71653746,50.0,24.3,24.460477175425332,0.16047717542533296,63.71653746,72.77842604678008,0.14222192460582087,15.187462189180387,22.909853007762432,22.0,24.0,-0.00029389407772868455,0.01763364466372107,45.738302657153476,0.0,0.555591641561124,15.5,True,False,0.007145124996895902,1,13,0.0032937376770787686,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18344.0,identified,False,48,23.07163559391647,23.438151921987927,25.5,174.7191876,180.0,25.5,26.3460249962168,0.8460249962168028,174.7191876,268.4639010378679,0.5365450396466241,15.138727770766305,23.339168889362508,22.0,24.0,-0.0003291714648420918,0.01975028789052551,45.758052945044,0.0,0.555591641561124,15.5,True,False,0.05254820799746085,7,97,0.0024139217158414415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18344.5,identified,False,48,23.213117889400923,23.492353224648088,26.6,126.8591114,180.0,26.6,26.240498210244986,-0.359501789755015,126.8591114,107.7267529866293,-0.15081580031760114,15.116702101454948,23.46927731665367,22.0,24.0,-0.00026280759325250983,0.01576845559515059,45.77382140063915,0.0,0.555591641561124,15.5,True,False,0.030488958000205457,4,56,0.0029239471570157577,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18345.0,identified,False,48,23.41302627163302,23.794368701712123,27.7,298.0533558,180.0,27.7,27.90061561225966,0.20061561225966043,298.0533558,307.45640186110586,0.03154819725437167,15.098966566397435,23.576378243149346,22.0,24.0,-0.0002634843101137825,0.01580905860682695,45.78963045924598,0.0,0.555591641561124,15.5,True,False,0.007247082990943454,1,13,0.003125110722892527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18345.5,identified,False,48,23.61263038527451,23.84393004803558,28.3,310.3296299,180.0,28.3,28.23269618162134,-0.06730381837866294,310.3296299,386.0700150954971,0.24406430420422154,15.07907350939982,23.61770700269684,22.0,24.0,-0.00030980268896873566,0.01858816133812414,45.8082186205841,0.0,0.555591641561124,15.5,True,False,0.11476745799882337,14,210,0.00481613213847179,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18346.0,identified,False,48,23.82081264825828,23.87877993777473,29.0,425.8125829,180.0,29.0,28.387066261633564,-0.6129337383664356,425.8125829,481.9081189368429,0.1317376195292394,15.060570737289394,23.414677421900365,22.0,24.0,-0.00043376076894242947,0.026025646136545767,45.834244266720646,0.0,0.555591641561124,15.5,True,False,0.05276208301074803,7,97,0.006953977977321795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18346.5,identified,False,48,24.00007706179251,23.795054520173434,29.4,450.0137448,180.0,29.4,29.526811031816287,0.12681103181628894,450.0137448,475.2410762730355,0.056059024339906116,15.138407080689857,23.384577681593612,22.0,24.0,-0.0006210748599588584,0.0372644915975315,45.87150875831818,0.0,0.555591641561124,15.5,True,False,0.11937150001176633,15,221,0.007065879916538454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18347.0,identified,False,48,24.18449525663932,23.881286575831187,29.9,578.9910382,180.0,29.9,30.24521804409213,0.34521804409213097,578.9910382,511.491069060874,-0.11658206204533626,15.018939861426533,23.531177347350276,22.0,24.0,-0.0007866235662367684,0.047197413974206105,45.91870617229238,0.0,0.555591641561124,15.5,True,False,0.03745279199210927,5,69,0.007468729362219342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18347.5,identified,False,48,24.358364545956142,24.02523231811525,30.2,581.8886794,180.0,30.2,29.38554225015811,-0.8144577498418875,581.8886794,370.61317109917246,-0.3630857856156937,15.034147505788212,24.022999146101707,22.0,24.0,-0.0017122941334621153,0.04596493224841328,45.9646711045408,0.012616159057625254,0.5682078006187492,16.0,True,False,0.14027983399864752,17,260,0.004782235103226666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18348.0,identified,False,48,24.522574610391853,23.946132665023427,30.5,630.4618063,180.0,30.5,32.22919993277839,1.7291999327783938,630.4618063,853.543464454611,0.3538384973132845,15.030015689594588,23.523008996080762,22.0,24.0,-0.0010221567816953644,0.06132940690172187,46.02600051144252,0.0,0.5682078006187492,16.0,True,False,0.14753008299157955,17,273,0.019409920291531668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18348.5,identified,False,48,24.656334737305222,23.89234521721589,30.7,649.2993433,180.0,30.7,31.719601886272454,1.0196018862724527,649.2993433,744.6330371621989,0.14682548942322146,14.889224922372435,23.663443332886686,22.0,24.0,-0.0012420798693678326,0.07452479216206996,46.10052530360459,0.0,0.5682078006187492,16.0,True,False,0.16713837499264628,22,308,0.0070469104026079105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18349.0,identified,False,48,24.73968326894527,23.602428870137754,30.9,643.5994273,180.0,30.9,31.85071893028015,0.9507189302801493,643.5994273,923.8961730643232,0.43551428710900475,14.18328710712081,23.18373986732508,22.0,24.0,-0.001658428449829432,0.09950570698976592,46.20003101059436,0.0,0.5682078006187492,16.0,True,False,0.10249591700267047,13,188,0.012504408328463328,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18349.5,identified,False,48,24.80655169690368,23.697362702811397,30.9,644.373127,180.0,30.9,30.774819459275548,-0.12518054072444953,644.373127,656.8287150096987,0.01932977569640143,14.200078221492443,23.683415697378205,22.0,24.0,-0.0015220473359026467,0.0913228401541588,46.291353850748514,0.0,0.5682078006187492,16.0,True,False,0.0683840839919867,8,125,0.007126688592078121,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18350.0,identified,False,48,24.868744018740355,23.84729274303664,31.0,577.4444089,180.0,31.0,30.590206319123805,-0.4097936808761943,577.4444089,465.74998033046785,-0.1934288857040003,14.317156293590429,24.09971003298501,22.0,24.0,-0.0012425669413834626,0.07455401648300776,46.36590786723152,0.0,0.5682078006187492,16.0,True,False,0.1163054169883253,15,212,0.005009519647576197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18350.5,identified,False,48,24.93819665449295,23.948491278239207,31.0,565.4444765,180.0,31.0,30.16972173678743,-0.8302782632125704,565.4444765,618.6384464512249,0.0940746123836705,14.402849718547245,24.015604095020787,22.0,24.0,-0.0011148585009007708,0.06689151005404624,46.43279937728557,0.0,0.5682078006187492,16.0,True,False,0.05369866699038539,7,98,0.005756538262059169,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18351.0,identified,False,48,24.974311412914986,23.881271923042174,30.9,451.7250669,180.0,30.9,31.344926286166825,0.4449262861668246,451.7250669,375.0647653605702,-0.16970566204243948,14.413377547874557,23.988628270591633,22.0,24.0,-0.0010540193776997814,0.06324116266198689,46.49604053994756,0.0,0.5682078006187492,16.0,True,False,0.057140208009514026,7,104,0.004471963590755885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18351.5,identified,False,48,24.997467468937046,23.983855763473304,30.5,413.6879514,180.0,30.5,30.354872074708325,-0.14512792529167604,413.6879514,257.54534395878835,-0.3774405488794026,14.482580443575108,24.176162109349406,22.0,24.0,-0.0009026356631024038,0.05415813978614423,46.550198679733704,0.0,0.5682078006187492,16.0,True,False,0.007245082990266383,1,13,0.003650203435954027,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18352.0,identified,False,48,24.981413647999336,23.908233434073306,30.1,256.2995751,180.0,30.1,29.028677817529502,-1.0713221824704995,256.2995751,283.5330360676304,0.10625636408880013,14.518014550158904,24.153011014551186,22.0,24.0,-0.0007797509151447825,0.04678505490868695,46.59698373464239,0.0,0.5682078006187492,16.0,True,False,0.00737137500254903,1,13,0.00371400292540449,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18352.5,identified,False,48,24.95368135506614,23.91446748460507,29.7,216.5257848,180.0,29.7,31.18483534512573,1.4848353451257321,216.5257848,201.11449132529867,-0.07117532671194968,14.540577629195168,24.04746077725825,22.0,24.0,-0.0007000457179639169,0.04200274307783501,46.63898647772023,0.0,0.5682078006187492,16.0,True,False,0.007234417003928684,1,13,0.0028155648585523846,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18353.0,identified,False,48,24.904125902089657,23.862607250140492,29.3,129.7506459,180.0,29.3,29.3620301687297,0.06203016872969889,129.7506459,134.15383793781493,0.03393580052933615,14.54261072373166,24.037609651242988,22.0,24.0,-0.000633461665773136,0.03800769994638816,46.67699417766662,0.0,0.5682078006187492,16.0,True,False,0.007386083001620136,1,13,0.0026797378209295186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18353.5,identified,False,48,24.84943679537428,23.882328811439002,28.8,105.1386053,180.0,28.8,28.02013203305785,-0.7798679669421539,105.1386053,67.13207314429219,-0.36148978814452465,14.544326124712759,24.028356477913142,22.0,24.0,-0.0005704045532312691,0.034224273193876144,46.7112184508605,0.0,0.5682078006187492,16.0,True,False,0.00752949999878183,1,13,0.0025345868749307937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18354.0,identified,False,48,24.764392913096984,23.676859481017654,28.3,56.595,50.0,28.3,30.021123137702702,1.721123137702701,56.595,54.012715624855055,-0.045627429545806945,14.544326124712759,24.028356477913142,22.0,24.0,-0.0004766312541991733,0.0285978752519504,46.73981632611245,0.0,0.5682078006187492,16.0,True,False,0.007461707995389588,1,13,0.0018555333741565286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18354.5,identified,False,48,24.691660518446927,23.76491944152254,28.3,41.88984875,50.0,28.3,29.149999508561265,0.849999508561263,41.88984875,48.520185876576974,0.15828028327691154,14.544326098927911,24.028356914004174,22.0,24.0,-0.00035437349092208505,0.021262409455325103,46.76107873556777,0.0,0.5682078006187492,16.0,True,False,0.014280959003372118,1,24,0.0019196108295382488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18355.0,identified,False,48,24.619070930626187,23.83694072831337,27.2,27.06,50.0,27.2,28.614538719977396,1.414538719977397,27.06,30.724024884858814,0.13540372819138277,14.544326107855483,24.028343819995314,22.0,24.0,-0.00030476386284397834,0.0182858317706387,46.77936456733841,0.0,0.5682078006187492,16.0,True,False,0.00792949998867698,1,13,0.0021897182939547757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18355.5,identified,False,48,24.555114234194335,23.899924125460256,26.7,14.19,50.0,26.7,25.538604174741497,-1.1613958252585008,14.19,14.227199072034304,0.0026214990862794465,14.544326134961985,24.0283437123018,22.0,24.0,-0.00031248183507975386,0.018748910104785233,46.798113477443195,0.0,0.5682078006187492,16.0,True,False,0.008096958990790881,1,13,0.0025988373152321595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18356.0,identified,False,48,24.501495065081773,23.91692098358529,26.2,27.38991618,50.0,26.2,24.247155239681202,-1.952844760318798,27.38991618,24.685014207257193,-0.09875539431982328,14.544326168713694,24.028356057148486,22.0,24.0,-0.0003621168922814892,0.021727013536889352,46.819840490980084,0.0,0.5682078006187492,16.0,True,False,0.008346457994775847,1,13,0.00308810644189942,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18356.5,identified,False,48,24.443085288273895,23.857425755487757,26.0,0.0,50.0,26.0,26.92814944718216,0.928149447182161,0.0,0.0,-0.02743952109583192,14.544326167953146,24.028355916937876,22.0,24.0,-0.0003916967426108544,0.023501804556651264,46.843342295536736,0.0,0.5682078006187492,16.0,True,False,0.00830541699542664,1,13,0.00280555311364284,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18357.0,identified,False,48,24.382765199363853,23.825739024593368,25.7,0.0,50.0,25.7,26.386091553615202,0.6860915536152045,0.0,0.0,-0.2679510880001318,14.544326153675383,24.02835586192199,15.0,28.0,-0.00043382634412162123,0.026029580647297275,46.86937187618403,0.0,0.5682078006187492,16.0,True,False,0.008309374999953434,1,13,0.0030694310240974437,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18357.5,identified,False,48,24.325899638250856,23.79656035736625,25.6,0.0,50.0,25.6,25.006926550055585,-0.5930734499444154,0.0,0.0,0.007175556183682483,14.544326153675383,24.02835586192199,15.0,28.0,-0.0004629106255810848,0.027774637534865088,46.8971465137189,0.0,0.5682078006187492,16.0,True,False,0.008349916999577545,1,13,0.0031619972654069396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18358.0,identified,False,48,24.270263060384668,23.768394931554713,25.4,0.0,50.0,25.4,24.96622466412161,-0.4337753358783877,0.0,0.0,0.1050194819614308,14.544326153675383,24.02835586192199,15.0,28.0,-0.0004915935873037764,0.02949561523822658,46.92664212895713,0.0,0.5682078006187492,16.0,True,False,0.008197458999347873,1,13,0.003422298586191606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18358.5,identified,False,48,24.215763076218053,23.740837322465058,25.2,0.0,50.0,25.2,25.137085792666024,-0.06291420733397328,0.0,0.0,0.07531299873933034,14.544326153675383,24.02835586192199,15.0,28.0,-0.0005195403794849648,0.031172422769097888,46.95781455172622,0.0,0.5682078006187492,16.0,True,False,0.008344417001353577,1,13,0.0034221623105761085,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18359.0,identified,False,48,24.162296892787243,23.713816979736603,25.0,0.0,50.0,25.0,25.60258734211546,0.6025873421154578,0.0,0.0,-0.23874788653137566,14.544326153675383,24.02835586192199,15.0,28.0,-0.0005469283705724696,0.03281570223434818,46.99063025396057,0.0,0.5682078006187492,16.0,True,False,0.008164792001480237,1,13,0.003680428286914413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18359.5,identified,False,48,24.10977168569653,23.68728486849045,24.8,0.0,50.0,24.8,24.063933145208967,-0.7360668547910323,0.0,0.0,-0.26492477366502404,14.544326153675383,24.02835586192199,15.0,28.0,-0.0005738097488466146,0.034428584930796875,47.02505883889136,0.0,0.5682078006187492,16.0,True,False,0.008245624994742684,1,13,0.00393711372931091,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18360.0,identified,False,48,24.058104033068975,23.661197609806727,24.6,0.0,50.0,24.6,25.55101618789877,0.9510161878987701,0.0,0.0,0.10103662694175156,14.544326153675383,24.02835586192199,15.0,28.0,-0.00060022621724371,0.036013573034622604,47.061072411925984,0.0,0.5682078006187492,16.0,True,False,0.008249499995145015,1,13,0.003885389743626999,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18360.5,identified,False,48,24.007215759129416,23.635514587384723,24.4,0.0,50.0,24.4,24.871473408784446,0.4714734087844492,0.0,0.0,0.3165868192266027,14.544326153675383,24.02835586192199,15.0,28.0,-0.0006262164927962283,0.0375729895677737,47.098645401493755,0.0,0.5682078006187492,16.0,True,False,0.008126000000629574,1,13,0.003988985009443672,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18361.0,identified,False,48,23.957039180306236,23.610200710162015,24.2,0.0,50.0,24.2,23.43109047049341,-0.7689095295065904,0.0,0.0,0.3934656270286023,14.544326153675383,24.02835586192199,15.0,28.0,-0.0006518133922295604,0.03910880353377362,47.13775420502753,0.0,0.5682078006187492,16.0,True,False,0.008361040992895141,1,13,0.004390432574077868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18361.5,identified,False,48,23.9094540393048,23.585890526279666,24.1,0.0,50.0,24.1,24.484699020913357,0.38469902091335745,0.0,0.0,0.035879655949707136,14.544326153675383,24.02835586192199,15.0,28.0,-0.0006756970613113167,0.040541823678679,47.17829602870621,0.0,0.5682078006187492,16.0,True,False,0.008162832993548363,1,13,0.004370182849661093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18362.0,identified,False,48,23.86226724113976,23.562111288113627,23.9,0.0,50.0,23.9,26.46830096280126,2.5683009628012585,0.0,0.0,-0.11687621911600653,14.544326153675383,24.02835586192199,15.0,28.0,-0.0006998593897170676,0.04199156338302405,47.22028759208923,0.0,0.5682078006187492,16.0,True,False,0.008250083003076725,1,13,0.004244576651294118,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18362.5,identified,False,48,23.81545606363581,23.538542565951964,23.7,0.0,50.0,23.7,23.029164215331193,-0.6708357846688057,0.0,0.0,-0.13275701427421321,14.544326153675383,24.02835586192199,15.0,28.0,-0.0007236791346560093,0.043420748079360555,47.26370834016859,0.0,0.5682078006187492,16.0,True,False,0.008167000007233582,1,13,0.004687192487928949,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18363.0,identified,False,48,23.770936492120097,23.515822523911513,23.6,0.0,50.0,23.6,23.13576327728641,-0.4642367227135899,0.0,0.0,-0.26774951478541004,14.544326153675383,24.02835586192199,15.0,28.0,-0.0007459748474450208,0.04475849084670125,47.308466831015295,0.0,0.5682078006187492,16.0,True,False,0.008220624993555248,1,13,0.004819464815878862,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18363.5,identified,False,48,23.728484931976073,23.494158973327494,23.5,0.0,50.0,23.5,23.25515973879255,-0.2448402612074499,0.0,0.0,-0.19941353766953152,14.544326153675383,24.02835586192199,15.0,28.0,-0.0007673456032001769,0.046040736192010615,47.35450756720731,0.0,0.5682078006187492,16.0,True,False,0.008176125003956258,1,13,0.00494867765107769,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18364.0,identified,False,48,23.687917761757518,23.473472035759745,23.4,0.0,50.0,23.4,23.7114308520655,0.3114308520655027,0.0,0.0,-0.0882268908490587,14.544326153675383,24.02835586192199,15.0,28.0,-0.0007877705405561218,0.047266232433367306,47.40177379964067,0.0,0.5682078006187492,16.0,True,False,0.008347916998900473,1,13,0.004847612787548584,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18364.5,identified,False,48,23.649064009070397,23.45367397388675,23.3,0.0,50.0,23.3,23.88071871452331,0.5807187145233116,0.0,0.0,-0.0303431564664558,14.544326153675383,24.02835586192199,15.0,28.0,-0.000807328131629802,0.04843968789778812,47.45021348753846,0.0,0.5682078006187492,16.0,True,False,0.008163083999534138,1,13,0.004839776079920503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18365.0,identified,False,48,23.611769185676426,23.434684658866015,23.2,0.0,50.0,23.2,23.19036874656948,-0.009631253430520244,0.0,0.0,-0.18811699598939793,14.544326153675383,24.02835586192199,15.0,28.0,-0.0008260954917954225,0.04956572950772535,47.49977921704619,0.0,0.5682078006187492,16.0,True,False,0.008271500002592802,1,13,0.004685201324299698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18365.5,identified,False,48,23.577429753740194,23.316259072670224,23.7,1.815,50.0,23.7,24.081078717102958,0.3810787171029582,1.815,2.2631658093257307,0.24692331092326764,14.58738979802563,23.427981459228246,15.0,28.0,-0.00033932644396633254,0.020359586637979953,47.52013880368417,0.0,0.5682078006187492,16.0,True,False,0.07274287501059007,9,118,0.0024196075044335763,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18366.0,identified,False,48,23.563977224395053,23.361760118051098,24.1,53.65320424,50.0,24.1,24.431407407152577,0.33140740715257544,53.65320424,61.670676172501516,0.1494313721998408,14.583885625197496,23.416541283883156,15.0,28.0,-0.0003397528595596586,0.020385171573579518,47.54052397525775,0.0,0.5682078006187492,16.0,True,False,0.007702542003244162,1,13,0.003850031433836799,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18366.5,identified,False,48,23.55264497286837,23.317644772601447,24.5,22.11,50.0,24.5,24.816682683961886,0.31668268396188637,22.11,16.792289988826465,-0.24051153374823772,14.579155595926869,23.403885364539626,15.0,28.0,-0.00033330858852822863,0.019998515311693717,47.56052249056944,0.0,0.5682078006187492,16.0,True,False,0.007569332999992184,1,13,0.005390083577275427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18367.0,identified,False,48,23.575473412601056,23.42586859724566,25.0,111.6166949,50.0,25.0,25.546599864164502,0.5465998641645025,111.6166949,127.72295996724056,0.1442997849172163,14.57448579171043,23.387965609274254,22.0,24.0,-0.0002821847046324113,0.016931082277944678,47.57745357284738,0.0,0.5682078006187492,16.0,True,False,0.007307499996386468,1,13,0.006806834209776359,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18367.5,identified,False,48,23.59272160643314,23.346410059832156,25.5,59.31426907,50.0,25.5,26.44862950482769,0.9486295048276884,59.31426907,72.5237256685272,0.222702847150287,14.55930491739949,23.332348753153326,22.0,24.0,-0.0002744451717413857,0.016466710304483143,47.59392028315187,0.0,0.5682078006187492,16.0,True,False,0.0071015830035321414,1,13,0.008737610791627635,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18368.0,identified,False,48,23.605532308911684,22.87250162379656,26.0,170.5614222,180.0,26.0,27.0486542321657,1.0486542321656984,170.5614222,161.97342043938255,-0.050351372835922815,14.282099450829683,21.448032144961942,22.0,24.0,-0.0009372404426352428,0.056234426558114566,47.65015470970998,0.0,0.5682078006187492,16.0,True,False,0.007230916002299637,1,13,0.009707293811494674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18368.5,identified,False,48,23.537792278721454,22.342402599795467,26.9,122.1713308,180.0,26.9,25.81245252605745,-1.0875474739425512,122.1713308,145.756045061136,0.19304622538445818,14.282099450829683,21.448032144961942,22.0,24.0,-0.0017967049195509602,0.10780229517305762,47.75795700488304,0.0,0.5682078006187492,16.0,True,False,0.007136999993235804,1,13,0.011103951737463518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18369.0,identified,False,48,23.51116799752936,22.491976319669455,27.7,295.9900937,180.0,27.7,26.9523839899104,-0.7476160100896012,295.9900937,410.82349705552616,0.38796367108121954,14.282099450829683,21.448032144961942,22.0,24.0,-0.0018607930798807948,0.11164758479284768,47.86960458967589,0.0,0.5682078006187492,16.0,True,False,0.007123916991986334,1,13,0.011068060981766902,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18369.5,identified,False,48,23.500026075507204,22.475332743762284,28.2,281.1184443,180.0,28.2,27.453815392161154,-0.7461846078388454,281.1184443,366.6334727246796,0.304195723043419,14.282099450829683,21.448032144961942,22.0,24.0,-0.0018303455289509077,0.10982073173705446,47.97942532141294,0.0,0.5682078006187492,16.0,True,False,0.007174999991548248,1,13,0.010777882141458786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18370.0,identified,False,48,23.552991550457442,22.719186160289194,28.8,461.8202523,180.0,28.8,29.641971508165046,0.8419715081650463,461.8202523,423.5865553360401,-0.08278913012918965,14.282099450829683,21.448032144961942,22.0,24.0,-0.001797372048474169,0.10784232290845014,48.08726764432139,0.0,0.5682078006187492,16.0,True,False,0.007173584002885036,1,13,0.010069100987717747,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18370.5,identified,False,48,23.622330584602746,22.780058593395438,29.2,472.5067256,180.0,29.2,29.014126634520643,-0.18587336547935518,472.5067256,556.5833512499781,0.17793741569120677,14.282099450829683,21.448032144961942,22.0,24.0,-0.001776399818255887,0.10658398909535322,48.19385163341675,0.0,0.5682078006187492,16.0,True,False,0.0071867080114316195,1,13,0.010499572074088364,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18371.0,identified,False,48,23.731701589691504,22.9863934678125,29.7,595.0114128,180.0,29.7,30.391927373778014,0.6919273737780149,595.0114128,741.2575931619994,0.245787185280691,14.282099450829683,21.448032144961942,22.0,24.0,-0.0017483489336431908,0.10490093601859145,48.298752569435344,0.0,0.5682078006187492,16.0,True,False,0.007227333990158513,1,13,0.010034610403456221,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18371.5,identified,False,48,23.848605372862274,23.0745596160557,30.0,609.8839679,180.0,30.0,29.464356524483453,-0.5356434755165468,609.8839679,481.66311099652177,-0.21023811684209096,14.282099450829683,21.448032144961942,22.0,24.0,-0.001732815662683591,0.10396893976101546,48.40272150919636,0.0,0.5682078006187492,16.0,True,False,0.007227875001262873,1,13,0.010414851478295217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18372.0,identified,False,48,23.979445134572817,23.217148014445968,30.3,669.2794921,180.0,30.3,29.97791864633167,-0.32208135366833224,669.2794921,629.3218639109118,-0.05970245414768789,14.282099450829683,21.448032144961942,22.0,24.0,-0.0017161939563062301,0.10297163737837381,48.505693146574735,0.0,0.5682078006187492,16.0,True,False,0.007256040989886969,1,13,0.010238269620488778,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18372.5,identified,False,48,24.10833894878352,23.299024303485798,30.5,676.7606264,180.0,30.5,30.843448960541284,0.3434489605412855,676.7606264,467.18520441218516,-0.3096743720193099,14.282099450829683,21.448032144961942,22.0,24.0,-0.0017057453814673972,0.10234472288804383,48.60803786946278,0.0,0.5682078006187492,16.0,True,False,0.007210249998024665,1,13,0.009900326076354812,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18373.0,identified,False,48,24.228497715714877,23.35542477480656,30.7,669.80048,180.0,30.7,31.349686972649902,0.6496869726499026,669.80048,530.2039999121429,-0.20841501948140895,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016936270507856045,0.10161762304713627,48.70965549250991,0.0,0.5682078006187492,16.0,True,False,0.007179499996709637,1,13,0.010128137416364537,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18373.5,identified,False,48,24.33840670623261,23.408215067907044,30.8,665.0885066,180.0,30.8,30.673474433165687,-0.1265255668343152,665.0885066,766.5760769978779,0.15259257886847669,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016882475197346155,0.10129485118407693,48.81095034369399,0.0,0.5682078006187492,16.0,True,False,0.007108459001756273,1,13,0.010071553926285969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18374.0,identified,False,48,24.42485129518068,23.388854451983633,30.9,610.9949603,180.0,30.9,30.438822265824108,-0.46117773417588914,610.9949603,734.0896611966044,0.2014659840011849,14.282099450829683,21.448032144961942,22.0,24.0,-0.00168128374371484,0.1008770246228904,48.91182736831688,0.0,0.5682078006187492,16.0,True,False,0.007105707991286181,1,13,0.01048435315113531,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18374.5,identified,False,48,24.49074945167953,23.37905769296521,30.9,576.4634344,180.0,30.9,33.202897794695005,2.3028977946950038,576.4634344,674.4063589832817,0.16990310007298817,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016809012584952292,0.10085407550971374,49.012681443826594,0.0,0.5682078006187492,16.0,True,False,0.007110624996130355,1,13,0.009404271856082606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18375.0,identified,False,48,24.518419780098277,23.26398466104757,30.9,470.8369503,180.0,30.9,30.935393145870357,0.03539314587035973,470.8369503,318.7580954662574,-0.3229968564209831,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016785124075199707,0.10071074445119825,49.11339218827779,0.0,0.5682078006187492,16.0,True,False,0.007103374999132939,1,13,0.01037720618319655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18375.5,identified,False,48,24.520501017204523,23.19470994998582,30.8,418.2173235,180.0,30.8,30.262959549874015,-0.5370404501259872,418.2173235,361.17006150201513,-0.13640578424768407,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016828712000003566,0.1009722720000214,49.214364460277814,0.0,0.5682078006187492,16.0,True,False,0.007265834006830119,1,13,0.010305541609327711,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18376.0,identified,False,48,24.472846211074398,22.98802853366708,30.6,270.9157698,180.0,30.6,30.674527866140934,0.07452786614093236,270.9157698,289.6392840575928,0.06911193937294666,14.282099450829683,21.448032144961942,22.0,24.0,-0.0016919092625215526,0.10151455575129316,49.31587901602911,0.0,0.5682078006187492,16.0,True,False,0.007148083997890353,1,13,0.010347205742611425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18376.5,identified,False,48,24.398448706042092,22.870803731216384,30.3,212.4994235,180.0,30.3,29.52192525876351,-0.7780747412364923,212.4994235,216.69445006295106,0.01974135502984584,14.295027771643403,21.448032144961942,22.0,24.0,-0.0017069655651837858,0.10241793391102715,49.418296949940135,0.0,0.5682078006187492,16.0,True,False,0.02848158299457282,4,52,0.010680872757685948,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18377.0,identified,False,48,24.2867712402938,22.656679397538205,30.1,85.31843489,180.0,30.1,30.711438065277502,0.6114380652775016,85.31843489,88.89602144697342,0.041932163448450056,14.312053812696133,21.448032144961942,22.0,24.0,-0.0017132704791523535,0.10279622874914121,49.52109317868928,0.0,0.5682078006187492,16.0,True,False,0.02129891600634437,3,39,0.010768246725291511,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18377.5,identified,False,48,24.178384283539113,22.636186711430526,29.6,121.7038902,180.0,29.6,31.235897533222317,1.6358975332223147,121.7038902,106.91200223250651,-0.12153997660375118,14.316554779442532,21.448032144961942,22.0,24.0,-0.0017431186408496458,0.10458711845097875,49.625680297140256,0.0,0.5682078006187492,16.0,True,False,0.02140395798778627,3,39,0.010553440184386163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18378.0,identified,False,48,24.029076638445172,22.25697279463439,29.2,41.80327846,50.0,29.2,29.161410123488544,-0.0385898765114566,41.80327846,38.96070984015287,-0.06799870068963797,14.43640962698848,21.62992670088405,22.0,24.0,-0.0017469737211315412,0.10481842326789247,49.73049872040815,0.0,0.5682078006187492,16.0,True,False,0.04294920900429133,6,79,0.010798429425870368,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18378.5,identified,False,48,23.88882119351609,22.214201589684084,29.2,73.23871672,50.0,29.2,29.393288970245976,0.19328897024597577,73.23871672,59.853821475731095,-0.18275709684320238,14.505646255792259,21.448032144961942,22.0,24.0,-0.0017416206687705697,0.10449724012623418,49.834995960534386,0.0,0.5682078006187492,16.0,True,False,0.0070867920003365725,1,13,0.01079341052006535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18379.0,identified,False,48,23.721090385509637,22.111628147855264,27.6,23.76,50.0,27.6,27.237886976241995,-0.3621130237580055,23.76,26.961526022453135,0.1347443612143574,14.717988904256723,21.448032144961942,22.0,24.0,-0.0018250012193037166,0.109500073158223,49.94449603369261,0.0,0.5682078006187492,16.0,True,False,0.007187915995018557,1,13,0.011042703094882807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18379.5,identified,False,48,23.559502820940295,22.091031300155255,26.9,15.18,50.0,26.9,26.497330699455812,-0.40266930054418676,15.18,19.033952660302795,0.25388357445999976,15.10656550075411,21.719854836458442,22.0,24.0,-0.0018248584437235266,0.1094915066234116,50.05398754031602,0.0,0.5682078006187492,16.0,True,False,0.0071448329981649294,1,13,0.010844943360532308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
