time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18380.0,identified,False,48,23.429060981468236,22.290206210654713,26.1,30.29672861,50.0,26.1,25.442002580722175,-0.6579974192778251,30.29672861,30.049628811517522,-0.008155989435800481,16.418483306720816,21.55551419599038,22.0,24.0,-0.0018005128417323973,0.10803077050394384,50.16201831081997,0.0,0.5682078006187492,16.0,True,False,0.007118832989363,1,13,0.010972836102263208,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18380.5,identified,False,48,23.307446540356906,22.17917839210869,25.9,0.0,50.0,25.9,26.48374163538728,0.5837416353872792,0.0,0.0,0.06694886741426347,16.28747983902048,21.852970741642302,22.0,24.0,-0.0018196449476932245,0.10917869686159347,50.27119700768156,0.0,0.5682078006187492,16.0,True,False,0.007199041996500455,1,13,0.010981022394316082,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18381.0,identified,False,48,23.190374615983444,22.11419593174425,25.7,0.0,50.0,25.7,26.35204053275018,0.6520405327501809,0.0,0.0,-0.07129300272113788,16.28747967952443,21.852970741642302,15.0,28.0,-0.0018227897978556188,0.10936738787133712,50.380564395552895,0.0,0.5682078006187492,16.0,True,False,0.007730833007371984,1,14,0.011152227378673246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18381.5,identified,False,48,23.07954300176074,22.055315186695715,25.5,0.0,50.0,25.5,25.49881696536738,-0.0011830346326202148,0.0,0.0,-0.31657336734561753,16.287441297908966,21.852851647865826,15.0,28.0,-0.0018259257406513885,0.1095555444390833,50.49011993999198,0.0,0.5682078006187492,16.0,True,False,0.007278624994796701,1,13,0.01090654366030921,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18382.0,identified,False,48,22.976398304765155,21.999750756909435,25.4,0.0,50.0,25.4,24.98863846280671,-0.4113615371932892,0.0,0.0,0.20343981344944792,16.287370696926537,21.85297299339849,15.0,28.0,-0.0018273131993278263,0.10963879195966958,50.599758731951646,0.0,0.5682078006187492,16.0,True,False,0.007827082998119295,1,14,0.010921997524284304,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18382.5,identified,False,48,22.976550691176357,22.92973523300983,25.2,0.0,50.0,25.2,24.805681258470287,-0.39431874152971114,0.0,0.0,0.07546259266833227,16.091786068999063,22.939411406224128,15.0,28.0,-0.0005630250871111487,0.03378150522666892,50.633540237178316,0.0,0.5682078006187492,16.0,True,False,0.12955408300331328,16,233,0.0026175935343367394,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18383.0,identified,False,48,22.99905625755841,22.779210656329038,25.0,0.0,50.0,25.0,24.856301087224253,-0.1436989127757464,0.0,0.0,0.29668657014613004,16.220966495732576,22.29492422575902,15.0,28.0,-0.00037163616340162747,0.02229816980409765,50.65583840698241,0.0,0.5682078006187492,16.0,True,False,0.013291167007992044,1,24,0.002651665232335905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18383.5,identified,False,48,22.987423981522596,22.554404014647734,24.9,0.0,50.0,24.9,24.465813258839223,-0.43418674116077477,0.0,0.0,0.2767950592497531,16.153946237047293,22.124536318356245,15.0,28.0,-0.0005924188455426363,0.035545130732558175,50.69138353771497,0.0,0.5682078006187492,16.0,True,False,0.0071701670094626024,1,13,0.0029801935068068065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18384.0,identified,False,48,22.995816144194986,22.899698369541394,24.7,0.0,50.0,24.7,25.93101128903918,1.2310112890391802,0.0,0.0,-0.11132985918699792,16.154633768093802,22.625875961097154,15.0,28.0,-0.000275075151723799,0.01650450910342794,50.7078880468184,0.0,0.5682078006187492,16.0,True,False,0.007174707992817275,1,13,0.003212446593005687,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18384.5,identified,False,48,23.02601821622038,23.051393817926265,24.5,0.0,50.0,24.5,24.082922975114442,-0.4170770248855565,0.0,0.0,-0.19538722923019372,16.16180669928381,23.214183743725382,15.0,28.0,-0.0004486018761044732,0.026916112566268392,50.734804159384666,0.0,0.5682078006187492,16.0,True,False,0.054354084000806324,7,99,0.001895299114110821,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18385.0,identified,False,48,23.051500436096227,23.026407479028578,24.3,0.0,50.0,24.3,24.44341178205235,0.14341178205235217,0.0,0.0,0.04102993171658444,16.225578801486606,22.98800406944374,15.0,28.0,-0.0002540559984252005,0.015243359905512031,50.75004751929018,0.0,0.5682078006187492,16.0,True,False,0.007208084003650583,1,13,0.001877593334145492,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18385.5,identified,False,48,23.070890633898465,23.040468594570545,24.2,0.0,50.0,24.2,24.07405289368935,-0.12594710631064993,0.0,0.0,-0.2075130482933603,16.220293600593102,23.044680833284243,15.0,28.0,-0.0002536256804788778,0.015217540828732667,50.76526506011891,0.0,0.5682078006187492,16.0,True,False,0.007222832995466888,1,13,0.002151162637564719,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18386.0,identified,False,48,23.086316201614302,23.04017280879483,24.1,0.0,50.0,24.1,23.14949031764485,-0.9505096823551513,0.0,0.0,-0.4147141332373157,16.232967231677527,23.0116606134584,15.0,28.0,-0.00026024151248844874,0.015614490749306926,50.780879550868214,0.0,0.5682078006187492,16.0,True,False,0.007097665991750546,1,13,0.002408365879036574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18386.5,identified,False,48,23.091806367661235,22.990699246086244,23.9,0.0,50.0,23.9,24.239008520346353,0.3390085203463557,0.0,0.0,-0.002944593371731524,16.262249236638553,22.8777512731021,15.0,28.0,-0.0002945241455100551,0.017671448730603306,50.79855099959882,0.0,0.5682078006187492,16.0,True,False,0.007115417000022717,1,13,0.002676381221043287,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18387.0,identified,False,48,23.08215688801822,22.86902510625872,23.8,0.0,50.0,23.8,23.772205592744434,-0.027794407255565534,0.0,0.0,0.17464328615676195,16.306562295106033,22.6330977769546,15.0,28.0,-0.000379336202804259,0.02276017216825554,50.82131117176707,0.0,0.5682078006187492,16.0,True,False,0.0070795420033391565,1,13,0.0029210890096032305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18387.5,identified,False,48,23.05497776910741,22.77434380495772,23.6,0.0,50.0,23.6,22.656117973040008,-0.9438820269599953,0.0,0.0,0.2065100599899827,16.306562295106033,22.6330977769546,15.0,28.0,-0.000454218958438579,0.02725313750631474,50.848564309273385,0.0,0.5682078006187492,16.0,True,False,0.0071829160006018355,1,13,0.0030505590249998243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18388.0,identified,False,48,23.01908684951545,22.70781461675137,23.5,0.0,50.0,23.5,23.173290730464693,-0.3267092695353077,0.0,0.0,-0.11537901136948668,16.306562295106033,22.6330977769546,15.0,28.0,-0.0005021791390675433,0.030130748344052598,50.878695057617435,0.0,0.5682078006187492,16.0,True,False,0.007227583002531901,1,13,0.003115654252146344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18388.5,identified,False,48,22.979280176203208,22.66214254112352,23.4,0.0,50.0,23.4,22.626334182776457,-0.7736658172235417,0.0,0.0,-0.18096975998242454,16.306562295106033,22.6330977769546,15.0,28.0,-0.0005281785024732298,0.03169071014839379,50.91038576776583,0.0,0.5682078006187492,16.0,True,False,0.007075250003254041,1,13,0.0031348753541147693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18389.0,identified,False,48,22.94059400974915,22.632068625866086,23.4,0.0,50.0,23.4,22.841903005867202,-0.5580969941327968,0.0,0.0,0.35241734323316715,16.306562295106033,22.6330977769546,15.0,28.0,-0.0005356180410426985,0.03213708246256191,50.94252285022839,0.0,0.5682078006187492,16.0,True,False,0.007140665999031626,1,13,0.003221509341075002,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18389.5,identified,False,48,22.916772433613986,22.618876015381108,24.0,1.32,50.0,24.0,24.55968060013543,0.559680600135429,1.32,1.166434468187624,-0.116337524100285,16.306562295106033,22.6330977769546,15.0,28.0,-0.0005210306387436836,0.03126183832462102,50.97378468855301,0.0,0.5682078006187492,16.0,True,False,0.007139790992368944,1,13,0.0031090428211627994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18390.0,identified,False,48,22.92893052759518,22.819001808745256,24.6,38.23882461,50.0,24.6,24.47847431403904,-0.12152568596096072,38.23882461,37.40256043511556,-0.021869505232275068,16.250955518568865,23.132454235367952,15.0,28.0,-0.00037669395927816753,0.022601637556690053,50.9963863261097,0.0,0.5682078006187492,16.0,True,False,0.09077716700267047,11,164,0.0018732007592370439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18390.5,identified,False,48,22.968382147890576,22.93442034353691,25.2,21.285,50.0,25.2,24.09099770044993,-1.1090022995500706,21.285,21.042599060107438,-0.011388345778367975,16.252518771017037,23.140266104240172,15.0,28.0,-0.0002860038081011074,0.017160228486066444,51.01354655459577,0.0,0.5682078006187492,16.0,True,False,0.007310041997698136,1,13,0.002172415921461561,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18391.0,identified,False,48,23.053640228963516,23.145997545305868,25.8,109.30409,50.0,25.8,25.454442849382428,-0.3455571506175747,109.30409,88.81626302739716,-0.18743879549798037,16.25565833335166,23.14132240491543,22.0,24.0,-0.00024959757707963636,0.01497585462477818,51.02852240922055,0.0,0.5682078006187492,16.0,True,False,0.007207417002064176,1,13,0.00281904883361948,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18391.5,identified,False,48,23.151852866447513,23.22850780563308,26.7,56.67739913,50.0,26.7,27.177249117135936,0.4772491171359363,56.67739913,64.03961662536766,0.1298968832087912,16.22783936180911,23.44303563887688,22.0,24.0,-0.00045954772717617435,0.02757286363057046,51.05609527285112,0.0,0.5682078006187492,16.0,True,False,0.09405445800803136,12,169,0.002556144543554801,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18392.0,identified,False,48,23.314145126435406,23.65248405126592,27.6,166.0478815,180.0,27.6,27.177169451362744,-0.422830548637256,166.0478815,100.88612669108215,-0.39242749874479926,16.224365588854763,23.527135284011607,22.0,24.0,-0.00027583606664224327,0.016550163998534595,51.072645436849655,0.0,0.5682078006187492,16.0,True,False,0.007220540996058844,1,13,0.0024234942442206003,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18392.5,identified,False,48,23.474104316056152,23.667740082101567,28.2,122.1974946,180.0,28.2,27.993328489256356,-0.20667151074364362,122.1974946,127.96568256380156,0.047203815288382966,16.223976199621973,23.541621317563678,22.0,24.0,-0.00025108006400555616,0.01506480384033337,51.08771024068999,0.0,0.5682078006187492,16.0,True,False,0.03818345798936207,5,70,0.0038159137614329135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18393.0,identified,False,48,23.67621095494566,23.951198274848462,28.8,295.8457209,180.0,28.8,29.3434321079883,0.5434321079882998,295.8457209,196.54491206871742,-0.33565065105284264,16.20242743762669,23.686354915250888,22.0,24.0,-0.00027276134253936466,0.01636568055236188,51.10407592124235,0.0,0.5682078006187492,16.0,True,False,0.07148512500862125,9,131,0.0039024137858117663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18393.5,identified,False,48,23.856533544277738,23.826475030444026,29.3,282.05267,180.0,29.3,30.297606769800183,0.9976067698001817,282.05267,368.915695087373,0.3079673916484217,16.187212526332473,23.374104995720828,22.0,24.0,-0.00040947899648386825,0.024568739789032096,51.12864466103138,0.0,0.5682078006187492,16.0,True,False,0.060334750000038184,8,111,0.006866137133047841,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18394.0,identified,False,48,24.034541020994897,23.75676544934839,29.7,451.4728225,180.0,29.7,29.70717905538887,0.007179055388872546,451.4728225,530.9365114034243,0.17600990567582697,16.176124111568157,22.945139894973217,22.0,24.0,-0.0007840007606628639,0.047040045639771835,51.17568470667115,0.0,0.5682078006187492,16.0,True,False,0.04853041599562857,6,89,0.008713225554795484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18394.5,identified,False,48,24.176873546009443,23.715180270432764,30.0,454.1736779,180.0,30.0,30.293023145140673,0.2930231451406716,454.1736779,286.5532480382167,-0.3690668086200495,16.156795857174778,23.444759482347624,22.0,24.0,-0.0010173668523497704,0.06104201114098623,51.23672671781213,0.0,0.5682078006187492,16.0,True,False,0.1665339169994695,20,309,0.006487337448991347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18395.0,identified,False,48,24.327983014188945,23.85031955859342,30.4,541.7002005,180.0,30.4,30.321952125454782,-0.07804787454521557,541.7002005,361.00840806038684,-0.333564197083241,16.08478039187248,23.69450116964722,22.0,24.0,-0.0010884482956550103,0.06530689773930062,51.30203361555143,0.0,0.5682078006187492,16.0,True,False,0.0541039169911528,7,100,0.007422948945147278,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18395.5,identified,False,48,24.472039094960557,23.929025535684016,30.6,550.3606879,180.0,30.6,32.685100305969705,2.085100305969702,550.3606879,386.9806810806067,-0.2968598782787322,15.963053047862898,23.8937184177644,22.0,24.0,-0.001095528767110012,0.06573172602660071,51.36776534157803,0.0,0.5682078006187492,16.0,True,False,0.09607887499441858,12,178,0.006193112670984662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18396.0,identified,False,48,24.6098005471703,23.902832847157665,30.9,616.0718543,180.0,30.9,32.6556189096057,1.7556189096057015,616.0718543,643.8060278139582,0.04501775778325492,14.934438408387965,23.865372012737478,22.0,24.0,-0.0011383674120335916,0.0683020447220155,51.436067386300046,0.0,0.5682078006187492,16.0,True,False,0.0529264999931911,7,98,0.008651465470193265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18396.5,identified,False,48,24.738513558995024,24.03890506588604,30.9,624.3082247,180.0,30.9,32.198479226207894,1.2984792262078975,624.3082247,541.8815824159423,-0.13202876243327774,14.991148539152816,24.071883347495525,22.0,24.0,-0.0025232792210603643,0.06386035502002903,51.49992774132007,0.01945253294302063,0.5876603335617698,16.5,True,False,0.15977408300386742,21,297,0.005773241511284554,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18397.0,identified,False,48,24.847394623484384,23.900139478749587,31.0,631.9323575,180.0,31.0,30.53595799051341,-0.4640420094865887,631.9323575,736.7990031850691,0.165945997922838,14.901716192132488,23.572133331582407,22.0,24.0,-0.0013482668285114655,0.08089600971068793,51.580823751030756,0.0,0.5876603335617698,16.5,True,False,0.06583991699153557,8,122,0.009434940559453627,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18397.5,identified,False,48,24.919915618739097,23.803621522213955,31.0,623.9443259,180.0,31.0,31.460184302514364,0.46018430251436365,623.9443259,735.773606562057,0.17922958190340202,14.887160210760076,23.54617247695363,22.0,24.0,-0.0016251176107608882,0.09750705664565329,51.67833080767641,0.0,0.5876603335617698,16.5,True,False,0.04106095900351647,5,76,0.00950886584889988,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18398.0,identified,False,48,24.964994542068137,23.826457636125618,31.0,555.2687128,180.0,31.0,30.403872731072102,-0.5961272689278992,555.2687128,707.189010021453,0.2735977981820355,14.790061272679825,23.970770642842293,22.0,24.0,-0.0014534691250850337,0.08720814750510202,51.76553895518151,0.0,0.5876603335617698,16.5,True,False,0.19034970800566953,25,352,0.007694207896682671,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18398.5,identified,False,48,25.00367992457949,23.86372017970568,30.8,544.7326076,180.0,30.8,30.69056835376903,-0.10943164623096964,544.7326076,393.14998260798916,-0.27826978388508516,14.76522044699538,23.913435002553864,22.0,24.0,-0.001381854030906188,0.08291124185437128,51.84845019703588,0.0,0.5876603335617698,16.5,True,False,0.07143341700430028,9,132,0.00517604621592573,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18399.0,identified,False,48,25.016284340400272,23.9331070674666,30.5,420.0202364,180.0,30.5,30.901513174824665,0.40151317482466475,420.0202364,366.99038189167095,-0.12625547512388638,15.03957190603646,24.22670759630981,22.0,24.0,-0.0011308667295687983,0.0678520037741279,51.91630220081001,0.0,0.5876603335617698,16.5,True,False,0.10554279200732708,13,194,0.00482582837183473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18399.5,identified,False,48,25.02619021144835,23.918861133901203,30.2,417.023677,180.0,30.2,31.73836125744696,1.5383612574469616,417.023677,467.1610192710294,0.12022660831084984,14.864220592240985,23.945213920782003,22.0,24.0,-0.001096593471457586,0.06579560828745516,51.98209780909746,0.0,0.5876603335617698,16.5,True,False,0.07088633299281355,9,130,0.004834361376200099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18400.0,identified,False,48,24.996905221163267,23.91112069971982,29.8,258.6403486,180.0,29.8,28.890871349076363,-0.9091286509236367,258.6403486,306.1596055290852,0.18372716084827154,15.063668057603586,24.248300036950095,22.0,24.0,-0.0008931212280994305,0.05358727368596583,52.035685082783424,0.0,0.5876603335617698,16.5,True,False,0.054580791998887435,7,100,0.004354564754051617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18400.5,identified,False,48,24.96635798213951,23.918498207173045,29.5,231.7391792,180.0,29.5,30.74408667707867,1.244086677078669,231.7391792,239.02221170694006,0.03142771339780444,15.10140069534129,24.025428987628697,22.0,24.0,-0.0008037104973366462,0.04822262984019877,52.08390771262362,0.0,0.5876603335617698,16.5,True,False,0.007226542002172209,1,13,0.003212969058610146,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18401.0,identified,False,48,24.904314260499884,23.84280374170893,29.1,103.6665544,180.0,29.1,28.69583691096807,-0.4041630890319312,103.6665544,93.52862340498568,-0.09779365248213857,15.12888475094747,24.098753298574128,22.0,24.0,-0.0006964016122006012,0.04178409673203607,52.12569180935566,0.0,0.5876603335617698,16.5,True,False,0.007296541996765882,1,13,0.002818449896353441,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18401.5,identified,False,48,24.859917749615338,23.946703800517334,28.7,146.0461613,180.0,28.7,29.11097820548794,0.4109782054879409,146.0461613,130.78145191659186,-0.10451975764054629,15.109752761972297,24.065647569160245,22.0,24.0,-0.0006120156893303861,0.036720941359823164,52.16241275071548,0.0,0.5876603335617698,16.5,True,False,0.007310125001822598,1,13,0.0023138266054086374,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18402.0,identified,False,48,24.770908792819476,23.669529625654327,28.2,42.24,50.0,28.2,27.420059904602134,-0.7799400953978639,42.24,46.57897634199165,0.10272197779336284,15.111157502057733,24.0581789750592,22.0,24.0,-0.0005145457677608119,0.030872746065648715,52.19328549678113,0.0,0.5876603335617698,16.5,True,False,0.007608208994497545,1,13,0.002395169494330453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18402.5,identified,False,48,24.70012940845599,23.790153032890462,28.2,58.17181664,50.0,28.2,29.636330217832892,1.4363302178328932,58.17181664,31.33379674207052,-0.4613577750892375,15.111572016998776,24.05515133392451,22.0,24.0,-0.0003766109897654588,0.022596659385927528,52.215882156167055,0.0,0.5876603335617698,16.5,True,False,0.007645125006092712,1,13,0.001992946826974166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18403.0,identified,False,48,24.62940531586874,23.841767695243263,27.3,26.4,50.0,27.3,26.595988217260015,-0.7040117827399865,26.4,28.898718718327267,0.09464843630027525,15.111572016998776,24.05515133392451,22.0,24.0,-0.0003181285575961857,0.019087713455771142,52.23496986962282,0.0,0.5876603335617698,16.5,True,False,0.007808082998963073,1,13,0.0021846823632591917,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18403.5,identified,False,48,24.567728940851353,23.890770329421724,26.9,12.87,50.0,26.9,27.73813854107892,0.8381385410789213,12.87,12.994731460135737,0.009691644144190905,15.11157203497817,24.055132035847613,22.0,24.0,-0.00027054193347721665,0.016232516008633,52.25120238563146,0.0,0.5876603335617698,16.5,True,False,0.01488066698948387,1,24,0.0022045865865289254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18404.0,identified,False,48,24.5197059604866,23.94925300380216,26.5,22.38006749,50.0,26.5,27.859797211379835,1.359797211379835,22.38006749,16.28046493579282,-0.2725462091181199,15.111572084184212,24.055130810919394,22.0,24.0,-0.00036373469760931596,0.021824081856558958,52.273026467488016,0.0,0.5876603335617698,16.5,True,False,0.008279707995825447,1,13,0.002312512439394896,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18404.5,identified,False,48,24.469802309007264,23.902347803263844,26.3,0.0,50.0,26.3,25.917460616113686,-0.3825393838863141,0.0,0.0,0.04038047024596228,15.111572083080858,24.05515060840492,22.0,24.0,-0.00036984266032973366,0.022190559619784018,52.2952170271078,0.0,0.5876603335617698,16.5,True,False,0.008184124992112629,1,13,0.0025552660706759083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18405.0,identified,False,48,24.419540423104706,23.875934989270892,26.1,0.0,50.0,26.1,25.483871490758318,-0.6161285092416819,0.0,0.0,-0.18283154188894774,15.111572079938979,24.05515059804191,15.0,28.0,-0.00040342844832778077,0.024205706899666845,52.31942273400747,0.0,0.5876603335617698,16.5,True,False,0.008093750002444722,1,13,0.002785993079385099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18405.5,identified,False,48,24.371831262350682,23.851509163860364,26.0,0.0,50.0,26.0,27.166615324756343,1.1666153247563427,0.0,0.0,-0.008431166745427602,15.111572076638371,24.055150583813706,15.0,28.0,-0.0004278798987122094,0.025672793922732563,52.3450955279302,0.0,0.5876603335617698,16.5,True,False,0.008113832998787984,1,13,0.002745873388647584,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18406.0,identified,False,48,24.326476447019935,23.828336859160665,25.9,0.0,50.0,25.9,26.989445938340417,1.089445938340417,0.0,0.0,0.1499625673277873,15.111572056481602,24.055150510522534,15.0,28.0,-0.00045090603439962296,0.027054362063977377,52.372149889994176,0.0,0.5876603335617698,16.5,True,False,0.008501707998220809,1,13,0.0028862956216767193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18406.5,identified,False,48,24.28131812077365,23.805608974779506,25.7,0.0,50.0,25.7,24.92871898905428,-0.7712810109457198,0.0,0.0,-0.3070417945336421,15.111572056481602,24.055150510522534,15.0,28.0,-0.00047424350233401223,0.028454610140040734,52.400604500134214,0.0,0.5876603335617698,16.5,True,False,0.008127583001623861,1,13,0.0032751505256549338,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18407.0,identified,False,48,24.23830120495064,23.78366770871758,25.6,0.0,50.0,25.6,24.788050015047176,-0.811949984952827,0.0,0.0,-0.03850327515849922,15.111572056481602,24.055150510522534,15.0,28.0,-0.0004959387043228581,0.029756322259371484,52.43036082239359,0.0,0.5876603335617698,16.5,True,False,0.008263459007139318,1,13,0.0034566964845267664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18407.5,identified,False,48,24.1933231982639,23.761375256717656,25.3,0.0,50.0,25.3,26.80579992147211,1.5057999214721116,0.0,0.0,0.13062939348958855,15.111572056481602,24.055150510522534,15.0,28.0,-0.0005195415481756058,0.03117249289053635,52.46153331528412,0.0,0.5876603335617698,16.5,True,False,0.008192459004931152,1,13,0.003264152997057433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18408.0,identified,False,48,24.14853939510995,23.738874832291565,25.1,0.0,50.0,25.1,23.6229765975413,-1.477023402458701,0.0,0.0,-0.03989848704719507,15.111572056481602,24.055150510522534,15.0,28.0,-0.0005423597090950801,0.03254158254570481,52.494074897829826,0.0,0.5876603335617698,16.5,True,False,0.008228790989960544,1,13,0.0038172628741947297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18408.5,identified,False,48,24.103918744746636,23.716444058815544,24.9,0.0,50.0,24.9,24.618666351787635,-0.281333648212364,0.0,0.0,0.1495795688759332,15.111572056481602,24.055150510522534,15.0,28.0,-0.0005651748711389105,0.033910492268334626,52.52798539009816,0.0,0.5876603335617698,16.5,True,False,0.008110208000289276,1,13,0.003775142879315248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18409.0,identified,False,48,24.05749618361882,23.69341880484153,24.6,0.0,50.0,24.6,24.733745923512984,0.13374592351298165,0.0,0.0,-0.06192454639690567,15.111572056481602,24.055150510522534,15.0,28.0,-0.000589227812702715,0.0353536687621629,52.56333905886032,0.0,0.5876603335617698,16.5,True,False,0.008210832995246165,1,13,0.0038065156034973336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18409.5,identified,False,48,24.011397295057364,23.670237001259963,24.4,0.0,50.0,24.4,23.611768234490437,-0.7882317655095616,0.0,0.0,0.07021337993276232,15.111572056481602,24.055150510522534,15.0,28.0,-0.0006125842240002209,0.03675505344001326,52.60009411230033,0.0,0.5876603335617698,16.5,True,False,0.00815566600067541,1,13,0.004117884390076659,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18410.0,identified,False,48,23.963633418013163,23.646516555034754,24.1,0.0,50.0,24.1,23.94219031079626,-0.15780968920374175,0.0,0.0,0.1996469432039988,15.111572056481602,24.055150510522534,15.0,28.0,-0.0006371827053131413,0.038230962318788475,52.63832507461912,0.0,0.5876603335617698,16.5,True,False,0.008260999995400198,1,13,0.0042186829272548385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18410.5,identified,False,48,23.91631418993372,23.622701734241854,23.9,0.0,50.0,23.9,24.22017043948776,0.3201704394877615,0.0,0.0,-0.3037186634315631,15.111572056481602,24.055150510522534,15.0,28.0,-0.0006610590639323535,0.039663543835941215,52.67798861845506,0.0,0.5876603335617698,16.5,True,False,0.008160708996001631,1,13,0.004285312238089853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18411.0,identified,False,48,23.869383067534425,23.599072483013273,23.7,0.0,50.0,23.7,23.142614671796615,-0.5573853282033839,0.0,0.0,0.21159877388234102,15.111572056481602,24.055150510522534,15.0,28.0,-0.0006848185229707258,0.041089111378243545,52.7190777298333,0.0,0.5876603335617698,16.5,True,False,0.008255249995272607,1,13,0.004594236086834476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18411.5,identified,False,48,23.82280871046091,23.57562739933474,23.5,0.0,50.0,23.5,24.661245393148047,1.1612453931480464,0.0,0.0,0.20457555648586345,15.111572056481602,24.055150510522534,15.0,28.0,-0.0007083668148804716,0.04250200889282829,52.76157973872613,0.0,0.5876603335617698,16.5,True,False,0.008207500010030344,1,13,0.0043714155973899604,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18412.0,identified,False,48,23.77655559942096,23.552349065174,23.3,0.0,50.0,23.3,22.105419323699916,-1.194580676300086,0.0,0.0,0.27311060829127193,15.111572056481602,24.055150510522534,15.0,28.0,-0.0007317132815118577,0.043902796890711464,52.80548253561684,0.0,0.5876603335617698,16.5,True,False,0.008273041996289976,1,13,0.004874071308271975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18412.5,identified,False,48,23.730594207074517,23.52922214573953,23.1,0.0,50.0,23.1,23.81448644145084,0.7144864414508364,0.0,0.0,0.2237675649677068,15.111572056481602,24.055150510522534,15.0,28.0,-0.0007548717683763392,0.04529230610258035,52.85077484171942,0.0,0.5876603335617698,16.5,True,False,0.00846337499388028,1,13,0.004538121409940619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18413.0,identified,False,48,23.684901771661025,23.50623462396023,22.9,0.0,50.0,22.9,23.519939780292685,0.6199397802926859,0.0,0.0,0.281648187354214,15.111572056481602,24.055150510522534,15.0,28.0,-0.0007778541355416343,0.04667124813249805,52.89744608985192,0.0,0.5876603335617698,16.5,True,False,0.008312000005389564,1,13,0.004274777084260564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18413.5,identified,False,48,23.645779622280102,23.48486313444669,23.0,3.520780658,50.0,23.0,23.312982171607164,0.31298217160716263,3.520780658,4.371471614328591,0.2416199811810576,15.11168930339469,24.026557248785625,15.0,28.0,-0.0007709734406450095,0.04625840643870057,52.94370449629062,0.0,0.5876603335617698,16.5,True,False,0.03251083299983293,4,52,0.0037744727373144374,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18414.0,identified,False,48,23.61841271294768,23.4962987224429,23.1,25.84982492,50.0,23.1,23.80139580131782,0.7013958013178203,25.84982492,29.706456793383452,0.14919373285192256,15.111390934441381,24.025557386060033,15.0,28.0,-0.0007709553667309617,0.0462573220038577,52.98996181829448,0.0,0.5876603335617698,16.5,True,False,0.007943624994368292,1,13,0.003391956766530582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18414.5,identified,False,48,23.607271212459402,23.526876114215938,23.3,56.51755581,50.0,23.3,24.189491963715835,0.8894919637158355,56.51755581,63.77715235303811,0.12844852256957698,15.111076833801622,24.024449004285916,15.0,28.0,-0.0007481584246419577,0.044889505478517465,53.034851323773,0.0,0.5876603335617698,16.5,True,False,0.007742375004454516,1,13,0.003254297617233226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18415.0,identified,False,48,23.61792017489988,23.587830211857064,23.6,103.3175884,50.0,23.6,24.408034630864943,0.8080346308649422,103.3175884,110.61482961596958,0.07062922517817484,15.110708406575979,24.023097422786748,22.0,24.0,-0.0007007758837604144,0.042046553025624864,53.076897876798625,0.0,0.5876603335617698,16.5,True,False,0.007681750008487143,1,13,0.0029585332109241134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18415.5,identified,False,48,23.64397321392541,23.616960388961758,24.1,119.3568873,50.0,24.1,24.46067705583995,0.3606770558399468,119.3568873,90.00414579318468,-0.2459241537778886,15.110777219751242,23.998614930852284,22.0,24.0,-0.0006367966233067722,0.03820779739840633,53.11510567419703,0.0,0.5876603335617698,16.5,True,False,0.083123958989745,10,146,0.0030120058921281677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18416.0,identified,False,48,23.715707489985217,23.85340730549366,24.7,196.3323858,180.0,24.7,25.626856958244783,0.9268569582447848,196.3323858,216.6157517393709,0.10331136076568224,15.0681701508328,23.631928801427097,22.0,24.0,-0.0003056079074811088,0.01833647444886653,53.1334421486459,0.0,0.5876603335617698,16.5,True,False,0.0072463749966118485,1,13,0.003409515723527416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18416.5,identified,False,48,23.79258706538202,23.807869145178127,25.3,195.4072268,180.0,25.3,25.149026046044,-0.15097395395599977,195.4072268,191.25976304039338,-0.02122472043396601,15.069422374898178,23.624583614749287,22.0,24.0,-0.0003674848610669107,0.02204909166401464,53.155491240309914,0.0,0.5876603335617698,16.5,True,False,0.014854708992061205,2,27,0.004125753213135254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18417.0,identified,False,48,23.88796099098649,23.862137398783624,25.9,293.0311693,180.0,25.9,26.82504581569895,0.9250458156989506,293.0311693,275.1302887064169,-0.061088657006506064,15.071582606762089,23.604058088275174,22.0,24.0,-0.00044008458472896944,0.026405075083738166,53.18189631539365,0.0,0.5876603335617698,16.5,True,False,0.007232958989334293,1,13,0.0038828115978419516,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18417.5,identified,False,48,23.98403733985659,23.89688933762298,26.5,302.3244711,180.0,26.5,27.354805670721046,0.8548056707210455,302.3244711,260.15038251700804,-0.13949942070366514,15.031232238697534,23.816877629153108,22.0,24.0,-0.00046378686808046715,0.02782721208482803,53.20972352747848,0.0,0.5876603335617698,16.5,True,False,0.19617454199760687,25,357,0.003350102985820925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18418.0,identified,False,48,24.114973251737464,24.010088088657625,27.0,459.7329882,180.0,27.0,27.227012275954063,0.22701227595406454,459.7329882,440.4437262211425,-0.04195753290269871,14.985694469880196,23.6611367638512,22.0,24.0,-0.0009505269048768945,0.03433341481295766,53.24405694229144,0.005044044328812447,0.5927043778905823,17.0,True,False,0.044460417004302144,6,81,0.004991603139886401,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18418.5,identified,False,48,24.231057454689385,23.94722085044558,27.4,467.0129688,180.0,27.4,26.9112557862885,-0.48874421371150034,467.0129688,378.61644348943054,-0.1892806650267257,14.95499767203975,23.702141321271945,22.0,24.0,-0.0007119490964714536,0.04271694578828721,53.28677388807972,0.0,0.5927043778905823,17.0,True,False,0.04566124999837484,6,83,0.005302596657288562,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18419.0,identified,False,48,24.353809285670263,24.00154359762069,27.8,560.5587617,180.0,27.8,28.57228054647182,0.7722805464718189,560.5587617,531.2597639112248,-0.05226748699800966,14.958405961024244,23.733727099096086,22.0,24.0,-0.0009015648279599587,0.05062079503104776,53.33739468311077,0.0007717988103443929,0.5934761767009267,17.5,True,False,0.12075216599623673,15,220,0.007829423795560954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18419.5,identified,False,48,24.437949870493494,23.740573325974374,28.2,524.5007163,180.0,28.2,27.98476667486549,-0.21523332513450863,524.5007163,667.474951981159,0.2725911161566111,14.931008100905432,23.33953888583692,22.0,24.0,-0.0011879387502305913,0.07127632501383548,53.40867100812461,0.0,0.5934761767009267,17.5,True,False,0.06605599999602418,9,120,0.009503476815320315,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18420.0,identified,False,48,24.51861177616906,23.83123283618052,28.6,583.8076806,180.0,28.6,29.453637072970704,0.8536370729707019,583.8076806,575.2133587659814,-0.014721152392489792,14.848549956510185,23.786343622161535,22.0,24.0,-0.0012128704658514637,0.07277222795108783,53.48144323607569,0.0,0.5934761767009267,17.5,True,False,0.09078404199681245,11,164,0.006358122755251287,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18420.5,identified,False,48,24.607758673396102,23.87141831873515,28.9,642.748463,180.0,28.9,28.952914369312527,0.05291436931252981,642.748463,662.553776648942,0.030813474926881086,14.162235571852824,23.891157289743525,22.0,24.0,-0.0011970713712022723,0.07182428227213634,53.55326751834783,0.0,0.5934761767009267,17.5,True,False,0.10152562499570195,13,184,0.009513892968674007,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18421.0,identified,False,48,24.689697326847625,23.801638013922535,29.2,663.2137743,180.0,29.2,28.772942007401507,-0.4270579925984917,663.2137743,565.0804479161166,-0.1479663574349913,13.991993763971863,23.628753686264844,22.0,24.0,-0.0013338102366692156,0.08002861420015293,53.63329613254798,0.0,0.5934761767009267,17.5,True,False,0.04785383300622925,6,87,0.007312224132803087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18421.5,identified,False,48,24.771653008732425,23.959151130512538,29.3,662.7378777,180.0,29.3,28.845297461847895,-0.4547025381521044,662.7378777,705.5437816372947,0.06458949364091057,14.726315685596044,23.883966626483282,22.0,24.0,-0.0013217320111585796,0.07930392066951478,53.7126000532175,0.0,0.5934761767009267,17.5,True,False,0.10310779199062381,13,189,0.007048544976479405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18422.0,identified,False,48,24.84446739815342,24.0208314696316,29.5,602.3218083,180.0,29.5,27.939031574273766,-1.5609684257262346,602.3218083,533.2326145701361,-0.11470478534533245,14.770194779477775,24.141901272259897,22.0,24.0,-0.001983717713321155,0.0721522561281721,53.78475230934567,0.010415734815799382,0.603891911516726,18.0,True,False,0.07483320900064427,9,137,0.006209971843428121,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18422.5,identified,False,48,24.9114279670767,24.08763116688238,29.5,575.2064487,180.0,29.5,30.008209167735043,0.5082091677350428,575.2064487,488.1498446518753,-0.15134844931741936,14.800005900731565,24.16471857096222,22.0,24.0,-0.00438838433347106,0.0661329345229048,53.850885243868575,0.04381558344119085,0.6477074949579169,18.5,True,False,0.08734812500188127,11,161,0.005350744566368944,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18423.0,identified,False,48,24.94214728113316,23.969952430315757,29.5,463.5225947,180.0,29.5,28.930229222249245,-0.5697707777507528,463.5225947,491.07887377940267,0.059449699743844335,14.720711987764977,24.03772939692788,22.0,24.0,-0.0010796468218121694,0.06477880930873016,53.9156640531773,0.0,0.6477074949579169,18.5,True,False,0.15846562500519212,20,291,0.004837408635931228,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18423.5,identified,False,48,24.960295926294084,24.039998094606734,29.4,421.1238126,180.0,29.4,28.621377343661525,-0.7786226563384722,421.1238126,369.48348304589257,-0.12262505232198172,14.800807210242931,24.21008382072837,22.0,24.0,-0.002436237133568343,0.056178515148949636,53.97184256832625,0.01999904730336688,0.6677065422612838,19.0,True,False,0.007131624995963648,1,13,0.004069834882660722,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18424.0,identified,False,48,24.940194373991215,23.936439859369695,29.2,265.8821726,180.0,29.2,29.332376070531406,0.13237607053140876,265.8821726,280.1868095251242,0.05380066209495171,14.826647622571109,24.153796906017103,22.0,24.0,-0.0008246255072310929,0.049477530433865574,54.02132009876012,0.0,0.6677065422612838,19.0,True,False,0.0070748339931014925,1,13,0.0035000379078978243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18424.5,identified,False,48,24.909240607438445,23.936483773975237,29.0,219.3118095,180.0,29.0,28.737017156942436,-0.262982843057566,219.3118095,232.490868630014,0.06009279281430585,14.842826845162486,24.0893062787728,22.0,24.0,-0.00072596813172745,0.043558087903647,54.06487818666377,0.0,0.6677065422612838,19.0,True,False,0.00715791700349655,1,13,0.0033472916200262856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18425.0,identified,False,48,24.858007591046746,23.873404585851077,28.7,132.6502558,180.0,28.7,29.302457552824926,0.6024575528249254,132.6502558,129.17493564833183,-0.026199121371525982,14.853843435748182,24.038946261762323,22.0,24.0,-0.000657411712048814,0.03944470272292884,54.1043228893867,0.0,0.6677065422612838,19.0,True,False,0.007195124999270774,1,13,0.002687352879542748,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18425.5,identified,False,48,24.805853130299475,23.86873518902398,28.6,102.4953881,180.0,28.6,28.276784105310007,-0.3232158946899961,102.4953881,120.58127910953358,0.17645565663781887,14.860673285003932,23.99820557874091,22.0,24.0,-0.0005893491388020892,0.03536094832812535,54.13968383771483,0.0,0.6677065422612838,19.0,True,False,0.021953041999950074,2,39,0.0024946246497013053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18426.0,identified,False,48,24.72753761166449,23.65697265079214,28.4,57.585,50.0,28.4,27.90877324584186,-0.49122675415813666,57.585,49.77764342766667,-0.1355796921478394,14.8606780891781,23.99818463025388,22.0,24.0,-0.0004891619980695804,0.029349719884174827,54.169033557599,0.0,0.6677065422612838,19.0,True,False,0.007602167010190897,1,13,0.0024886064955843084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18426.5,identified,False,48,24.65918549779606,23.736784693305307,28.4,42.24,50.0,28.4,28.516799076678453,0.11679907667845474,42.24,44.15981976437917,0.0454502785127644,14.860681415119906,23.99817297355996,22.0,24.0,-0.00036691114893838337,0.022014668936303,54.1910482265353,0.0,0.6677065422612838,19.0,True,False,0.007710459001827985,1,13,0.0022728804631442093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18427.0,identified,False,48,24.56416025621225,23.79667630593437,26.0,27.39,50.0,26.0,24.682467142649898,-1.3175328573501008,27.39,30.81067378540825,0.12488768840482845,14.860686909948367,23.998156671511722,22.0,24.0,-0.00033948664978085684,0.02036919898685141,54.21141742552215,0.0,0.6677065422612838,19.0,True,False,0.007961334005813114,1,13,0.0026182742160258854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
