time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18427.5,identified,False,48,24.465530100040993,23.828705751738138,24.8,14.19,50.0,24.8,26.067695624098963,1.267695624098961,14.19,17.181760965371094,0.2108358678908453,14.867291642855301,23.99814557955594,22.0,24.0,-0.000300514640572519,0.018030878434351142,54.2294483039565,0.0,0.6677065422612838,19.0,True,False,0.008085957990260795,1,13,0.0026630030697911613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18428.0,identified,False,48,24.367041348488723,23.86365712002747,23.5,26.83655894,50.0,23.5,22.82681516098785,-0.6731848390121528,26.83655894,25.076993623160256,-0.06556598112200981,14.860705565994225,23.99778411847391,22.0,24.0,-0.00041344549705908744,0.024806729823545245,54.25425503378005,0.0,0.6677065422612838,19.0,True,False,0.008286875003250316,1,13,0.0031900111833770674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18428.5,identified,False,48,24.26598581191834,23.785700327015707,23.1,0.0,50.0,23.1,24.470588892847232,1.370588892847231,0.0,0.0,-0.16934630506539972,14.860705565994225,23.99778411847391,22.0,24.0,-0.0004486070237833852,0.026916421427003113,54.28117145520705,0.0,0.6677065422612838,19.0,True,False,0.008174333997885697,1,13,0.003397064948507439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18429.0,identified,False,48,24.165068664651763,23.73347153696063,22.7,0.0,50.0,22.7,23.061259335783827,0.3612593357838274,0.0,0.0,-0.032696485149024394,14.860705565994225,23.99778411847391,15.0,28.0,-0.0005090893019724454,0.030545358118346723,54.3117168133254,0.0,0.6677065422612838,19.0,True,False,0.008263374998932704,1,13,0.003704327237399721,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18429.5,identified,False,48,24.06543617597884,23.683154335483703,22.3,0.0,50.0,22.3,21.148560801311135,-1.1514391986888661,0.0,0.0,0.03748845661844644,14.860705565994225,23.99778411847391,15.0,28.0,-0.0005596194480408924,0.033577166882453546,54.34529398020785,0.0,0.6677065422612838,19.0,True,False,0.008331459001055919,1,13,0.004005371401666978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18430.0,identified,False,48,23.96897368952094,23.634201314654142,22.0,0.0,50.0,22.0,22.4355585625535,0.43555856255349773,0.0,0.0,-0.11380457844760523,14.860705565994225,23.99778411847391,15.0,28.0,-0.0006077500427638984,0.036465002565833904,54.38175898277368,0.0,0.6677065422612838,19.0,True,False,0.008196292008506134,1,13,0.00428048378073302,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18430.5,identified,False,48,23.87733422695605,23.587395628623423,21.8,0.0,50.0,21.8,23.42322872891516,1.623228728915158,0.0,0.0,0.18382694818557654,14.860705565994225,23.99778411847391,15.0,28.0,-0.0006533067956748298,0.03919840774048979,54.420957390514175,0.0,0.6677065422612838,19.0,True,False,0.008180957986041903,1,13,0.0043251152386987665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18431.0,identified,False,48,23.774484209241677,23.36498239519773,21.6,0.0,50.0,21.6,20.86079405757947,-0.7392059424205336,0.0,0.0,0.12395993352391677,14.935272650690576,23.30273059358077,15.0,28.0,-0.00034868680208882186,0.020921208125329313,54.441878598639505,0.0,0.6677065422612838,19.0,True,False,0.06740479200379923,8,111,0.0021356258383654044,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18431.5,identified,False,48,23.6662857916741,23.272109966050433,21.5,0.0,50.0,21.5,20.9880620154037,-0.5119379845962995,0.0,0.0,-0.02369215406084038,14.933409924621357,23.294021233147095,15.0,28.0,-0.0003597824359970235,0.02158694615982141,54.46346554479933,0.0,0.6677065422612838,19.0,True,False,0.007673291998798959,1,13,0.0020115077598007085,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18432.0,identified,False,48,23.563953737598197,23.223000311638117,21.4,0.0,50.0,21.4,22.227187319400702,0.8271873194007041,0.0,0.0,0.27213519456181384,14.930875264542353,23.284386866202535,15.0,28.0,-0.00034940750546742425,0.020964450328045454,54.48442999512737,0.0,0.6677065422612838,19.0,True,False,0.013912958005676046,1,24,0.0019185682095153892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18432.5,identified,False,48,23.470874919341288,23.19614074363019,21.3,0.0,50.0,21.3,21.065851056006547,-0.2341489439934542,0.0,0.0,-0.40092485527467875,14.928565374677078,23.274238838487097,15.0,28.0,-0.0003293485000764708,0.01976091000458825,54.504190905131956,0.0,0.6677065422612838,19.0,True,False,0.007983667004737072,1,13,0.002152567908682281,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18433.0,identified,False,48,23.38805229405924,23.188882420875338,21.2,0.0,50.0,21.2,21.79699385422071,0.5969938542207103,0.0,0.0,0.045155583018174586,14.924890282889614,23.26020075639639,15.0,28.0,-0.0003303727739664925,0.019822366437989552,54.52401327156995,0.0,0.6677065422612838,19.0,True,False,0.008172541987732984,1,13,0.0021002477810075273,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18433.5,identified,False,48,23.31517498386433,23.150577533067892,21.2,0.0,50.0,21.2,21.147265911633845,-0.05273408836615351,0.0,0.0,-0.039906152890003134,14.90561461087243,23.18876971351276,15.0,28.0,-0.0003173964073210913,0.01904378443926548,54.54305705600922,0.0,0.6677065422612838,19.0,True,False,0.008186374994693324,1,13,0.0022526836062087643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18434.0,identified,False,48,23.24168866521511,23.04487111462535,21.1,0.0,50.0,21.1,20.39133991171879,-0.7086600882812112,0.0,0.0,0.07805882505827724,14.927613917456942,22.988975526405508,15.0,28.0,-0.000330848041270582,0.01985088247623492,54.56290793848545,0.0,0.6677065422612838,19.0,True,False,0.05081258299469482,6,84,0.0020270787546931486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18434.5,identified,False,48,23.16800317860911,22.977750060756023,21.1,0.0,50.0,21.1,21.56047310935521,0.4604731093552114,0.0,0.0,-0.013184492572063125,14.926923447919286,22.979141948136416,15.0,28.0,-0.00034350038416061044,0.020610023049636626,54.58351796153509,0.0,0.6677065422612838,19.0,True,False,0.007277625001734123,1,13,0.0019185503448953625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18435.0,identified,False,48,23.09900091454141,22.94109631158759,21.1,0.0,50.0,21.1,21.32244950782707,0.22244950782706813,0.0,0.0,-0.01867900867166034,14.926341688057779,22.978907025928617,15.0,28.0,-0.0003382941606895586,0.020297649641373518,54.60381561117646,0.0,0.6677065422612838,19.0,True,False,0.013906542008044198,1,24,0.0019813110400572565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18435.5,identified,False,48,23.037261594728005,22.922574589239247,21.1,0.0,50.0,21.1,21.108447105512788,0.0084471055127852,0.0,0.0,0.07023891001947467,14.92553231697786,22.975834656277257,15.0,28.0,-0.00032443141469613385,0.01946588488176803,54.623281496058226,0.0,0.6677065422612838,19.0,True,False,0.007833333991584368,1,13,0.0019562895084332768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18436.0,identified,False,48,22.98356808421419,22.914476854482533,21.1,0.0,50.0,21.1,20.597553900385172,-0.5024460996148291,0.0,0.0,-0.0630008129782284,14.924498758991277,22.971725960410094,15.0,28.0,-0.00030772481688157567,0.01846348901289454,54.64174498507112,0.0,0.6677065422612838,19.0,True,False,0.008062207998591475,1,13,0.0018712630743168452,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18436.5,identified,False,48,22.941628660512723,22.912635270872368,21.3,0.0,50.0,21.3,22.411163321542958,1.1111633215429568,0.0,0.0,-0.04177557147388117,14.918769519799705,22.950669982570446,15.0,28.0,-0.0003226696724190033,0.019360180345140195,54.66110516541626,0.0,0.6677065422612838,19.0,True,False,0.008129374997224659,1,13,0.0018396668335905783,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18437.0,identified,False,48,22.90727203187674,22.899155238627458,21.4,0.0,50.0,21.4,21.353978101822673,-0.04602189817732768,0.0,0.0,0.15538142141516945,14.918831843150668,22.950021015669936,15.0,28.0,-0.0003272149016516854,0.01963289409910112,54.68073805951536,0.0,0.6677065422612838,19.0,True,False,0.008464415994239971,1,14,0.0018110657819685662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18437.5,identified,False,48,22.89403229655109,22.890624374015577,22.3,0.99,50.0,22.3,22.924704004740207,0.6247040047402064,0.99,0.9277532317324985,-0.06287552350252677,14.918819451379337,22.949869939540935,15.0,28.0,-0.0003305279163031748,0.019831674978190487,54.700569734493556,0.0,0.6677065422612838,19.0,True,False,0.00788579200161621,1,13,0.0018228348993895467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18438.0,identified,False,48,22.913185107872252,22.943743359116212,23.3,43.2642029,50.0,23.3,23.093184410694295,-0.20681558930570634,43.2642029,50.25188625741679,0.16151189410719027,14.918777510679327,22.946999294302433,15.0,28.0,-0.00029521209807684855,0.017712725884610914,54.71828246037817,0.0,0.6677065422612838,19.0,True,False,0.007528000001912005,1,13,0.0018938587548424327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18438.5,identified,False,48,22.94012399650099,22.934583675379184,24.0,21.29804183,50.0,24.0,23.51428187123152,-0.4857181287684802,21.29804183,22.1818584274962,0.04149755196044699,14.918802818022673,22.950344039980482,15.0,28.0,-0.0002787977050792643,0.01672786230475586,54.735010322682925,0.0,0.6677065422612838,19.0,True,False,0.007450458011589944,1,13,0.002231572273755728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18439.0,identified,False,48,23.006498909632604,23.065368337399274,24.8,119.3182229,50.0,24.8,23.914470572729268,-0.8855294272707313,119.3182229,139.25535005873627,0.1670920557997706,14.918765937183924,22.950208690655366,22.0,24.0,-0.00027279139820654915,0.01636748389239295,54.75137780657532,0.0,0.6677065422612838,19.0,True,False,0.007180083994171582,1,13,0.0025650148444577234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18439.5,identified,False,48,23.076109887797617,23.01287901604735,25.9,74.29238268,50.0,25.9,26.041642608396682,0.14164260839668377,74.29238268,93.1898103551921,0.2543656158746325,14.918778784569797,22.950872158238518,22.0,24.0,-0.00028183038107768753,0.01690982286466125,54.76828762943998,0.0,0.6677065422612838,19.0,True,False,0.0071809169894549996,1,13,0.003490886994729051,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18440.0,identified,False,48,23.216946886351767,23.469183003759923,27.1,181.12065,180.0,27.1,27.148227735175006,0.04822773517500346,181.12065,142.94451585733648,-0.2107773693538728,14.886619423091224,23.24977794906724,22.0,24.0,-0.00026945789304997167,0.0161674735829983,54.78445510302298,0.0,0.6677065422612838,19.0,True,False,0.06884916700073518,9,125,0.00235532673492497,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18440.5,identified,False,48,23.361908334645896,23.468397027950573,27.9,135.6135976,180.0,27.9,29.28092724985631,1.3809272498563097,135.6135976,140.42562158534065,0.03548334437328323,14.870887747561394,23.348640388465466,22.0,24.0,-0.00029595159692140204,0.017757095815284122,54.80221219883826,0.0,0.6677065422612838,19.0,True,False,0.00716929099871777,1,13,0.0025468597879010338,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18441.0,identified,False,48,23.549689964291026,23.71064904559585,28.7,301.3232147,180.0,28.7,28.33226072144788,-0.36773927855211724,301.3232147,286.9508177488744,-0.047697609244727136,14.856624558218009,23.448328399977626,22.0,24.0,-0.00032163290463987936,0.019297974278392763,54.82151017311666,0.0,0.6677065422612838,19.0,True,False,0.007218166996608488,1,13,0.0035400553873200617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18441.5,identified,False,48,23.725120546611386,23.71849795080543,29.2,286.9700033,180.0,29.2,28.74951958459828,-0.45048041540172123,286.9700033,375.08094087844046,0.3070388422664819,14.84118023005774,23.537203668851475,22.0,24.0,-0.0003707746948464456,0.022246481690786735,54.84375665480744,0.0,0.6677065422612838,19.0,True,False,0.05660804199578706,7,103,0.005972804573738396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18442.0,identified,False,48,23.932167305731145,23.940054770459064,29.7,457.2935073,180.0,29.7,30.18290360773451,0.48290360773451085,457.2935073,509.7416323451153,0.11469247694939962,14.837592753134407,23.625113494041518,22.0,24.0,-0.0004308499430586731,0.025850996583520386,54.869607651390965,0.0,0.6677065422612838,19.0,True,False,0.0534959580108989,7,98,0.006173528693085232,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18442.5,identified,False,48,24.123041464366384,23.923500783174468,30.1,467.1379846,180.0,30.1,29.999063526167316,-0.10093647383268663,467.1379846,533.4215392334353,0.14189288137249725,14.85198770085803,23.637548757043604,22.0,24.0,-0.0005437573839152997,0.03262544303491798,54.90223309442588,0.0,0.6677065422612838,19.0,True,False,0.09789716701197904,12,180,0.0070987709036672295,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18443.0,identified,False,48,24.318393958053342,24.01321401515443,30.5,583.6844873,180.0,30.5,30.399878961844383,-0.10012103815561808,583.6844873,529.264445659202,-0.09323537429019821,14.848803055162948,23.662893475492055,22.0,24.0,-0.0011789582193386773,0.04100595906285665,54.94323905348874,0.006607007577214219,0.674313549838498,19.5,True,False,0.01913970800524112,2,35,0.007425188609546159,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18443.5,identified,False,48,24.48421845998743,23.938689301980492,30.7,592.4927381,180.0,30.7,31.05164743733158,0.3516474373315817,592.4927381,475.95309985882056,-0.19669378331099485,14.85851057715238,23.614200749840748,22.0,24.0,-0.000899054103914029,0.053943246234841744,54.99718229972358,0.0,0.674313549838498,19.5,True,False,0.007283208004082553,1,13,0.008640023115839834,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18444.0,identified,False,48,24.647569147834194,24.12449682981408,30.9,654.3917473,180.0,30.9,30.34696206558476,-0.5530379344152414,654.3917473,462.2486115043519,-0.2936209641830368,14.735161193714925,24.113205176374034,22.0,24.0,-0.005542191869092179,0.052413645063848165,55.049595944787434,0.06224841490704058,0.7365619647455386,20.0,True,False,0.2381300840061158,30,440,0.004505324693200726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18444.5,identified,False,48,24.79172385821516,24.0593852338165,31.0,651.8780555,180.0,31.0,32.06055992262486,1.0605599226248632,651.8780555,587.8937713887653,-0.09815376291836941,14.714035302865547,23.81074052068974,22.0,24.0,-0.003269812673014951,0.06257198429377366,55.11216792908121,0.029692616908249647,0.7662545816537882,20.5,True,False,0.05297108300146647,7,98,0.006893189991857657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18445.0,identified,False,48,24.887492156768715,23.800204407461315,31.1,642.3857221,180.0,31.1,33.76388909262819,2.663889092628188,642.3857221,645.5840019240568,0.004978752973527199,14.669395701078994,23.31098116392936,22.0,24.0,-0.001525515274566476,0.09153091647398856,55.203698845555195,0.0,0.7662545816537882,20.5,True,False,0.11071649999939837,14,204,0.010136878546476514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18445.5,identified,False,48,24.94449421566353,23.71444551828224,31.1,645.5611855,180.0,31.1,31.03348006591329,-0.06651993408670892,645.5611855,772.956399575712,0.19734026291720422,14.2741386722167,23.447252319351637,22.0,24.0,-0.0016763556181860998,0.10058133709116598,55.30428018264636,0.0,0.7662545816537882,20.5,True,False,0.048622540998621844,6,90,0.010501515713147936,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18446.0,identified,False,48,24.960176459895642,23.591506403902248,31.1,570.9983531,180.0,31.1,31.875881120874286,0.7758811208742847,570.9983531,536.1890255578431,-0.06096222056188784,13.007004157952636,23.87984856329774,22.0,24.0,-0.0014109758980453946,0.08465855388272368,55.388938736529084,0.0,0.7662545816537882,20.5,True,False,0.0755675840046024,10,140,0.005979383134541568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18446.5,identified,False,48,24.984161302465104,23.78012769225738,31.0,555.0901491,180.0,31.0,31.159628051962045,0.1596280519620438,555.0901491,257.7027783092862,-0.5357460788538316,13.146797450892866,24.00031008909487,22.0,24.0,-0.0011190589434205574,0.06714353660523345,55.45608227313432,0.0,0.7662545816537882,20.5,True,False,0.007139749999623746,1,13,0.0038623692973674155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18447.0,identified,False,48,25.011922044857794,23.983603742474028,30.9,419.4970071,180.0,30.9,30.149694971082507,-0.7503050289174902,419.4970071,334.8989160534237,-0.2016655413858763,14.82001411798639,24.06988798436105,22.0,24.0,-0.0009315922300331695,0.055895533801990166,55.51197780693631,0.0,0.7662545816537882,20.5,True,False,0.07259070900909137,9,134,0.004701918813061097,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18447.5,identified,False,48,25.03388215453119,23.911212616406814,30.6,418.5732729,180.0,30.6,31.6417648423074,1.0417648423073986,418.5732729,498.03315491465605,0.18983505913823498,14.739319645378101,23.786328720014797,22.0,24.0,-0.0010464863018164003,0.06278917810898402,55.574766985045294,0.0,0.7662545816537882,20.5,True,False,0.09640083300473634,12,178,0.0045375890160279046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18448.0,identified,False,48,24.995002933711913,23.806135701574796,30.3,211.9463363,180.0,30.3,30.200997967990954,-0.09900203200904616,211.9463363,210.0918441390804,-0.0087498193801976,14.84827148613789,24.14349806736967,22.0,24.0,-0.0008888210000993928,0.053329260005963566,55.62809624505126,0.0,0.7662545816537882,20.5,True,False,0.007085082994308323,1,13,0.003845643062519069,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18448.5,identified,False,48,24.970266305777404,23.920686358233763,29.9,247.1892679,180.0,29.9,29.967985121807104,0.06798512180710582,247.1892679,267.29412436753097,0.08133385659633213,14.870496791955134,24.04590571014067,22.0,24.0,-0.0007672103751207517,0.0460326225072451,55.67412886755851,0.0,0.7662545816537882,20.5,True,False,0.00722949999908451,1,13,0.0033797703497002803,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18449.0,identified,False,48,24.909630336987114,23.79915328457528,29.5,93.51164878,180.0,29.5,29.937883043397623,0.4378830433976229,93.51164878,79.70953977830483,-0.147597750459589,14.873494490841848,24.034551665929943,22.0,24.0,-0.0006843057433690782,0.04105834460214469,55.71518721216065,0.0,0.7662545816537882,20.5,True,False,0.0071416249993490055,1,13,0.002783891876539421,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18449.5,identified,False,48,24.86464120454139,23.91766704192904,28.9,151.4462094,180.0,28.9,27.646913552290513,-1.2530864477094854,151.4462094,135.15919240568408,-0.107543246271015,14.877000143090001,24.017093046975575,22.0,24.0,-0.0006152850708682102,0.03691710425209261,55.75210431641274,0.0,0.7662545816537882,20.5,True,False,0.007323499987251125,1,13,0.0025497167340005084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18450.0,identified,False,48,24.77445138942441,23.634161915970886,28.4,44.88,50.0,28.4,27.54291312675671,-0.8570868732432884,44.88,48.65372177317535,0.08408470974098364,14.878069828466687,24.011646277226948,22.0,24.0,-0.0005246819655977173,0.03148091793586304,55.78358523434861,0.0,0.7662545816537882,20.5,True,False,0.007478833009372465,1,13,0.0024354745998526757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18450.5,identified,False,48,24.701232675486974,23.749170134348596,28.4,56.97383003,50.0,28.4,28.42050016420314,0.020500164203141477,56.97383003,69.90642164938821,0.22699178925795305,14.878069828466687,24.011646277226948,22.0,24.0,-0.0003865153469945531,0.023190920819673184,55.80677615516828,0.0,0.7662545816537882,20.5,True,False,0.007669124999665655,1,13,0.002194777473955625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18451.0,identified,False,48,24.61865615709155,23.798086523077497,27.0,25.905,50.0,27.0,27.485227995531766,0.4852279955317643,25.905,28.131799781503364,0.08596023090150018,14.878069828466687,24.011646277226948,22.0,24.0,-0.0003374736666168565,0.02024841999701139,55.82702457516529,0.0,0.7662545816537882,20.5,True,False,0.007817124991561286,1,13,0.0021252351595573305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18451.5,identified,False,48,24.544914041782476,23.84472195913195,26.5,13.53,50.0,26.5,26.597610425312986,0.09761042531298561,13.53,14.089626523002652,0.04136190118275329,14.878073436115553,24.012276230203266,22.0,24.0,-0.0002882434026392471,0.017294604158354827,55.84431917932364,0.0,0.7662545816537882,20.5,True,False,0.008690041999216191,1,14,0.0022846952583908393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18452.0,identified,False,48,24.482760445104905,23.911418848463306,25.9,26.31330471,50.0,25.9,26.20490175787514,0.3049017578751436,26.31330471,20.705311591043596,-0.2131238618927697,14.878131549336128,24.010420344670585,22.0,24.0,-0.0003337705664615013,0.020026233987690076,55.864345413311334,0.0,0.7662545816537882,20.5,True,False,0.008174790986231528,1,13,0.0023864461763031326,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18452.5,identified,False,48,24.421705107214706,23.860089535172076,25.7,0.0,50.0,25.7,24.303802278669927,-1.3961977213300738,0.0,0.0,-0.16177589437029968,14.878136075963573,24.01091983094758,22.0,24.0,-0.0003752513887606749,0.022515083325640495,55.88686049663698,0.0,0.7662545816537882,20.5,True,False,0.008189458007109351,1,13,0.0030251053763390547,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18453.0,identified,False,48,24.361354095389636,23.82850693866331,25.5,0.0,50.0,25.5,25.180349909397805,-0.3196500906021968,0.0,0.0,-0.28281716441120214,14.878133357522778,24.010909396635277,15.0,28.0,-0.00041336058792363603,0.024801635275418163,55.911662131912394,0.0,0.7662545816537882,20.5,True,False,0.008277542001451366,1,13,0.0028745983720515496,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18453.5,identified,False,48,24.302518669993265,23.798650428130777,25.3,0.0,50.0,25.3,23.371924034291162,-1.9280759657088404,0.0,0.0,0.13621277318693956,14.878130083875748,24.010895085327327,15.0,28.0,-0.0004437610081163858,0.026625660486983147,55.93828779239938,0.0,0.7662545816537882,20.5,True,False,0.008167916996171698,1,13,0.003266250926648415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18454.0,identified,False,48,24.243155774032175,23.768896053704545,25.0,0.0,50.0,25.0,25.073413067101995,0.07341306710199724,0.0,0.0,-0.26561742506722313,14.8781108300855,24.010821723936346,15.0,28.0,-0.00047442902761524045,0.02846574165691443,55.966753534056295,0.0,0.7662545816537882,20.5,True,False,0.008147917003952898,1,13,0.0032623507035969973,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18454.5,identified,False,48,24.185279200790074,23.73960348023016,24.8,0.0,50.0,24.8,26.57910384002227,1.7791038400222696,0.0,0.0,0.031978357091010726,14.8781108300855,24.010821723936346,15.0,28.0,-0.0005038068422103123,0.030228410532618738,55.99698194458892,0.0,0.7662545816537882,20.5,True,False,0.00805404200218618,1,13,0.003191246915200005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18455.0,identified,False,48,24.128741112087013,23.71099036376145,24.6,0.0,50.0,24.6,24.34758299817377,-0.25241700182622995,0.0,0.0,0.1368272403433123,14.8781108300855,24.010821723936346,15.0,28.0,-0.0005325879745941044,0.03195527847564626,56.02893722306457,0.0,0.7662545816537882,20.5,True,False,0.008220832998631522,1,13,0.003628263640606248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18455.5,identified,False,48,24.073420897879796,23.68300820059426,24.4,0.0,50.0,24.4,24.82788492399433,0.4278849239943321,0.0,0.0,0.012103666640993951,14.8781108300855,24.010821723936346,15.0,28.0,-0.0005607288714563825,0.033643732287382946,56.06258095535195,0.0,0.7662545816537882,20.5,True,False,0.008220374991651624,1,13,0.00369868449307258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18456.0,identified,False,48,24.01920824589079,23.655600615255846,24.2,0.0,50.0,24.2,23.19047463027844,-1.0095253697215594,0.0,0.0,0.028006401371176593,14.8781108300855,24.010821723936346,15.0,28.0,-0.0005882777818888503,0.03529666691333102,56.09787762226528,0.0,0.7662545816537882,20.5,True,False,0.008151665999321267,1,13,0.004057421440347606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18456.5,identified,False,48,23.96600425381345,23.628716352462128,24.0,0.0,50.0,24.0,24.96007404269545,0.9600740426954506,0.0,0.0,0.10014324621101311,14.8781108300855,24.010821723936346,15.0,28.0,-0.0006152830479992601,0.0369169828799556,56.13479460514524,0.0,0.7662545816537882,20.5,True,False,0.00820687499071937,1,13,0.003818326276257772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18457.0,identified,False,48,23.913716784920762,23.6023074746495,23.8,0.0,50.0,23.8,23.914177789411198,0.11417778941119616,0.0,0.0,0.26630021933690934,14.8781108300855,24.010821723936346,15.0,28.0,-0.0006417909748971107,0.03850745849382664,56.17330206363906,0.0,0.7662545816537882,20.5,True,False,0.008067999995546415,1,13,0.0041002690466469364,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18457.5,identified,False,48,23.862264452565014,23.57633198098585,23.6,0.0,50.0,23.6,23.86150152677352,0.2615015267735191,0.0,0.0,0.17239000059617557,14.8781108300855,24.010821723936346,15.0,28.0,-0.000667839803500566,0.04007038821003396,56.2133724518491,0.0,0.7662545816537882,20.5,True,False,0.008146458989358507,1,13,0.004217220565674444,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18458.0,identified,False,48,23.81352123759823,23.551420834006624,23.5,0.0,50.0,23.5,23.79407983545297,0.2940798354529698,0.0,0.0,0.10233198516100371,14.8781108300855,24.010821723936346,15.0,28.0,-0.0006922002492627572,0.04153201495576543,56.25490446680486,0.0,0.7662545816537882,20.5,True,False,0.008095375000266358,1,13,0.004546660192970211,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18458.5,identified,False,48,23.765280685793293,23.527094924975724,23.3,0.0,50.0,23.3,24.841712401002006,1.5417124010020045,0.0,0.0,-0.056235159129030425,14.8781108300855,24.010821723936346,15.0,28.0,-0.0007167022822664077,0.04300213693598446,56.29790660374084,0.0,0.7662545816537882,20.5,True,False,0.008145458006765693,1,13,0.004430625757247541,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18459.0,identified,False,48,23.719458442567404,23.5036983560833,23.2,0.0,50.0,23.2,23.53257047897681,0.3325704789768142,0.0,0.0,-0.38153928903428996,14.8781108300855,24.010821723936346,15.0,28.0,-0.0007395735457332998,0.04437441274399799,56.34228101648484,0.0,0.7662545816537882,20.5,True,False,0.008161582998582162,1,13,0.004753506026244337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18459.5,identified,False,48,23.675822749866335,23.481420303635506,23.1,0.0,50.0,23.1,22.179560594836826,-0.920439405163177,0.0,0.0,0.016324777984967617,14.8781108300855,24.010821723936346,15.0,28.0,-0.000761456968417027,0.04568741810502162,56.38796843458986,0.0,0.7662545816537882,20.5,True,False,0.00821062499016989,1,13,0.004928787650365288,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18460.0,identified,False,48,23.634175853374742,23.460173293600402,23.0,0.0,50.0,23.0,22.380943161684257,-0.6190568383157418,0.0,0.0,0.25813292843174185,14.8781108300855,24.010821723936346,15.0,28.0,-0.0007823407016690642,0.04694044210014385,56.43490887669,0.0,0.7662545816537882,20.5,True,False,0.008288334007374942,1,13,0.004903810544337966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18460.5,identified,False,48,23.59628675372741,23.440534812824257,23.0,0.0,50.0,23.0,23.400595233574748,0.40059523357474797,0.0,0.0,0.022043939564991316,14.8781108300855,24.010821723936346,15.0,28.0,-0.0008010953947994929,0.048065723687969575,56.48297460037797,0.0,0.7662545816537882,20.5,True,False,0.008167334002791904,1,13,0.0047627471683686275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18461.0,identified,False,48,23.561802079100726,23.422645801794253,23.0,0.0,50.0,23.0,22.641002073308876,-0.35899792669112607,0.0,0.0,0.08849773472674916,14.8781108300855,24.010821723936346,15.0,28.0,-0.0008182754504358085,0.04909652702614851,56.53207112740412,0.0,0.7662545816537882,20.5,True,False,0.008247375008068047,1,13,0.004694072804458016,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18461.5,identified,False,48,23.54048040374039,23.411235931080416,23.5,1.155,50.0,23.5,23.430214751078438,-0.06978524892156167,1.155,1.1388991145214944,-0.013940160587450824,14.8781108300855,24.010821723936346,15.0,28.0,-0.0008269145039908446,0.04961487023945067,56.581685997643575,0.0,0.7662545816537882,20.5,True,False,0.008232791995396838,1,13,0.004327215941339261,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18462.0,identified,False,48,23.541498593489933,23.462400212189745,23.9,45.62522404,50.0,23.9,25.090502409311046,1.1905024093110474,45.62522404,48.855388735628075,0.07079778266504876,14.878124885007,24.009736612208645,15.0,28.0,-0.0007985535388812383,0.047913212332874294,56.62959920997645,0.0,0.7662545816537882,20.5,True,False,0.02722333300334867,3,43,0.003621103856725067,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18462.5,identified,False,48,23.5355912302316,23.322442061573046,24.4,19.47,50.0,24.4,24.075198294531663,-0.32480170546833653,19.47,16.46115500950385,-0.1545374930917385,14.869479103112898,23.391766476994245,15.0,28.0,-0.00029852967439091135,0.01791178046345468,56.647510990439905,0.0,0.7662545816537882,20.5,True,False,0.14505366700177547,17,240,0.0018186523646057046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18463.0,identified,False,48,23.560754393243243,23.4283672492755,24.9,116.9943,50.0,24.9,24.429993360116352,-0.4700066398836473,116.9943,101.47016703239237,-0.13269136160998987,14.862516724662258,23.36732975276091,22.0,24.0,-0.000276147865302822,0.01656887191816932,56.66407986235807,0.0,0.7662545816537882,20.5,True,False,0.007388416997855529,1,13,0.002185098734147779,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18463.5,identified,False,48,23.58353265076084,23.358709668935717,25.5,71.22711537,50.0,25.5,26.56729457009376,1.0672945700937622,71.22711537,59.18866576308483,-0.16901498178579372,14.852764960191907,23.334347148907163,22.0,24.0,-0.0002784579602631228,0.016707477615787367,56.68078733997386,0.0,0.7662545816537882,20.5,True,False,0.007438417000230402,1,13,0.0022343675890155726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18464.0,identified,False,48,23.660794812906538,23.62557653210308,26.2,180.1685585,180.0,26.2,26.567355367699697,0.36735536769969634,180.1685585,147.66762700337136,-0.18039180513634756,14.807959605228078,23.206958632628442,22.0,24.0,-0.000349795322100726,0.02098771932604356,56.701775059299905,0.0,0.7662545816537882,20.5,True,False,0.007304124999791384,1,13,0.002922893406541408,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18464.5,identified,False,48,23.75707558131063,23.797636669993857,27.0,134.729657,180.0,27.0,26.36126566238792,-0.638734337612082,134.729657,145.56770264630185,0.08044290980642702,13.99210169529006,23.707234446460347,22.0,24.0,-0.00027208169709097655,0.016324901825458593,56.71809996112536,0.0,0.7662545816537882,20.5,True,False,0.03943750000325963,5,71,0.003995144588914961,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18465.0,identified,False,48,23.903924733157915,23.946998500481726,27.7,302.5569805,180.0,27.7,28.707414056489036,1.0074140564890355,302.5569805,309.8780572339699,0.02419734861800654,14.738254949755126,23.506279471002316,22.0,24.0,-0.0003316821680857068,0.019900930085142408,56.738000891210504,0.0,0.7662545816537882,20.5,True,False,0.1066422089934349,13,196,0.00414552715600643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18465.5,identified,False,48,24.025642766951215,23.804108243348992,28.2,288.2234827,180.0,28.2,27.95483211900666,-0.2451678809933399,288.2234827,254.6728004710864,-0.11640509619348093,14.736446185464478,23.48816766447054,22.0,24.0,-0.0004615296211322236,0.027691777267933416,56.76569266847844,0.0,0.7662545816537882,20.5,True,False,0.05125887499889359,7,95,0.006183164769912272,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18466.0,identified,False,48,24.17294870121562,23.96161917056982,28.7,459.5806153,180.0,28.7,28.574409632750548,-0.1255903672494527,459.5806153,402.02176973361367,-0.1252421091103106,14.68435805659,23.654571622360127,22.0,24.0,-0.0005544687231501499,0.033268123389008995,56.798960791867444,0.0,0.7662545816537882,20.5,True,False,0.09509933399385773,12,176,0.004473952102580677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18466.5,identified,False,48,24.30685307908779,23.932368340426507,29.0,469.7393646,180.0,29.0,29.743819932688307,0.7438199326883068,469.7393646,514.7400370074507,0.0957992363398591,14.696745914947675,23.70176263959651,22.0,24.0,-0.0006744950100772607,0.040469700604635644,56.83943049247208,0.0,0.7662545816537882,20.5,True,False,0.07378337500267662,10,137,0.006241129838766251,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18467.0,identified,False,48,24.45300813221818,24.015207383129336,29.4,586.9059195,180.0,29.4,28.167898999443192,-1.232101000556805,586.9059195,420.7907346080754,-0.28303545657444096,14.644625926086977,23.726904110686483,22.0,24.0,-0.0013752065572661177,0.04829578139496005,56.887726273867045,0.007603691564668225,0.7738582732184565,21.0,True,False,0.15254779199312907,20,283,0.006416001738691382,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18467.5,identified,False,48,24.578353008346973,23.91685595773509,29.7,601.2389252,180.0,29.7,30.611561897666835,0.9115618976668346,601.2389252,670.9473567341223,0.1159413148623635,14.670237135878114,23.593752104044846,22.0,24.0,-0.0010420929165792074,0.06252557499475245,56.9502518488618,0.0,0.7738582732184565,21.0,True,False,0.046732166010770015,6,86,0.009186659788123323,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18468.0,identified,False,48,24.69248807968455,23.90970563177345,30.0,658.3825137,180.0,30.0,29.017111253660428,-0.9828887463395717,658.3825137,505.5202538236038,-0.2321784930424956,14.618186502514153,23.66996303788645,22.0,24.0,-0.0012349625620158295,0.07409775372094977,57.024349602582745,0.0,0.7738582732184565,21.0,True,False,0.09746320798876695,12,180,0.0063719739173909665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18468.5,identified,False,48,24.79019630541376,23.897373447019174,30.2,665.319119,180.0,30.2,29.978983597185323,-0.2210164028146772,665.319119,632.4861145222357,-0.04934925743170221,14.556720248227052,23.776252371156826,22.0,24.0,-0.0013529344683133743,0.08117606809880246,57.10552567068155,0.0,0.7738582732184565,21.0,True,False,0.054585457997745834,7,101,0.007329469335002809,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18469.0,identified,False,48,24.869871845605328,23.828106453500627,30.4,658.5266471,180.0,30.4,29.386625837493874,-1.0133741625061259,658.5266471,731.1074392332995,0.11021694027558127,14.77700155308917,23.582395788639687,22.0,24.0,-0.0015862745595742903,0.09517647357445741,57.200702144256006,0.0,0.7738582732184565,21.0,True,False,0.11461791698820889,14,211,0.015341935200647774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18469.5,identified,False,48,24.91715336906686,23.679421748852704,30.5,654.3503283,180.0,30.5,31.125833547563307,0.6258335475633082,654.3503283,852.3702929232411,0.30262071563056486,14.083500967315324,23.490352377184795,22.0,24.0,-0.0017302448624868004,0.10381469174920803,57.30451683600521,0.0,0.7738582732184565,21.0,True,False,0.10080787500191946,13,185,0.011065065020836928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18470.0,identified,False,48,24.933853206001242,23.59567623928181,30.6,581.9892932,180.0,30.6,30.29696580524055,-0.3030341947594526,581.9892932,377.007325202088,-0.3522091735929413,14.113559559398665,23.088983638881775,22.0,24.0,-0.0017184870010494141,0.10310922006296484,57.407626056068175,0.0,0.7738582732184565,21.0,True,False,0.01985458300623577,2,36,0.006806907980484535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18470.5,identified,False,48,24.938593680160775,23.558241236039805,30.6,569.9800321,180.0,30.6,30.747365391414828,0.14736539141482796,569.9800321,535.6595466387281,-0.060213487365204016,13.813904353077758,23.58877958428303,22.0,24.0,-0.0016587492245295715,0.09952495347177429,57.507151009539946,0.0,0.7738582732184565,21.0,True,False,0.049870375005411915,6,92,0.006071046608093335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18471.0,identified,False,48,24.936590459904348,23.756040103458393,30.7,429.6023736,180.0,30.7,31.140546819906994,0.4405468199069943,429.6023736,465.0624030121734,0.08254151185205026,14.689471763868083,24.085677603756018,22.0,24.0,-0.0012541936421684144,0.07525161853010487,57.58240262807005,0.0,0.7738582732184565,21.0,True,False,0.03929699999571312,5,72,0.005214997243572756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18471.5,identified,False,48,24.956701480050583,23.889363778872212,30.7,421.4039894,180.0,30.7,31.218590171224317,0.518590171224318,421.4039894,303.1105752814168,-0.28071261092475847,14.708345618952745,24.069667291070612,22.0,24.0,-0.0010334790960199439,0.06200874576119663,57.64441137383125,0.0,0.7738582732184565,21.0,True,False,0.007263708001119085,1,13,0.004033069755404769,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18472.0,identified,False,48,24.928718459669962,23.73835030765717,30.6,210.988609,180.0,30.6,29.717725621907892,-0.8822743780921084,210.988609,141.40805251771718,-0.3297834741508856,14.722537575284592,24.01864366529248,22.0,24.0,-0.0008821915110083722,0.05293149066050233,57.69734286449175,0.0,0.7738582732184565,21.0,True,False,0.007214249999378808,1,13,0.003530092608642606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18472.5,identified,False,48,24.912143424960487,23.847000158922906,30.5,227.5164137,180.0,30.5,30.286281664523152,-0.21371833547684693,227.5164137,214.9160679384218,-0.05538213949782461,14.725760271926058,24.007255007879973,22.0,24.0,-0.0007353375099641797,0.04412025059785078,57.7414631150896,0.0,0.7738582732184565,21.0,True,False,0.007229249997180887,1,13,0.0031103803857695893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18473.0,identified,False,48,24.879450213391785,23.80382827733853,30.3,130.7461237,180.0,30.3,30.092984686198687,-0.20701531380131422,130.7461237,133.82271473135657,0.023531030552124528,14.729170963941813,23.99034177297082,22.0,24.0,-0.0006487511894873298,0.03892507136923979,57.78038818645884,0.0,0.7738582732184565,21.0,True,False,0.007171958000981249,1,13,0.002697211732191904,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18473.5,identified,False,48,24.843482035798807,23.840435113878357,29.9,109.2636928,180.0,29.9,29.593223988306452,-0.30677601169354546,109.2636928,131.38585414019371,0.20246580335415595,14.729707049259748,23.987615897666412,22.0,24.0,-0.0005756158805951858,0.03453695283571115,57.81492513929455,0.0,0.7738582732184565,21.0,True,False,0.007188666990259662,1,13,0.002311396649785968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18474.0,identified,False,48,24.774279910027282,23.636003347389405,29.4,55.44,50.0,29.4,29.45030456981325,0.050304569813253035,55.44,53.63896295969421,-0.032486238100753656,14.729707049259748,23.987615897666412,22.0,24.0,-0.0004817875385373648,0.028907252312241886,57.843832391606796,0.0,0.7738582732184565,21.0,True,False,0.0073739579966058955,1,13,0.002071494587744025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18474.5,identified,False,48,24.716674285254047,23.73251519372463,29.4,45.77374553,50.0,29.4,28.24394640136041,-1.156053598639589,45.77374553,45.741017926084155,-0.0007149863647141738,14.729707049259748,23.987615897666412,22.0,24.0,-0.00036029422852280695,0.021617653711368416,57.86545004531816,0.0,0.7738582732184565,21.0,True,False,0.0077021250035613775,1,13,0.002210286122065613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
