time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18475.0,identified,False,48,24.652004625766605,23.798273112633265,28.1,26.235,50.0,28.1,28.297004516771715,0.1970045167717117,26.235,24.17650477147434,-0.07846370224988211,14.729707049259748,23.987615897666412,22.0,24.0,-0.0003185370472060057,0.019112222832360342,57.884562268150525,0.0,0.7738582732184565,21.0,True,False,0.007740291999652982,1,13,0.00189927053164182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18475.5,identified,False,48,24.59591038432186,23.844472060731263,27.7,13.695,50.0,27.7,27.575220164271798,-0.12477983572820056,13.695,17.249025798339108,0.2595126541320999,14.729707049259748,23.987615897666412,22.0,24.0,-0.0002781301390282753,0.016687808341696517,57.90125007649222,0.0,0.7738582732184565,21.0,True,False,0.007823583000572398,1,13,0.0020584063078842,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18476.0,identified,False,48,24.549711160070306,23.908497757206042,27.2,27.56454268,50.0,27.2,27.0583613665958,-0.14163863340419944,27.56454268,32.270826969919085,0.1707368899442626,14.729707049259748,23.987615897666412,22.0,24.0,-0.0002696218470080893,0.01617731082048536,57.917427387312706,0.0,0.7738582732184565,21.0,True,False,0.00804112499463372,1,13,0.00221031794732926,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18476.5,identified,False,48,24.50498773393875,23.885965937105315,27.0,0.0,50.0,27.0,25.25971087757218,-1.7402891224278205,0.0,0.0,0.026270523512153227,14.729707049259748,23.987615897666412,22.0,24.0,-0.0003277380527493495,0.01966428316496097,57.93709167047767,0.0,0.7738582732184565,21.0,True,False,0.008179707991075702,1,13,0.002567015147768486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18477.0,identified,False,48,24.460536124026703,23.863787556926866,26.8,0.0,50.0,26.8,27.106943907400186,0.3069439074001859,0.0,0.0,-0.25163418834802614,14.729707049259748,23.987615897666412,15.0,28.0,-0.0003496762040806117,0.020980572244836702,57.95807224272251,0.0,0.7738582732184565,21.0,True,False,0.008463500009384006,1,13,0.0022952131650881094,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18477.5,identified,False,48,24.41622438933021,23.841524422239512,26.6,0.0,50.0,26.6,27.544599527357644,0.9445995273576415,0.0,0.0,-0.031048753240566752,14.729707049259748,23.987615897666412,15.0,28.0,-0.000372593004961217,0.022355580297673018,57.98042782302018,0.0,0.7738582732184565,21.0,True,False,0.008202708006137982,1,13,0.0025055176225219473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18478.0,identified,False,48,24.372032172364143,23.81931552638706,26.4,0.0,50.0,26.4,26.50786293523144,0.10786293523143989,0.0,0.0,-0.173821926407827,14.729707049259748,23.987615897666412,15.0,28.0,-0.0003954829510671737,0.02372897706403042,58.00415680008421,0.0,0.7738582732184565,21.0,True,False,0.0083727080054814,1,13,0.0027482330238142467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18478.5,identified,False,48,24.32600014627774,23.796492805258953,26.1,0.0,50.0,26.1,28.18706542443231,2.0870654244323084,0.0,0.0,0.3053610404508181,14.729707049259748,23.987615897666412,15.0,28.0,-0.00041976152939879265,0.02518569176392756,58.02934249184814,0.0,0.7738582732184565,21.0,True,False,0.008175042006769218,1,13,0.0026259771358129284,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18479.0,identified,False,48,24.28025719123308,23.773495711441456,25.9,0.0,50.0,25.9,26.309274902015037,0.4092749020150388,0.0,0.0,0.1527465167210439,14.729707049259748,23.987615897666412,15.0,28.0,-0.00044324605112554006,0.026594763067532404,58.055937254915676,0.0,0.7738582732184565,21.0,True,False,0.008421584003372118,1,13,0.0029782098298725065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18479.5,identified,False,48,24.230868997257527,23.749273479289485,25.5,0.0,50.0,25.5,24.243383410150507,-1.2566165898494916,0.0,0.0,0.28257208839897435,14.729707049259748,23.987615897666412,15.0,28.0,-0.0004695694536433448,0.02817416721860069,58.08411142213428,0.0,0.7738582732184565,21.0,True,False,0.008225832993048243,1,13,0.003440578729784845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18480.0,identified,False,48,24.180138925240755,23.724046682094606,25.2,0.0,50.0,25.2,25.04186360780659,-0.15813639219340891,0.0,0.0,-0.23811915139163392,14.729707049259748,23.987615897666412,15.0,28.0,-0.000495788580155503,0.029747314809330183,58.113858736943605,0.0,0.7738582732184565,21.0,True,False,0.00836466599139385,1,13,0.0034151712415329927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18480.5,identified,False,48,24.12817450245639,23.69816450988928,24.9,0.0,50.0,24.9,25.41141581029273,0.5114158102927315,0.0,0.0,-0.25431809521279003,14.729707049259748,23.987615897666412,15.0,28.0,-0.0005226706658539569,0.03136023995123741,58.145218976894846,0.0,0.7738582732184565,21.0,True,False,0.008270542006357573,1,13,0.003431697256332381,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18481.0,identified,False,48,24.075084486043515,23.67169768241676,24.6,0.0,50.0,24.6,23.99227477563615,-0.6077252243638518,0.0,0.0,0.1758559896814304,14.729707049259748,23.987615897666412,15.0,28.0,-0.0005500515842637662,0.03300309505582597,58.17822207195067,0.0,0.7738582732184565,21.0,True,False,0.008327542003826238,1,13,0.0036937543694844695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18481.5,identified,False,48,24.020971934725672,23.644700348301022,24.3,0.0,50.0,24.3,24.62055789991007,0.3205578999100702,0.0,0.0,0.041281729000557925,14.729707049259748,23.987615897666412,15.0,28.0,-0.0005778701479821777,0.03467220887893066,58.2128942808296,0.0,0.7738582732184565,21.0,True,False,0.008351750002475455,1,13,0.0037660333567459646,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18482.0,identified,False,48,23.9659288133127,23.617220170776868,24.0,0.0,50.0,24.0,25.174179190903377,1.174179190903376,0.0,0.0,-0.10453166266065272,14.729707049259748,23.987615897666412,15.0,28.0,-0.0006060761132416113,0.03636456679449668,58.2492588476241,0.0,0.7738582732184565,21.0,True,False,0.008290500001749024,1,13,0.0039194042932642476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18482.5,identified,False,48,23.910036938245273,23.589299836498473,23.7,0.0,50.0,23.7,23.697787805979427,-0.002212194020572009,0.0,0.0,-0.0035077497721854307,14.729707049259748,23.987615897666412,15.0,28.0,-0.0006346222287305847,0.03807733372383508,58.28733618134793,0.0,0.7738582732184565,21.0,True,False,0.008371666001039557,1,13,0.004242355489095333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18483.0,identified,False,48,23.853372536027912,23.560978720843202,23.4,0.0,50.0,23.4,22.413201959163683,-0.9867980408363171,0.0,0.0,-0.2724197983020555,14.729707049259748,23.987615897666412,15.0,28.0,-0.0006634670880205892,0.03980802528123535,58.327144206629164,0.0,0.7738582732184565,21.0,True,False,0.008223208002164029,1,13,0.004444221153094639,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18483.5,identified,False,48,23.797953841423112,23.532962801443922,23.2,0.0,50.0,23.2,22.940355850252512,-0.25964414974748706,0.0,0.0,0.2115186427136133,14.729707049259748,23.987615897666412,15.0,28.0,-0.0006913149251881918,0.04147889551129151,58.368623102140454,0.0,0.7738582732184565,21.0,True,False,0.00819062499795109,1,13,0.0044054310482899,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18484.0,identified,False,48,23.743653466999838,23.50551058337503,23.0,0.0,50.0,23.0,23.048515498334282,0.04851549833428362,0.0,0.0,0.11262272764597686,14.729707049259748,23.987615897666412,15.0,28.0,-0.0007186796586642901,0.043120779519857405,58.411743881660314,0.0,0.7738582732184565,21.0,True,False,0.008354582998435944,1,13,0.004590073331898376,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18484.5,identified,False,48,23.694262253159952,23.47992250084088,23.0,0.0,50.0,23.0,23.631829329182857,0.6318293291828553,0.0,0.0,0.171131814824392,14.729707049259748,23.987615897666412,15.0,28.0,-0.0007430395744393185,0.04458237446635911,58.45632625612667,0.0,0.7738582732184565,21.0,True,False,0.008243791002314538,1,13,0.0042077856845637125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18485.0,identified,False,48,23.651259308399936,23.45727440476816,23.1,0.0,50.0,23.1,23.722909432614774,0.6229094326147728,0.0,0.0,0.5101925353303373,14.729707049259748,23.987615897666412,15.0,28.0,-0.0007641902621614486,0.045851415729686915,58.50217767185636,0.0,0.7738582732184565,21.0,True,False,0.008281749993329868,1,13,0.0040205258633997844,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18485.5,identified,False,48,23.61661094049681,23.33185691752015,23.9,0.99,50.0,23.9,23.683123822621653,-0.21687617737834475,0.99,1.1248568751412755,0.13621906579926804,14.79367592580635,23.37202450987953,15.0,28.0,-0.0002912584200253297,0.017475505201519782,58.519653177057876,0.0,0.7738582732184565,21.0,True,False,0.05955799999355804,7,97,0.001727160360358662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18486.0,identified,False,48,23.601704822363224,23.34884784407026,24.6,27.59728258,50.0,24.6,24.02257931487808,-0.5774206851219235,27.59728258,26.706382015022175,-0.03228218439243984,14.790811620672448,23.364682542033183,15.0,28.0,-0.00028579246338830493,0.017147547803298295,58.53680072486117,0.0,0.7738582732184565,21.0,True,False,0.0075593340006889775,1,13,0.001993692007797749,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18486.5,identified,False,48,23.602284089703602,23.35997753578456,25.1,40.24468843,50.0,25.1,26.18469830548279,1.0846983054827888,40.24468843,38.70418065503184,-0.038278536499236446,14.78733526962126,23.356645124395847,15.0,28.0,-0.00026369418191865904,0.015821650915119542,58.552622375776295,0.0,0.7738582732184565,21.0,True,False,0.007386875004158355,1,13,0.0022343530091718366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18487.0,identified,False,48,23.63334294200609,23.444739929664998,25.6,114.6612744,50.0,25.6,24.395074481934525,-1.204925518065477,114.6612744,121.7826495569462,0.06210793656542696,14.785691745848007,23.34782871835503,22.0,24.0,-0.00026980549641480094,0.016188329784888055,58.568810705561184,0.0,0.7738582732184565,21.0,True,False,0.00730687499162741,1,13,0.002519535685201677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18487.5,identified,False,48,23.6566189898759,23.365206421231957,26.1,65.90584545,50.0,26.1,26.764059414072115,0.6640594140721129,65.90584545,71.77438781793563,0.08904433784083458,14.781367234131094,23.334760248360713,22.0,24.0,-0.00028364030134895175,0.017018418080937105,58.58582912364212,0.0,0.7738582732184565,21.0,True,False,0.007151457990403287,1,13,0.0028958948849464854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18488.0,identified,False,48,23.734258208984283,23.661404510727092,26.6,185.4274787,180.0,26.6,28.209202811850332,1.60920281185033,185.4274787,214.95478659540447,0.15923911656683964,14.761775117846623,23.259425777342063,22.0,24.0,-0.00034936998432579235,0.02096219905954754,58.60679132270167,0.0,0.7738582732184565,21.0,True,False,0.007229416994960047,1,13,0.003964270192644001,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18488.5,identified,False,48,23.815929598114483,23.568348780129732,27.2,202.7835107,180.0,27.2,27.47218083503904,0.2721808350390424,202.7835107,197.15228491367964,-0.027769643433440863,14.761775117846623,23.259425777342063,22.0,24.0,-0.0004759667681000736,0.028558006086004416,58.63534932878767,0.0,0.7738582732184565,21.0,True,False,0.007273249997524545,1,13,0.004083218107655268,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18489.0,identified,False,48,23.9194181366321,23.77319315283946,27.7,294.0331288,180.0,27.7,27.485171453650864,-0.21482854634913623,294.0331288,416.98055880902564,0.418141420018878,14.689389617672264,23.757711235159306,22.0,24.0,-0.00045273143000457703,0.027163885800274623,58.662513214587946,0.0,0.7738582732184565,21.0,True,False,0.1102632919937605,14,200,0.002875916203281246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18489.5,identified,False,48,24.035502481908487,23.877638874218402,28.1,309.4208536,180.0,28.1,28.070441460122048,-0.029558539877953705,309.4208536,247.0315777443193,-0.20163242111772367,14.674783484818867,23.839249027288815,22.0,24.0,-0.0004395087577458954,0.026370525464753724,58.6888837400527,0.0,0.7738582732184565,21.0,True,False,0.007173000005423091,1,13,0.002479996687573302,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18490.0,identified,False,48,24.131183931599512,23.846082353909303,28.5,240.715574,180.0,28.5,28.899493819794614,0.3994938197946127,240.715574,244.60597557166594,0.016161819142063143,14.676004227614897,23.847297582786638,22.0,24.0,-0.00043247415892838263,0.025948449535702956,58.71483218958841,0.0,0.7738582732184565,21.0,True,False,0.007175624996307306,1,13,0.0026698296331618267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18490.5,identified,False,48,24.168513539653052,23.664182184889164,28.7,66.19064741,180.0,28.7,28.61343688768431,-0.08656311231569036,66.19064741,83.96709363900226,0.26856432025646887,14.695910346982402,23.78159655660212,22.0,24.0,-0.00041100549920123204,0.02466032995207392,58.739492519540484,0.0,0.7738582732184565,21.0,True,False,0.0071879169991007075,1,13,0.002854313305784669,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18491.0,identified,False,48,24.201994231149026,23.690518498499188,28.8,85.96984152,180.0,28.8,28.05665104664398,-0.7433489533560196,85.96984152,103.76403109347304,0.2069817654524047,14.724787410346963,23.66619988302086,22.0,24.0,-0.00040014015434971194,0.024008409260982716,58.76350092880147,0.0,0.7738582732184565,21.0,True,False,0.007324165999307297,1,13,0.0032558479804943893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18491.5,identified,False,48,24.22669318844605,23.617626046128702,28.9,79.09145003,180.0,28.9,28.012577536186974,-0.8874224638130246,79.09145003,98.69262944797323,0.24782930911670406,14.762201829390444,23.49310679734991,22.0,24.0,-0.00044944650132496585,0.02696679007949795,58.79046771888097,0.0,0.7738582732184565,21.0,True,False,0.0072947500011650845,1,13,0.0034146399945631884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18492.0,identified,False,48,24.24269107687869,23.576559313019295,29.0,85.04980347,180.0,29.0,29.508881319314614,0.5088813193146134,85.04980347,98.21205816438842,0.15475937812168147,14.762201829390444,23.49310679734991,22.0,24.0,-0.0004896213289642563,0.029377279737855377,58.81984499861883,0.0,0.7738582732184565,21.0,True,False,0.007257167002535425,1,13,0.0033365985300161157,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18492.5,identified,False,48,24.258294453938568,23.56707478519087,29.1,104.6946773,180.0,29.1,30.27978958140635,1.1797895814063502,104.6946773,89.47799288734615,-0.14534343870272232,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005211460830336667,0.031268764982020004,58.85111376360085,0.0,0.7738582732184565,21.0,True,False,0.0072177920083049685,1,13,0.003174069259089373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18493.0,identified,False,48,24.265591757752052,23.5240299977563,29.2,87.98581972,180.0,29.2,28.802426659819155,-0.3975733401808438,87.98581972,87.25120089536244,-0.008349286589308851,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005426245454872755,0.03255747272923653,58.88367123633009,0.0,0.7738582732184565,21.0,True,False,0.007242500010761432,1,13,0.0032660101001869128,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18493.5,identified,False,48,24.26823950339933,23.50983032513289,29.2,87.00278485,180.0,29.2,29.24121017306538,0.041210173065380606,87.00278485,52.22044751985786,-0.3997841838064122,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005534549054502847,0.033207294327017085,58.91687853065711,0.0,0.7738582732184565,21.0,True,False,0.007140417001210153,1,13,0.003157003368873614,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18494.0,identified,False,48,24.269956130456187,23.499109705909596,29.3,82.97757598,180.0,29.3,29.99709889100334,0.6970988910033387,82.97757598,96.07501082771206,0.15784306414143653,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005552874582514822,0.033317247495088936,58.9501957781522,0.0,0.7738582732184565,21.0,True,False,0.007149583994760178,1,13,0.003390009258787026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18494.5,identified,False,48,24.266842189745553,23.48836815963593,29.2,76.10726392,180.0,29.2,29.453824422109157,0.2538244221091579,76.10726392,87.41883062316217,0.14862663720314925,14.762201829390444,23.49310679734991,22.0,24.0,-0.000559162417491697,0.03354974504950182,58.9837455232017,0.0,0.7738582732184565,21.0,True,False,0.0072088749875547364,1,13,0.003411110936469507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18495.0,identified,False,48,24.26156149034295,23.479485250092253,29.2,68.07952712,180.0,29.2,29.64241711666561,0.4424171166656109,68.07952712,51.040452281512,-0.25028192114869074,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005547233827672807,0.03328340296603684,59.01702892616773,0.0,0.7738582732184565,21.0,True,False,0.0071732499927747995,1,13,0.003342380079903102,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18495.5,identified,False,48,24.250480610184212,23.470363072986306,29.0,58.28536867,180.0,29.0,27.699270802612112,-1.300729197387888,58.28536867,57.572821988318836,-0.012225138108252423,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005531439153829351,0.03318863492297611,59.05021756109071,0.0,0.7738582732184565,21.0,True,False,0.007271583002875559,1,13,0.00339400386245258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18496.0,identified,False,48,24.233446049088624,23.46499668638635,28.7,51.1744844,180.0,28.7,28.502883184162545,-0.19711681583745555,51.1744844,72.28966991676737,0.4126115927563183,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005516005495238838,0.03309603297143303,59.08331359406215,0.0,0.7738582732184565,21.0,True,False,0.007320958000491373,1,13,0.003595189314693739,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18496.5,identified,False,48,24.221752600966678,23.500568203112003,28.4,81.15514169,180.0,28.4,28.974143876169343,0.5741438761693458,81.15514169,91.29595391337043,0.1249558809484525,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005569064888215437,0.033414389329292624,59.11672798339144,0.0,0.7738582732184565,21.0,True,False,0.007239208003738895,1,13,0.003478776783516884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18497.0,identified,False,48,24.208261092393986,23.506012597612955,28.0,93.00023899,180.0,28.0,28.280575528703512,0.2805755287035134,93.00023899,101.66995309523945,0.09322249275264421,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005770762874347748,0.03462457724608649,59.15135256063753,0.0,0.7738582732184565,21.0,True,False,0.007203041997854598,1,13,0.0032004629656939365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18497.5,identified,False,48,24.197600652169594,23.53088221438628,27.6,127.325464,180.0,27.6,27.86621498903504,0.2662149890350402,127.325464,92.78462203933306,-0.27127992214241553,14.762201829390444,23.49310679734991,22.0,24.0,-0.0006046697057541967,0.0362801823452518,59.18763274298278,0.0,0.7738582732184565,21.0,True,False,0.007072249994962476,1,13,0.002689908262936188,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18498.0,identified,False,48,24.150614618961317,23.28463754230343,27.2,100.019256,50.0,27.2,26.498943032384183,-0.701056967615817,100.019256,121.70261248282215,0.21679181939547867,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005788583062747747,0.03473149837648648,59.222364241359266,0.0,0.7738582732184565,21.0,True,False,0.007187792012700811,1,13,0.0026070838321198895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18498.5,identified,False,48,24.107157794073984,23.336676631547025,27.2,103.8097552,50.0,27.2,25.90172397793348,-1.2982760220665204,103.8097552,98.10230654939782,-0.05497988738732887,14.762201829390444,23.49310679734991,22.0,24.0,-0.00048749756141647216,0.02924985368498833,59.25161409504425,0.0,0.7738582732184565,21.0,True,False,0.007317791998502798,1,13,0.0023336043846480074,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18499.0,identified,False,48,24.029424294210095,23.283697961706423,25.9,18.44340414,50.0,25.9,24.99368393721525,-0.9063160627847511,18.44340414,15.898955008129429,-0.13795984258416677,14.762201829390444,23.49310679734991,22.0,24.0,-0.00044598829407108023,0.026759297644264813,59.278373392688515,0.0,0.7738582732184565,21.0,True,False,0.007500499996240251,1,13,0.002256027589016568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18499.5,identified,False,48,23.95936284456772,23.3465918619371,25.3,32.16546038,50.0,25.3,24.121852752847108,-1.1781472471528944,32.16546038,24.030056722883355,-0.2529235882529173,14.762201829390444,23.49310679734991,22.0,24.0,-0.00038847896010570006,0.023308737606342004,59.30168213029486,0.0,0.7738582732184565,21.0,True,False,0.007563749997643754,1,13,0.0021852926214998756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18500.0,identified,False,48,23.89024635569142,23.359662149288024,24.7,13.5163594,50.0,24.7,24.436728645568426,-0.2632713544315746,13.5163594,14.928362339503476,0.1044662173975247,14.762201829390444,23.49310679734991,22.0,24.0,-0.0003509212449024791,0.021055274694148748,59.322737404989006,0.0,0.7738582732184565,21.0,True,False,0.007740540997474454,1,13,0.002049523002446875,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18500.5,identified,False,48,23.828034358171784,23.37198898603274,24.5,0.0,50.0,24.5,26.02213615075062,1.5221361507506177,0.0,0.0,-0.14671502474274212,14.762201829390444,23.49310679734991,22.0,24.0,-0.0003126421202504028,0.01875852721502417,59.34149593220403,0.0,0.7738582732184565,21.0,True,False,0.008007333992281929,1,13,0.0019971521993912907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18501.0,identified,False,48,23.77545855655161,23.40881640139279,24.3,0.0,50.0,24.3,23.87300458688511,-0.4269954131148927,0.0,0.0,0.02015861262297027,14.762201829390444,23.49310679734991,15.0,28.0,-0.0003128813430979147,0.018772880585874882,59.36026881278991,0.0,0.7738582732184565,21.0,True,False,0.008168500004103407,1,13,0.0022135006110606164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18501.5,identified,False,48,23.73267723821479,23.406894544010957,24.2,0.0,50.0,24.2,24.522098422086923,0.3220984220869244,0.0,0.0,-0.14644924190027406,14.762201829390444,23.49310679734991,15.0,28.0,-0.00034683688745944463,0.020810213247566677,59.381079026037476,0.0,0.7738582732184565,21.0,True,False,0.008211292006308213,1,13,0.0022766541135095927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18502.0,identified,False,48,23.69270543665947,23.387482937266235,24.1,0.0,50.0,24.1,25.369272521591444,1.2692725215914438,0.0,0.0,0.18999880007689438,14.762201829390444,23.49310679734991,15.0,28.0,-0.000359910244265024,0.021594614655901442,59.40267364069338,0.0,0.7738582732184565,21.0,True,False,0.00811941699066665,1,13,0.0023119149132354924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18502.5,identified,False,48,23.65443690546567,23.368035420578188,24.0,0.0,50.0,24.0,23.260082904236928,-0.7399170957630726,0.0,0.0,0.008789290121236342,14.762201829390444,23.49310679734991,15.0,28.0,-0.0003788656022165868,0.02273193613299521,59.42540557682637,0.0,0.7738582732184565,21.0,True,False,0.008271084006992169,1,13,0.0026597816832339555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18503.0,identified,False,48,23.61962593051368,23.34999589882811,24.0,0.0,50.0,24.0,22.878769631642765,-1.1212303683572358,0.0,0.0,0.25737520522869467,14.762201829390444,23.49310679734991,15.0,28.0,-0.00039609450377726594,0.023765670226635956,59.44917124705301,0.0,0.7738582732184565,21.0,True,False,0.008123250008793548,1,13,0.002790501970693456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18503.5,identified,False,48,23.585994512621276,23.332890748956864,23.9,0.0,50.0,23.9,25.0654802484936,1.1654802484935998,0.0,0.0,-0.10924725336456016,14.762201829390444,23.49310679734991,15.0,28.0,-0.0004131857529227854,0.024791145175367124,59.47396239222837,0.0,0.7738582732184565,21.0,True,False,0.008111333008855581,1,13,0.0024733139173596357,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18504.0,identified,False,48,23.555400875738687,23.317036009695343,23.9,0.0,50.0,23.9,23.999730308513495,0.09973030851349662,0.0,0.0,-0.09796714732530372,14.762201829390444,23.49310679734991,15.0,28.0,-0.0004283303922472477,0.02569982353483486,59.49966221576321,0.0,0.7738582732184565,21.0,True,False,0.008118874990032054,1,13,0.0027476005376816806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18504.5,identified,False,48,23.525609245876808,23.301922612472975,23.8,0.0,50.0,23.8,24.045074920825588,0.2450749208255868,0.0,0.0,0.04577867639450625,14.762201829390444,23.49310679734991,15.0,28.0,-0.00044349437701469665,0.0266096626208818,59.526271878384094,0.0,0.7738582732184565,21.0,True,False,0.008225167010095902,1,13,0.002896577682386247,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18505.0,identified,False,48,23.498508522192406,23.287880023397694,23.8,0.0,50.0,23.8,23.636717726521955,-0.16328227347804788,0.0,0.0,-0.018954196155169526,14.762201829390444,23.49310679734991,15.0,28.0,-0.00045689344797464104,0.027413606878478464,59.55368548526257,0.0,0.7738582732184565,21.0,True,False,0.008244415992521681,1,13,0.0030163510911350813,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18505.5,identified,False,48,23.469950019985504,23.273747220612886,23.6,0.0,50.0,23.6,25.15541078467003,1.555410784670028,0.0,0.0,0.026484266343535526,14.762201829390444,23.49310679734991,15.0,28.0,-0.00047171759177147695,0.028303055506288616,59.581988540768855,0.0,0.7738582732184565,21.0,True,False,0.008054125006310642,1,13,0.002931085044491312,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18506.0,identified,False,48,23.44009347469209,23.258973319904204,23.4,0.0,50.0,23.4,23.67264043201791,0.2726404320179118,0.0,0.0,0.24556537429094144,14.762201829390444,23.49310679734991,15.0,28.0,-0.0004869167164436469,0.029215002986618815,59.61120354375547,0.0,0.7738582732184565,21.0,True,False,0.008175000009941868,1,13,0.003255964406094265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18506.5,identified,False,48,23.407110730401914,23.242920091769935,23.1,0.0,50.0,23.1,22.49712089034612,-0.6028791096538813,0.0,0.0,0.09425349137324956,14.762201829390444,23.49310679734991,15.0,28.0,-0.0005038727079984533,0.030232362479907196,59.64143590623538,0.0,0.7738582732184565,21.0,True,False,0.008257792011136189,1,13,0.0034520614121624424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18507.0,identified,False,48,23.371298197669407,23.225415527533883,22.8,0.0,50.0,22.8,21.74547444721969,-1.0545255527803128,0.0,0.0,0.5089423370614082,14.762201829390444,23.49310679734991,15.0,28.0,-0.0005220332957702799,0.031321997746216794,59.6727579039816,0.0,0.7738582732184565,21.0,True,False,0.008263124997029081,1,13,0.0036447105758657004,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18507.5,identified,False,48,23.332910220467824,23.206575706901205,22.5,0.0,50.0,22.5,20.57782423331571,-1.922175766684291,0.0,0.0,0.07610878629082565,14.762201829390444,23.49310679734991,15.0,28.0,-0.0005413820994075005,0.03248292596445003,59.70524082994605,0.0,0.7738582732184565,21.0,True,False,0.008254125001258217,1,13,0.003808918934875237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18508.0,identified,False,48,23.29022974342866,23.185849946230626,22.1,0.0,50.0,22.1,21.698288439746733,-0.40171156025326726,0.0,0.0,0.4985479139092271,14.762201829390444,23.49310679734991,15.0,28.0,-0.0005629281026532724,0.03377568615919634,59.739016516105245,0.0,0.7738582732184565,21.0,True,False,0.008234332999563776,1,13,0.0037787237003633098,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18508.5,identified,False,48,23.243658700852066,23.163122449379742,21.7,0.0,50.0,21.7,22.189111715374136,0.48911171537413733,0.0,0.0,0.18728567056334197,14.762201829390444,23.49310679734991,15.0,28.0,-0.0005861156121994173,0.03516693673196503,59.77418345283721,0.0,0.7738582732184565,21.0,True,False,0.008413583011133596,1,13,0.0036105125703045377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18509.0,identified,False,48,23.19160147922172,23.137890494197418,21.2,0.0,50.0,21.2,22.699872877539892,1.499872877539894,0.0,0.0,0.14504616846693089,14.762201829390444,23.49310679734991,15.0,28.0,-0.0006118971159036792,0.03671382695422075,59.810897279791426,0.0,0.7738582732184565,21.0,True,False,0.00844337500166148,1,13,0.003488422778114073,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18509.5,identified,False,48,23.13883401912446,23.113174428677887,20.9,1.32,50.0,20.9,21.763912110493628,0.8639121104936303,1.32,1.3010563124076704,-0.014351278479037582,14.762201829390444,23.49310679734991,15.0,28.0,-0.0006368347928719637,0.03821008757231782,59.84910736736374,0.0,0.7738582732184565,21.0,True,False,0.008348791001481004,1,13,0.003414827455886948,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18510.0,identified,False,48,23.099069156441942,23.15130247750432,20.6,50.3929946,50.0,20.6,20.995121359244912,0.39512135924491154,50.3929946,52.150702067822486,0.03487999635216141,14.762201829390444,23.49310679734991,15.0,28.0,-0.000627186437942271,0.03763118627653626,59.88673855364028,0.0,0.7738582732184565,21.0,True,False,0.008055084006628022,1,13,0.003107686678859913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18510.5,identified,False,48,23.06121786869378,23.100054469953193,20.8,21.615,50.0,20.8,20.715864554653052,-0.08413544534694811,21.615,24.84040538424136,0.1492206978598826,14.762201829390444,23.49310679734991,15.0,28.0,-0.0006418846229623873,0.03851307737774324,59.92525163101802,0.0,0.7738582732184565,21.0,True,False,0.007772917000693269,1,13,0.002896928759677165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18511.0,identified,False,48,23.054925061686646,23.20875679561461,20.9,118.5952053,50.0,20.9,20.927209654083693,0.027209654083694575,118.5952053,186.39742552449147,0.5717113103601286,14.762201829390444,23.49310679734991,22.0,24.0,-0.0005999599699437014,0.035997598196622085,59.961249229214644,0.0,0.7738582732184565,21.0,True,False,0.00786149999476038,1,13,0.002543129642116262,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18511.5,identified,False,48,23.050238408209392,23.145016848438527,21.5,63.58885301,50.0,21.5,20.987542103794464,-0.5124578962055352,63.58885301,51.331058510575254,-0.19276640353140326,14.762265037325042,23.492348905429257,22.0,24.0,-0.0005935583664629982,0.03561350198777989,59.99686273120243,0.0,0.7738582732184565,21.0,True,False,0.008500374999130145,1,14,0.002475650252144431,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18512.0,identified,False,48,23.104790030776037,23.504537301363733,22.0,163.4746013,180.0,22.0,22.25137001375595,0.2513700137559478,163.4746013,141.00512081766135,-0.1374493670799896,14.76224966769052,23.490584735993288,22.0,24.0,-0.0004106102180375157,0.024636613082250944,60.02149934428468,0.0,0.7738582732184565,21.0,True,False,0.008175042006769218,1,13,0.0026315735779515047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18512.5,identified,False,48,23.167072445540185,23.493687051257027,22.6,116.35744,180.0,22.6,23.147349735488394,0.5473497354883942,116.35744,152.41711614132873,0.3099043442458749,14.762233575957563,23.491874358216407,22.0,24.0,-0.00029779896202369925,0.017867937721421954,60.0393672820061,0.0,0.7738582732184565,21.0,True,False,0.007521042003645562,1,13,0.0033523966066461527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18513.0,identified,False,48,23.28398953793134,23.728454963829343,23.2,298.4044864,180.0,23.2,22.979172662338378,-0.2208273376616209,298.4044864,339.95311422473554,0.13923593551150953,14.76218741146414,23.491430631383245,22.0,24.0,-0.00032358513140840134,0.019415107884504082,60.0587823898906,0.0,0.7738582732184565,21.0,True,False,0.0075536250078585,1,13,0.004101594803222506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18513.5,identified,False,48,23.393285191755,23.682783474943786,23.6,286.2595315,180.0,23.6,24.299171835552713,0.6991718355527102,286.2595315,289.08870082507735,0.009883231870926856,14.762193195493165,23.49349879034727,22.0,24.0,-0.00039712853623213493,0.023827712173928095,60.08261010206453,0.0,0.7738582732184565,21.0,True,False,0.007196042002760805,1,13,0.004322660859362876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18514.0,identified,False,48,23.542233629745073,23.8915688444878,24.0,477.9408704,180.0,24.0,24.5933772171931,0.5933772171931008,477.9408704,446.4040399525436,-0.0659847951924733,14.75200751280217,23.57533629171887,22.0,24.0,-0.0004795554854634947,0.028773329127809683,60.11138343119234,0.0,0.7738582732184565,21.0,True,False,0.07246075000148267,9,132,0.005402233615940311,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18514.5,identified,False,48,23.68737025602524,23.903609552399512,24.3,510.7633395,180.0,24.3,23.851567521233346,-0.4484324787666554,510.7633395,480.13700794080427,-0.05996188291269422,14.740954866819214,23.65992931635803,22.0,24.0,-0.0005947455687386669,0.035684734124320015,60.147068165316654,0.0,0.7738582732184565,21.0,True,False,0.09545587499451358,12,175,0.005749703527610953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18515.0,identified,False,48,23.836717827035585,23.919049292729163,24.6,622.160635,180.0,24.6,26.007311391295637,1.4073113912956368,622.160635,683.4326270920601,0.09848259218788415,14.696263219321008,23.531566167572972,22.0,24.0,-0.0007948138545705322,0.04768883127423193,60.19475699659088,0.0,0.7738582732184565,21.0,True,False,0.09460029200999998,12,174,0.006806902121440236,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18515.5,identified,False,48,23.973543228505854,23.9539162336876,24.9,651.9660915,180.0,24.9,24.228765708818774,-0.6712342911812245,651.9660915,552.607889249554,-0.1523978064899806,14.720062966772929,23.777049677728005,22.0,24.0,-0.000909550664916208,0.05457303989497248,60.24933003648586,0.0,0.7738582732184565,21.0,True,False,0.14880720799556002,19,274,0.007159908579004861,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18516.0,identified,False,48,24.103420399033798,23.944737176083553,25.1,708.0549814,180.0,25.1,25.466734636206954,0.36673463620695146,708.0549814,661.2935529839854,-0.06604208662377552,14.700773819926416,23.665933925279138,22.0,24.0,-0.0011003839192769357,0.06602303515661614,60.31535307164248,0.0,0.7738582732184565,21.0,True,False,0.07023625000147149,9,130,0.009123614582895697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18516.5,identified,False,48,24.214776367227806,23.93225941744667,25.3,720.5377131,180.0,25.3,24.331228226636608,-0.968771773363393,720.5377131,564.0223386762892,-0.21722023924372827,14.577249561342006,23.797733028718866,22.0,24.0,-0.0012259895169894762,0.07355937101936857,60.38891244266185,0.0,0.7738582732184565,21.0,True,False,0.06201787499594502,8,115,0.0057698037777282,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18517.0,identified,False,48,24.30318897802706,23.8877654096854,25.4,705.2780311,180.0,25.4,26.689880668477883,1.2898806684778839,705.2780311,800.5389673520148,0.13506862833007757,14.573685899194054,23.766201347121804,22.0,24.0,-0.0013399824736794648,0.08039894842076789,60.46931139108261,0.0,0.7738582732184565,21.0,True,False,0.051783499991870485,7,96,0.006764453106236049,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18517.5,identified,False,48,24.378319208992025,23.940957665286785,25.5,687.9938876,180.0,25.5,25.10598930306179,-0.394010696938211,687.9938876,722.7085881270118,0.050457861839602505,14.668522853915661,23.953408975881672,22.0,24.0,-0.0013111190511170755,0.07866714306702453,60.547978534149635,0.0,0.7738582732184565,21.0,True,False,0.04486091699800454,6,83,0.0074237446766180605,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18518.0,identified,False,48,24.439919649777575,23.99574286152437,25.6,628.4334055,180.0,25.6,25.9760166135631,0.37601661356309724,628.4334055,562.1630987794383,-0.10545318905801189,14.681854285035177,24.136061646161856,22.0,24.0,-0.001176186116236211,0.07057116697417266,60.61854970112381,0.0,0.7738582732184565,21.0,True,False,0.09766825000406243,12,180,0.0051420046268687535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18518.5,identified,False,48,24.5001167521024,24.06281737668071,25.6,616.1958927,180.0,25.6,24.68056490851766,-0.9194350914823434,616.1958927,509.5648122821527,-0.17304737289081784,14.69533927281272,24.11696540704414,22.0,24.0,-0.003449971128864254,0.06565917020026057,60.684208871324074,0.031408688340354374,0.8052669615588108,21.5,True,False,0.05418870800349396,7,100,0.0051839588194509,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18519.0,identified,False,48,24.526333934371472,23.97892583890674,25.6,496.5472518,180.0,25.6,24.14963467480602,-1.4503653251939825,496.5472518,274.01964717687434,-0.4481499068144187,14.737168699744444,24.08689487858901,22.0,24.0,-0.001034372015100899,0.062062320906053944,60.746271192230125,0.0,0.8052669615588108,21.5,True,False,0.007124832991394214,1,13,0.0038402996257675824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18519.5,identified,False,48,24.531045761532447,23.93936002869762,25.5,439.4060168,180.0,25.5,23.856112783989307,-1.6438872160106943,439.4060168,503.31965805879173,0.14545463379005721,14.726113912983152,24.02224643279764,22.0,24.0,-0.0009779287597606863,0.05867572558564117,60.80494691781577,0.0,0.8052669615588108,21.5,True,False,0.014623333001509309,2,27,0.004372021094745717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18520.0,identified,False,48,24.49534162084314,23.826815215165148,25.4,287.9998139,180.0,25.4,23.996014427786434,-1.4039855722135655,287.9998139,295.4724567485649,0.025946693323765674,14.752072829925233,24.0527253477976,22.0,24.0,-0.0008621694240999715,0.05173016544599829,60.856677083261765,0.0,0.8052669615588108,21.5,True,False,0.00726612500147894,1,13,0.0037541299177375753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18520.5,identified,False,48,24.443711285578768,23.80555791839845,25.1,223.4332192,180.0,25.1,25.39260278495726,0.29260278495725583,223.4332192,247.46144074703716,0.10754095399542624,14.763056382965969,23.99522920605383,22.0,24.0,-0.0007472832818660068,0.04483699691196041,60.901514080173726,0.0,0.8052669615588108,21.5,True,False,0.007368999999016523,1,13,0.0033274719570090365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18521.0,identified,False,48,24.37853176494837,23.768941819756222,24.9,138.3337851,180.0,24.9,25.01898963731502,0.11898963731501995,138.3337851,147.27432072213193,0.06463016692320615,14.76360949819783,23.99206765863008,22.0,24.0,-0.0006351303205583159,0.03810781923349896,60.93962189940723,0.0,0.8052669615588108,21.5,True,False,0.007666374993277714,1,13,0.0031499495606028202,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18521.5,identified,False,48,24.305695724198152,23.783837393263187,24.3,94.1946871,180.0,24.3,24.33950114020189,0.03950114020189019,94.1946871,96.91016802910882,0.02882838738267677,14.763588777700871,23.99275060814918,22.0,24.0,-0.0005397389828791888,0.03238433897275133,60.97200623837998,0.0,0.8052669615588108,21.5,True,False,0.008393083000555634,1,14,0.003251532146153614,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18522.0,identified,False,48,24.211215961932545,23.608153800642583,23.8,62.04,50.0,23.8,22.786586202116382,-1.0134137978836182,62.04,67.60695373252985,0.08973168492149967,14.763634718836297,23.992517677145813,22.0,24.0,-0.00042174667917423917,0.02530480075045435,60.99731103913044,0.0,0.8052669615588108,21.5,True,False,0.007916208007372916,1,13,0.003496365889219656,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
