time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18522.5,identified,False,48,24.133862990932606,23.732357657073663,23.8,45.87,50.0,23.8,24.689077862267748,0.8890778622677463,45.87,42.13284088496826,-0.08147283878421052,14.763689605508178,23.990381825336172,22.0,24.0,-0.0004429003436843791,0.026574020621062747,61.0238850597515,0.0,0.8052669615588108,21.5,True,False,0.00822675001109019,1,13,0.003631144900745741,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18523.0,identified,False,48,24.03211749673215,23.6989370864186,21.6,30.36,50.0,21.6,21.109446263694526,-0.49055373630547605,30.36,28.56171381796608,-0.05923208768227664,14.763707489688532,23.99111401352621,22.0,24.0,-0.0005532144524673123,0.03319286714803874,61.05707792689954,0.0,0.8052669615588108,21.5,True,False,0.00824445798934903,1,13,0.004263920062510757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18523.5,identified,False,48,23.900807067140573,23.461288050664425,20.5,16.17,50.0,20.5,21.389037195415398,0.8890371954153995,16.17,10.039896953977161,-0.37910346604964995,14.826944848503476,23.399426860297268,22.0,24.0,-0.00036794543555200847,0.02207672613312051,61.07915465303266,0.0,0.8052669615588108,21.5,True,False,0.06519120901066344,8,108,0.0023210038167948326,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18524.0,identified,False,48,23.74919073344793,23.365458893733173,19.3,30.92966701,50.0,19.3,19.272261295602892,-0.02773870439710903,30.92966701,34.69944019978856,0.12188211365385011,14.826130752569492,23.391197027678533,22.0,24.0,-0.00038963030770572155,0.023377818462343294,61.102532471495,0.0,0.8052669615588108,21.5,True,False,0.014344541006721556,1,24,0.0025533529029405228,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18524.5,identified,False,48,23.593914357584893,23.26315220634475,18.9,0.0,50.0,18.9,18.58771796086809,-0.3122820391319091,0.0,0.0,-0.13541724175667272,14.824183121669305,23.38317729485706,22.0,24.0,-0.0003696586149853059,0.022179516899118353,61.12471198839412,0.0,0.8052669615588108,21.5,True,False,0.007889832995715551,1,13,0.002791391423635637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18525.0,identified,False,48,23.44865636286,23.24792339728146,18.5,0.0,50.0,18.5,17.592190665991794,-0.9078093340082077,0.0,0.0,-0.3993268268910875,14.821838423621218,23.3731940517137,15.0,28.0,-0.00038716537600117797,0.023229922560070677,61.14794191095419,0.0,0.8052669615588108,21.5,True,False,0.008042375004151836,1,13,0.003107231108163409,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18525.5,identified,False,48,23.305200493787186,23.079751273622136,18.1,0.0,50.0,18.1,18.448490402870902,0.3484904028709006,0.0,0.0,-0.4685802965630463,14.853600040093461,23.04311413964459,15.0,28.0,-0.0003687921184546579,0.022127527107279474,61.17006943806147,0.0,0.8052669615588108,21.5,True,False,0.0616920839966042,7,102,0.0022970684342110844,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18526.0,identified,False,48,23.157310193642214,22.95976662320401,17.7,0.0,50.0,17.7,17.75998077876543,0.05998077876543322,0.0,0.0,-0.20675507506501659,14.83651971233343,22.978012450505954,15.0,28.0,-0.0003876332383739371,0.023257994302436226,61.1933274323639,0.0,0.8052669615588108,21.5,True,False,0.00781620800262317,1,13,0.0024601537034416197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18526.5,identified,False,48,23.012370644539924,22.889525474460658,17.3,0.0,50.0,17.3,15.513908267857822,-1.7860917321421796,0.0,0.0,0.3166352989501558,14.835403733260353,22.972583165977106,15.0,28.0,-0.00037378900850859966,0.02242734051051598,61.21575477287442,0.0,0.8052669615588108,21.5,True,False,0.008064584006206132,1,13,0.0027271953411723442,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18527.0,identified,False,48,22.875495889005627,22.851040727235727,16.9,0.0,50.0,16.9,17.48801609159037,0.5880160915903735,0.0,0.0,0.1423796842708933,14.834183542141982,22.967911958848806,15.0,28.0,-0.00034131139188560915,0.020478683513136548,61.23623345638756,0.0,0.8052669615588108,21.5,True,False,0.008092417003354058,1,13,0.002716593851730231,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18527.5,identified,False,48,22.749996256893237,22.83054387659824,16.5,0.0,50.0,16.5,15.769532077145717,-0.7304679228542824,0.0,0.0,0.1258822462906273,14.832498745241258,22.96150433417619,15.0,28.0,-0.0004169600766260838,0.025017604597565028,61.261251060985124,0.0,0.8052669615588108,21.5,True,False,0.008119916994473897,1,13,0.003193159681956826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18528.0,identified,False,48,22.620307666557803,22.655281756445213,16.1,0.0,50.0,16.1,15.344926522571502,-0.755073477428499,0.0,0.0,0.061425422543878595,14.859308104985203,22.604940833902408,15.0,28.0,-0.00036576656433970063,0.021945993860382037,61.28319705484551,0.0,0.8052669615588108,21.5,True,False,0.05628766700101551,7,94,0.002222364861654685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18528.5,identified,False,48,22.487584672203734,22.56027228323688,15.8,0.0,50.0,15.8,15.572829696198315,-0.227170303801686,0.0,0.0,0.278785990549698,14.858373236046447,22.59846878418721,15.0,28.0,-0.0003719473038370996,0.022316838230225976,61.305513893075734,0.0,0.8052669615588108,21.5,True,False,0.007713374987361021,1,13,0.002390753831796619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18529.0,identified,False,48,22.35824390362431,22.505801190738083,15.4,0.0,50.0,15.4,15.952955465827404,0.552955465827404,0.0,0.0,0.34729085119921205,14.85722960778024,22.594213486716992,15.0,28.0,-0.0003517970091661434,0.021107820549968605,61.326621713625705,0.0,0.8052669615588108,21.5,True,False,0.014479958001174964,1,24,0.0024608997066287454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18529.5,identified,False,48,22.23644310673244,22.487511573277725,15.0,0.0,50.0,15.0,17.276927142224235,2.276927142224234,0.0,0.0,-0.22362910405027875,14.855909008851858,22.58941921281123,15.0,28.0,-0.0003513995650621225,0.02108397390372735,61.347705687529434,0.0,0.8052669615588108,21.5,True,False,0.008053708006627858,1,13,0.002524994085929258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18530.0,identified,False,48,22.115107713216652,22.34715308377863,14.6,0.0,50.0,14.6,13.85010437893354,-0.7498956210664591,0.0,0.0,0.2589914268637868,14.886510689160769,22.287469111844487,15.0,28.0,-0.00035164789540942815,0.02109887372456569,61.368804561254,0.0,0.8052669615588108,21.5,True,False,0.05140591599047184,6,84,0.0021258118726316644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18530.5,identified,False,48,21.990368868071663,22.242646778561554,14.3,0.0,50.0,14.3,14.627802768472462,0.3278027684724613,0.0,0.0,0.3265620764792374,14.876423181488978,22.247729009960025,15.0,28.0,-0.0003694041387089075,0.02216424832253445,61.390968809576535,0.0,0.8052669615588108,21.5,True,False,0.007634042005520314,1,13,0.0021738049598417145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18531.0,identified,False,48,21.86623686718047,22.177488138492183,13.9,0.0,50.0,13.9,14.05374252204752,0.15374252204751973,0.0,0.0,-0.13829873627094616,14.875532831110762,22.24353446123704,15.0,28.0,-0.00035831708409611953,0.021499025045767173,61.412467834622305,0.0,0.8052669615588108,21.5,True,False,0.007690790997003205,1,13,0.0022197242463363387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18531.5,identified,False,48,21.747123934037788,22.13852907189338,13.5,0.0,50.0,13.5,12.126395593646414,-1.3736044063535857,0.0,0.0,-0.007317802707900853,14.874256936094715,22.239247310295287,15.0,28.0,-0.0003304765119988947,0.019828590719933682,61.43229642534224,0.0,0.8052669615588108,21.5,True,False,0.007936875001178123,1,13,0.002485812076494503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18532.0,identified,False,48,21.637745719164105,22.128954136815782,13.2,0.0,50.0,13.2,13.65810543391869,0.4581054339186911,0.0,0.0,0.09466543113551615,14.872389874912825,22.23335670824144,15.0,28.0,-0.0003462673872711362,0.020776043236268173,61.453072468578505,0.0,0.8052669615588108,21.5,True,False,0.00820429100713227,1,13,0.0025037348545345877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18532.5,identified,False,48,21.53631826405626,22.08082968933584,12.9,0.0,50.0,12.9,11.949629110800645,-0.9503708891993559,0.0,0.0,-0.15241916721956789,14.86416008200334,22.202797597831676,15.0,28.0,-0.0003750349019304993,0.022502094115829957,61.475574562694334,0.0,0.8052669615588108,21.5,True,False,0.00828412501141429,1,13,0.0026688956980487617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18533.0,identified,False,48,21.436768833316478,22.00008263923878,12.7,0.0,50.0,12.7,13.082531802621507,0.3825318026215076,0.0,0.0,-0.08099823474564971,14.880665538493364,22.052350452779574,15.0,28.0,-0.0003088507782938012,0.018531046697628072,61.49410560939196,0.0,0.8052669615588108,21.5,True,False,0.07019329199101776,8,113,0.0020286557995086003,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18533.5,identified,False,48,21.363704534377526,21.96368468554338,13.6,1.485,50.0,13.6,13.492821844922602,-0.10717815507739724,1.485,1.3380651551287628,-0.09894602348231465,14.880373741977227,22.04753903429895,15.0,28.0,-0.0003458212972544738,0.020749277835268427,61.51485488722723,0.0,0.8052669615588108,21.5,True,False,0.007915583002613857,1,13,0.0020108008280603374,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18534.0,identified,False,48,21.33027722196018,22.006910976826845,14.5,55.94392119,50.0,14.5,15.346604476709722,0.8466044767097213,55.94392119,52.67275894634174,-0.05847216594897861,14.87987710247503,22.045547515873647,15.0,28.0,-0.0003385510358184036,0.02031306214910422,61.53516794937634,0.0,0.8052669615588108,21.5,True,False,0.007903207995695993,1,13,0.0020610238586106114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18534.5,identified,False,48,21.314640601657928,21.95862089642969,15.6,23.76,50.0,15.6,14.907111570907976,-0.6928884290920249,23.76,20.633552145934175,-0.13158450564250118,14.882762854035546,22.035729278346178,15.0,28.0,-0.00034564158785509766,0.02073849527130586,61.55590644464764,0.0,0.8052669615588108,21.5,True,False,0.05692595899745356,7,97,0.002490520083594582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18535.0,identified,False,48,21.34085657083773,22.058891759878883,16.6,104.0381146,50.0,16.6,16.81452749533475,0.21452749533475066,104.0381146,111.06858866144326,0.06757594645456272,14.883429787015082,22.036705049182018,22.0,24.0,-0.00031532847496744935,0.01891970849804696,61.574826153145686,0.0,0.8052669615588108,21.5,True,False,0.007527207999373786,1,13,0.0029738371877156985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18535.5,identified,False,48,21.383833412113006,22.041763504579393,18.0,55.44,50.0,18.0,18.588486098876903,0.5884860988769017,55.44,55.2434856466568,-0.003544631193059185,14.905350563942243,22.12251770544876,22.0,24.0,-0.00036295576969080787,0.021777346181448474,61.59660349932714,0.0,0.8052669615588108,21.5,True,False,0.007395209002424963,1,13,0.003115416391215728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18536.0,identified,False,48,21.510373027018986,22.51213609644197,19.5,158.1110773,180.0,19.5,18.87309102738577,-0.626908972614231,158.1110773,202.90606323306307,0.2833133939633404,14.83058697309454,22.539421772191428,22.0,24.0,-0.0004917429929662625,0.029504579577975747,61.62610807890511,0.0,0.8052669615588108,21.5,True,False,0.0508310419972986,7,91,0.0025948326551436538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18536.5,identified,False,48,21.65024784334322,22.570136311294135,20.4,109.8518176,180.0,20.4,20.119155918510664,-0.2808440814893339,109.8518176,113.82050047522688,0.036127603183389555,14.810775963567812,22.693414521725423,22.0,24.0,-0.00043771271590045956,0.026262762954027574,61.65237084185914,0.0,0.8052669615588108,21.5,True,False,0.007421667003654875,1,13,0.003637102175853107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18537.0,identified,False,48,21.84806322331433,22.878636917793532,21.3,299.9135925,180.0,21.3,21.643405605712488,0.34340560571248546,299.9135925,351.12703828462855,0.1707606692905343,14.786879427356348,22.69898755444703,22.0,24.0,-0.0003266039339283712,0.01959623603570227,61.67196707789484,0.0,0.8052669615588108,21.5,True,False,0.1481346670043422,19,260,0.002159599916321696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18537.5,identified,False,48,22.055513366485076,23.061681190581552,22.0,288.687954,180.0,22.0,21.51936730860468,-0.4806326913953225,288.687954,273.7391611487503,-0.051781837946898474,14.772153470382921,23.108246636423406,22.0,24.0,-0.0004139096487332827,0.024834578923996962,61.696801656818835,0.0,0.8052669615588108,21.5,True,False,0.007396916989819147,1,13,0.00292482751221198,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18538.0,identified,False,48,22.31607735722513,23.40907884062677,22.7,480.8573185,180.0,22.7,22.483019250286873,-0.21698074971312714,480.8573185,509.70553398957685,0.05999329609782531,14.757657684485848,23.17737713354806,22.0,24.0,-0.0003285858617232808,0.019715151703396848,61.71651680852223,0.0,0.8052669615588108,21.5,True,False,0.007148834003601223,1,13,0.0036775046479839415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18538.5,identified,False,48,22.59300528770784,23.702650246123735,23.3,511.7784581,180.0,23.3,22.960633458188923,-0.3393665418110769,511.7784581,587.3283107591449,0.14762218194885932,14.775266376662543,23.669220294861564,22.0,24.0,-0.00038618179613199,0.0231709077679194,61.73968771629015,0.0,0.8052669615588108,21.5,True,False,0.04885637499683071,6,90,0.004536217993867227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18539.0,identified,False,48,22.8931303701019,23.950087866205823,23.9,623.7576379,180.0,23.9,24.30100717714694,0.401007177146942,623.7576379,660.1766206396632,0.05838643172735286,14.757086080531746,23.673050279311337,22.0,24.0,-0.0003258220456414572,0.019549322738487432,61.75923703902863,0.0,0.8052669615588108,21.5,True,False,0.11113404200295918,15,205,0.004523034079322323,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18539.5,identified,False,48,23.171646884611192,23.93459193427276,24.4,652.2478781,180.0,24.4,25.187341786111396,0.7873417861113963,652.2478781,646.0477018410704,-0.009505858841566121,14.860564454019247,23.497557053709077,22.0,24.0,-0.0004752702133316167,0.028516212799897002,61.78775325182853,0.0,0.8052669615588108,21.5,True,False,0.036792124999919906,5,68,0.005656287778003511,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18540.0,identified,False,48,23.427899626096877,23.995537603135816,24.9,708.5841231,180.0,24.9,25.647431232470414,0.7474312324704157,708.5841231,447.3588170302399,-0.36865814171353417,14.813126239837164,23.680790405110844,22.0,24.0,-0.0006053746741575846,0.036322480449455075,61.82407573227799,0.0,0.8052669615588108,21.5,True,False,0.07986137499392498,10,146,0.0038603104458928912,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18540.5,identified,False,48,23.64115680918829,23.835810061631207,25.2,720.4374739,180.0,25.2,25.117968240233182,-0.08203175976681704,720.4374739,873.8795558193661,0.21298459266524034,14.76548266105969,23.353485284877642,22.0,24.0,-0.0009078748889975099,0.05447249333985059,61.87854822561784,0.0,0.8052669615588108,21.5,True,False,0.03706995899847243,5,68,0.0074395016242921035,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18541.0,identified,False,48,23.81472375709684,23.80883879831837,25.6,718.5105482,180.0,25.6,26.468612542330483,0.8686125423304818,718.5105482,886.6368447353507,0.23399280213288132,14.728837504059902,23.607190619386568,22.0,24.0,-0.0010659463201494008,0.06395677920896405,61.942505004826806,0.0,0.8052669615588108,21.5,True,False,0.11224387500260491,14,207,0.006469570532799994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18541.5,identified,False,48,23.974658983035038,23.97632051862916,25.8,710.6505812,180.0,25.8,25.240851168440877,-0.5591488315591234,710.6505812,513.1114148698547,-0.2779694712928849,14.80340925783225,24.04732961048604,22.0,24.0,-0.0009725044604963273,0.058350267629779635,62.00085527245658,0.0,0.8052669615588108,21.5,True,False,0.039078000001609325,5,72,0.004857997394330229,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18542.0,identified,False,48,24.112257418440247,23.982580054078056,26.0,647.4437517,180.0,26.0,26.306819956447015,0.30681995644701354,647.4437517,661.7618436527233,0.022114804436876967,14.795331077937966,23.97681841563127,22.0,24.0,-0.0009514121251134693,0.05708472750680816,62.05793999996339,0.0,0.8052669615588108,21.5,True,False,0.05381450000277255,7,99,0.004655854460873384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18542.5,identified,False,48,24.219086357494167,23.903106228110293,26.0,620.1130701,180.0,26.0,26.79195793515774,0.7919579351577384,620.1130701,706.6643360947244,0.1395733619689182,14.770573962456593,23.743669655401085,22.0,24.0,-0.0010704723127277045,0.06422833876366227,62.12216833872705,0.0,0.8052669615588108,21.5,True,False,0.08504033299686853,11,156,0.005607964632917603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18543.0,identified,False,48,24.283312336952136,23.892699828939918,26.1,501.8771592,180.0,26.1,24.964546049249357,-1.135453950750646,501.8771592,594.8975289894591,0.1853448958261721,14.769813034385722,24.087254347961263,22.0,24.0,-0.000952856651997807,0.05717139911986842,62.17933973784692,0.0,0.8052669615588108,21.5,True,False,0.12483470900042448,16,227,0.0037137635048272895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18543.5,identified,False,48,24.337913429115876,23.97283311273106,26.0,463.7496906,180.0,26.0,26.612788685049978,0.6127886850499771,463.7496906,485.4243706510963,0.046737885739726544,14.787135758895362,24.11813852740145,22.0,24.0,-0.0008223695292360072,0.04934217175416043,62.22868190960108,0.0,0.8052669615588108,21.5,True,False,0.06549687500228174,8,120,0.003420464840933082,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18544.0,identified,False,48,24.348800751141667,23.87793502197921,25.9,293.3635637,180.0,25.9,26.781483764390366,0.8814837643903668,293.3635637,293.86688738605534,0.0017156993857971236,14.805509041787339,24.115537859454314,22.0,24.0,-0.0007057275393190755,0.04234365235914453,62.27102556196022,0.0,0.8052669615588108,21.5,True,False,0.007303667007363401,1,13,0.0028854782191281726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18544.5,identified,False,48,24.342752261862927,23.9027723588624,25.7,224.9115727,180.0,25.7,24.60051017522756,-1.0994898247724405,224.9115727,237.03292931928914,0.053893876930278466,14.843821015871738,24.11216883473787,22.0,24.0,-0.0005830150930822876,0.03498090558493726,62.30600646754516,0.0,0.8052669615588108,21.5,True,False,0.007592832989757881,1,13,0.0029762128064295427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18545.0,identified,False,48,24.31985565371177,23.899888143487114,25.4,140.5022613,180.0,25.4,23.431233314305818,-1.968766685694181,140.5022613,150.6601048649749,0.0722966553775666,14.86835647913374,24.1132811515836,22.0,24.0,-0.0004880927797673914,0.029285566786043486,62.335292034331204,0.0,0.8052669615588108,21.5,True,False,0.00769233399478253,1,13,0.003090508712787676,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18545.5,identified,False,48,24.282560852199538,23.869789731135743,24.9,92.99468455,180.0,24.9,25.1426781486377,0.2426781486377002,92.99468455,92.27192208791371,-0.007772083593634681,14.89030376894375,23.9776604813379,22.0,24.0,-0.00044911149708065965,0.026946689824839578,62.36223872415604,0.0,0.8052669615588108,21.5,True,False,0.007859207995352335,1,13,0.0029341729444707022,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18546.0,identified,False,48,24.212766634293335,23.660535597375613,24.4,62.37,50.0,24.4,24.72701068168079,0.32701068168079445,62.37,51.658618089300774,-0.17173932837420597,14.890577637991589,23.975390695207594,22.0,24.0,-0.00037798035029525356,0.022678821017715213,62.38491754517376,0.0,0.8052669615588108,21.5,True,False,0.008002957998542115,1,13,0.0033037143419931275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18546.5,identified,False,48,24.151673295193007,23.750022490188496,24.4,46.2,50.0,24.4,23.021166198904353,-1.3788338010956434,46.2,44.09998075532365,-0.045454962005981696,14.890577637991589,23.975390695207594,22.0,24.0,-0.00040706696198426415,0.02442401771905585,62.40934156289281,0.0,0.8052669615588108,21.5,True,False,0.008275959000457078,1,13,0.0038617013825677365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18547.0,identified,False,48,24.035840956255203,23.55131020646559,21.6,30.525,50.0,21.6,20.036292523084583,-1.563707476915419,30.525,28.26818365434355,-0.07393337741708277,14.947745054680071,23.44649117604186,22.0,24.0,-0.0003631094385806573,0.021786566314839436,62.43112812920765,0.0,0.8052669615588108,21.5,True,False,0.05018299999937881,6,81,0.0024568548448399667,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18547.5,identified,False,48,23.888035352726817,23.413648352508584,20.3,16.17,50.0,20.3,20.635997535619968,0.33599753561996826,16.17,21.02730345330577,0.3003898239521192,14.946442188181587,23.438839109596532,22.0,24.0,-0.0003976095745638049,0.023856574473828294,62.454984703681475,0.0,0.8052669615588108,21.5,True,False,0.0078034159960225224,1,13,0.0024365679006567767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18548.0,identified,False,48,23.727219743346197,23.355762191608278,18.9,30.85968448,50.0,18.9,18.080320155089655,-0.8196798449103444,30.85968448,34.538195075803124,0.11920117323905731,14.944823644275784,23.431903014603023,22.0,24.0,-0.000394139086614972,0.02364834519689832,62.47863304887837,0.0,0.8052669615588108,21.5,True,False,0.008011375000933185,1,13,0.0027049501089836114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18548.5,identified,False,48,23.566098075184847,23.273001071890715,18.4,0.0,50.0,18.4,17.836316567228945,-0.5636834327710545,0.0,0.0,-0.2637332622388586,14.942820349240645,23.424215166466094,22.0,24.0,-0.00035880574983825243,0.021528344990295146,62.500161393868666,0.0,0.8052669615588108,21.5,True,False,0.008041207998758182,1,13,0.0029807639953518396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18549.0,identified,False,48,23.41844927091131,23.256514743164697,18.0,0.0,50.0,18.0,17.112097532686686,-0.8879024673133129,0.0,0.0,-0.15163235592175112,14.940025020379279,23.413681523266142,15.0,28.0,-0.0004290674936724298,0.025744049620345787,62.52590544348901,0.0,0.8052669615588108,21.5,True,False,0.008203999997931533,1,13,0.003355889528257676,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18549.5,identified,False,48,23.278977249662667,23.180102367294865,17.6,0.0,50.0,17.6,17.677170395555837,0.07717039555583609,0.0,0.0,0.09217979217469045,14.925426431462423,23.35940869273413,15.0,28.0,-0.0004433309354055991,0.026599856124335946,62.552505299613344,0.0,0.8052669615588108,21.5,True,False,0.00822370799141936,1,13,0.003530352088250136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18550.0,identified,False,48,23.13148941177369,22.95621354127602,17.2,0.0,50.0,17.2,17.265316926263637,0.06531692626363655,0.0,0.0,-0.48836479990523823,14.981423419325088,22.847903340302835,15.0,28.0,-0.00038592659183377554,0.023155595510026532,62.57566089512337,0.0,0.8052669615588108,21.5,True,False,0.0629127919964958,7,104,0.002304012593623365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18550.5,identified,False,48,22.97787599439197,22.826699240388944,16.9,0.0,50.0,16.9,16.559650478123885,-0.340349521876114,0.0,0.0,-0.05179268811358752,14.979820416903925,22.841587174790586,15.0,28.0,-0.00041014331868861344,0.024608599121316806,62.600269494244685,0.0,0.8052669615588108,21.5,True,False,0.007623291996424086,1,13,0.002311269934867619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18551.0,identified,False,48,22.82716977782559,22.7510142442912,16.5,0.0,50.0,16.5,17.015790833135906,0.515790833135905,0.0,0.0,-0.2824054643106892,14.978021824386001,22.83493634590929,15.0,28.0,-0.0003958377141594406,0.023750262849566436,62.62401975709425,0.0,0.8052669615588108,21.5,True,False,0.0077351250074571,1,13,0.0023653181764833504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18551.5,identified,False,48,22.68667432802078,22.70826220852008,16.2,0.0,50.0,16.2,16.158328408736107,-0.04167159126389278,0.0,0.0,-0.33531324592804007,14.97602612292675,22.827522123322872,15.0,28.0,-0.000361505426267284,0.021690325576037037,62.64571008267029,0.0,0.8052669615588108,21.5,True,False,0.008032249999814667,1,13,0.0025848304135640634,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18552.0,identified,False,48,22.55680433523494,22.697934860290232,15.8,0.0,50.0,15.8,15.434405021411424,-0.36559497858857704,0.0,0.0,0.025080150798878216,14.973248013385211,22.817386781484043,15.0,28.0,-0.00035954615114274977,0.021572769068564986,62.667282851738854,0.0,0.8052669615588108,21.5,True,False,0.008160625002346933,1,13,0.002804686542716486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18552.5,identified,False,48,22.438175911299652,22.645102279459376,15.5,0.0,50.0,15.5,16.252944848673213,0.7529448486732145,0.0,0.0,-0.04290460276103069,14.95896220564207,22.764937775981053,15.0,28.0,-0.00038881026708242384,0.02332861602494543,62.6906114677638,0.0,0.8052669615588108,21.5,True,False,0.008174791990313679,1,13,0.003024349281615371,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18553.0,identified,False,48,22.313422943664786,22.474111707170383,15.1,0.0,50.0,15.1,13.716044954007376,-1.3839550459926233,0.0,0.0,0.14456351690911937,14.996840284148718,22.416949687032464,15.0,28.0,-0.0003583880289779093,0.021503281738674558,62.712114749502476,0.0,0.8052669615588108,21.5,True,False,0.05621758299821522,7,93,0.002226334264568372,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18553.5,identified,False,48,22.185143629843388,22.379679134658616,14.8,0.0,50.0,14.8,16.152858585235172,1.3528585852351727,0.0,0.0,-0.1594157414489176,14.995739711797015,22.41175097409436,15.0,28.0,-0.0003658477364020338,0.021950864184122027,62.734065613686596,0.0,0.8052669615588108,21.5,True,False,0.007732792000751942,1,13,0.0022547318607990664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18554.0,identified,False,48,22.061406526670865,22.324447769325516,14.5,0.0,50.0,14.5,15.291616172526462,0.7916161725264621,0.0,0.0,-0.09793162519252739,14.994373582238644,22.407197032776672,15.0,28.0,-0.00034770411057228424,0.020862246634337056,62.75492786032093,0.0,0.8052669615588108,21.5,True,False,0.00799308299610857,1,13,0.002364260440726992,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18554.5,identified,False,48,21.945853099312156,22.30069620527376,14.2,0.0,50.0,14.2,13.498712067222632,-0.7012879327773663,0.0,0.0,-0.23736073159829985,14.993022907998409,22.401996396661218,15.0,28.0,-0.00033323690535634484,0.01999421432138069,62.77492207464231,0.0,0.8052669615588108,21.5,True,False,0.008025999995879829,1,13,0.002571695704555511,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18555.0,identified,False,48,21.840831570331027,22.274823384749084,13.9,0.0,50.0,13.9,14.037542806067524,0.13754280606752367,0.0,0.0,-0.03476103324790743,14.991386785729977,22.39489956586069,15.0,28.0,-0.0003869527748298325,0.02321716648978995,62.798139241132105,0.0,0.8052669615588108,21.5,True,False,0.008175541996024549,1,13,0.0027602145305550474,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18555.5,identified,False,48,21.74009188338335,22.21850039193607,13.6,0.0,50.0,13.6,13.585463626573967,-0.01453637342603213,0.0,0.0,0.18396845495722386,14.981712897553916,22.359004826539838,15.0,28.0,-0.00039266214185191525,0.023559728511114916,62.82169896964322,0.0,0.8052669615588108,21.5,True,False,0.008138917008182034,1,13,0.00289567238368906,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18556.0,identified,False,48,21.63804963560372,22.098949493387227,13.4,0.0,50.0,13.4,14.86118501157615,1.4611850115761502,0.0,0.0,0.29432294523431046,15.009907231066904,22.101514905590886,15.0,28.0,-0.00031324568211450054,0.018794740926870033,62.840493710570094,0.0,0.8052669615588108,21.5,True,False,0.07205666700610891,8,121,0.0018985875282959033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18556.5,identified,False,48,21.54094445853886,22.043258167926197,13.4,0.0,50.0,13.4,12.192509468113114,-1.2074905318868858,0.0,0.0,0.025603023588926535,15.009102229316028,22.098384808513554,15.0,28.0,-0.00030601396124945514,0.01836083767496731,62.85885454824506,0.0,0.8052669615588108,21.5,True,False,0.008065041998634115,1,13,0.002072140553670602,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18557.0,identified,False,48,21.4543977415901,22.021494472131195,13.4,0.0,50.0,13.4,12.858352928589794,-0.5416470714102071,0.0,0.0,0.41008733633454186,15.008204050671734,22.095026401258938,15.0,28.0,-0.00033758450415922314,0.02025507024955339,62.87910961849462,0.0,0.8052669615588108,21.5,True,False,0.007780250001815148,1,13,0.0019906212935147955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18557.5,identified,False,48,21.40076688329758,21.991748424053895,14.6,0.0,50.0,14.6,14.463486042522646,-0.1365139574773526,0.0,0.0,-0.21419224583190344,15.007288386418669,22.091190191167613,15.0,28.0,-0.00036561466050754037,0.021936879630452422,62.90104649812507,0.0,0.8052669615588108,21.5,True,False,0.007712334001553245,1,13,0.0020110317828588636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18558.0,identified,False,48,21.390387864238168,22.04404232199112,15.8,53.54154271,50.0,15.8,15.39085882718125,-0.40914117281875173,53.54154271,52.54236181539452,-0.018661787539768895,15.005858741526962,22.086067261599,15.0,28.0,-0.0003469926173985973,0.02081955704391584,62.921866055168984,0.0,0.8052669615588108,21.5,True,False,0.0075754580029752105,1,13,0.0020825554325865966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18558.5,identified,False,48,21.393672226907533,22.00422602086653,16.8,22.935,50.0,16.8,17.242462690772648,0.44246269077264594,22.935,21.77881124065725,-0.05041154389983639,14.998626761348067,22.059716835416257,15.0,28.0,-0.00032944186852409935,0.01976651211144596,62.94163256728043,0.0,0.8052669615588108,21.5,True,False,0.00745620799716562,1,13,0.002377338486919893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18559.0,identified,False,48,21.437484887490807,22.1124212395264,17.8,105.3888643,50.0,17.8,17.89735100442192,0.09735100442192063,105.3888643,135.65595933773196,0.2871944321515187,14.998626761348067,22.059716835416257,22.0,24.0,-0.00030684493106967933,0.01841069586418076,62.96004326314461,0.0,0.8052669615588108,21.5,True,False,0.0072183750016847625,1,13,0.0028662470905764115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18559.5,identified,False,48,21.501288646636844,22.157279608146112,19.2,54.285,50.0,19.2,20.637028553757613,1.437028553757613,54.285,52.54568617105603,-0.032040413170193675,14.969264095157987,22.453965287297976,22.0,24.0,-0.0005822870540424806,0.03493722324254883,62.99498048638716,0.0,0.8052669615588108,21.5,True,False,0.05933033300971147,8,106,0.002652607847039974,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18560.0,identified,False,48,21.64060659421278,22.586135742624933,20.5,159.3109171,180.0,20.5,22.259739405990107,1.7597394059901061,159.3109171,151.24080905258296,-0.05065634040855724,14.95873891736957,22.571277942588477,22.0,24.0,-0.00043225001811661174,0.025935001086996704,63.02091548747416,0.0,0.8052669615588108,21.5,True,False,0.0075765829969896,1,13,0.0029170060450580625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18560.5,identified,False,48,21.804631953166194,22.647637001675854,22.2,110.1598813,180.0,22.2,22.354974239673858,0.15497423967385826,110.1598813,87.16362964812173,-0.20875341712880247,14.944175726016004,22.682259890538873,22.0,24.0,-0.00034416374468889484,0.02064982468133369,63.0415653121555,0.0,0.8052669615588108,21.5,True,False,0.0074006250069942325,1,13,0.00291389281319715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18561.0,identified,False,48,22.03995556133564,22.97388356715141,23.9,299.415821,180.0,23.9,24.0313321930966,0.13133219309660035,299.415821,233.77178283587384,-0.21924037929888202,14.934933439643824,22.745734281535903,22.0,24.0,-0.0003012086825016633,0.018072520950099796,63.0596378331056,0.0,0.8052669615588108,21.5,True,False,0.007223667009384371,1,13,0.003804025610654624,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18561.5,identified,False,48,22.287841198481217,23.223613618894866,24.7,288.583438,180.0,24.7,25.851367153913102,1.1513671539131034,288.583438,278.5695622482277,-0.03470010552640336,14.88298210359784,23.36412290227231,22.0,24.0,-0.0005006509338027819,0.030039056028166915,63.08967688913376,0.0,0.8052669615588108,21.5,True,False,0.06672791599703487,9,120,0.00289932919457812,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18562.0,identified,False,48,22.584918101099717,23.54275633879806,25.5,479.2770064,180.0,25.5,25.602931337176102,0.10293133717610081,479.2770064,545.727828404989,0.13864804928599034,14.909516501607543,23.221752430240628,22.0,24.0,-0.00028917616031535505,0.017350569618921303,63.10702745875268,0.0,0.8052669615588108,21.5,True,False,0.053030833005323075,7,97,0.005792027605576445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18562.5,identified,False,48,22.87035495436376,23.606701494771915,26.0,512.1411491,180.0,26.0,26.153734099441323,0.15373409944132455,512.1411491,497.91938736223193,-0.0277692229237201,14.885746065991954,23.24815293709285,22.0,24.0,-0.00038735878695210567,0.02324152721712634,63.130268985969806,0.0,0.8052669615588108,21.5,True,False,0.007147583004552871,1,13,0.006260871492913065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18563.0,identified,False,48,23.146231362909823,23.62132990675605,26.6,622.1627466,180.0,26.6,25.524706678131615,-1.0752933218683847,622.1627466,623.0664848366403,0.001452575297346174,14.803209591429006,23.07260438919102,22.0,24.0,-0.0005948351037196751,0.03569010622318051,63.165959092192985,0.0,0.8052669615588108,21.5,True,False,0.007798417005687952,1,14,0.008064931612939408,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18563.5,identified,False,48,23.383664902252814,23.548331386457736,27.0,651.9242433,180.0,27.0,28.52008150040068,1.5200815004006782,651.9242433,621.4528612404695,-0.046740679415887776,15.00400373301799,23.03986743705133,22.0,24.0,-0.0008888713668285148,0.05333228200971089,63.2192913742027,0.0,0.8052669615588108,21.5,True,False,0.0073275000031571835,1,13,0.008294636940422253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18564.0,identified,False,48,23.62843492314928,23.700173657977547,27.4,707.1787548,180.0,27.4,27.282349899261888,-0.1176501007381095,707.1787548,549.7130696000113,-0.2226674431764033,14.93009497249081,22.089016363605086,22.0,24.0,-0.0008146952360272849,0.04888171416163709,63.268173088364335,0.0,0.8052669615588108,21.5,True,False,0.007186542003182694,1,13,0.00958017269075963,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18564.5,identified,False,48,23.80423594510112,23.40958894265936,27.7,719.1067768,180.0,27.7,26.744086718627713,-0.9559132813722879,719.1067768,699.6466426593012,-0.027061536295479978,15.048242598180613,22.480998241945386,22.0,24.0,-0.0016741924818243813,0.10045154890946288,63.3686246372738,0.0,0.8052669615588108,21.5,True,False,0.007171874996856786,1,13,0.011272504177788904,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18565.0,identified,False,48,23.941634075379604,23.426138681991134,28.1,716.6576949,180.0,28.1,28.812251943450622,0.7122519434506206,716.6576949,460.16914307188637,-0.3578954829528526,15.04826793646924,22.480715103164943,22.0,24.0,-0.0018463041126694567,0.1107782467601674,63.479402884033966,0.0,0.8052669615588108,21.5,True,False,0.007176500002969988,1,13,0.010664801700092997,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18565.5,identified,False,48,24.063617866580238,23.477003099237827,28.2,707.2240797,180.0,28.2,28.252112161065018,0.052112161065017086,707.2240797,733.854866235636,0.03765537302821005,15.048278888967895,22.480639612206712,22.0,24.0,-0.0018416539327112582,0.1104992359626755,63.589902119996644,0.0,0.8052669615588108,21.5,True,False,0.007090208004228771,1,13,0.01050585537685923,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18566.0,identified,False,48,24.160461253112594,23.4532869411503,28.4,645.5673515,180.0,28.4,29.75988001456978,1.359880014569783,645.5673515,770.1990890596174,0.19305768371035337,15.048278888967895,22.480639612206712,22.0,24.0,-0.0018283009164275638,0.10969805498565383,63.6996001749823,0.0,0.8052669615588108,21.5,True,False,0.007242292005685158,1,13,0.010515499282191096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18566.5,identified,False,48,24.239364052905298,23.458098994030014,28.5,618.092403,180.0,28.5,29.572634441352665,1.072634441352667,618.092403,790.449572677971,0.2788534025679829,15.048278888967895,22.480639612206712,22.0,24.0,-0.0018211834066856928,0.10927100440114157,63.808871179383445,0.0,0.8052669615588108,21.5,True,False,0.007184125002822839,1,13,0.010898452967834083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18567.0,identified,False,48,24.277875173087303,23.334923093378983,28.6,500.8575827,180.0,28.6,28.41833038673907,-0.18166961326093248,500.8575827,678.6016366231911,0.3548794309252875,15.048278888967895,22.480639612206712,22.0,24.0,-0.0018106270054358685,0.10863762032615211,63.917508799709594,0.0,0.8052669615588108,21.5,True,False,0.007267499997396953,1,13,0.011175077223673563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18567.5,identified,False,48,24.289267214422306,23.26164792897766,28.6,441.7102695,180.0,28.6,26.886249650038863,-1.7137503499611388,441.7102695,521.39377524623,0.1803976752372748,15.048282127408998,22.480639612206712,22.0,24.0,-0.0018059290724925267,0.1083557443495516,64.02586454405915,0.0,0.8052669615588108,21.5,True,False,0.01472420799836982,2,27,0.011009211845393555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18568.0,identified,False,48,24.253856168435007,23.06107590916738,28.6,294.5191124,180.0,28.6,28.354206281801375,-0.24579371819862797,294.5191124,360.44234784487156,0.2238334718167228,15.048272188782063,22.480787353906766,22.0,24.0,-0.0017937201855877313,0.10762321113526388,64.13348775519441,0.0,0.8052669615588108,21.5,True,False,0.007119625006453134,1,13,0.010514281786495428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18568.5,identified,False,48,24.198129079450656,23.02135915806585,28.4,227.71801,180.0,28.4,28.183173777762075,-0.21682622223792164,227.71801,215.50154895097683,-0.05364732042504303,15.479035096138345,22.512915922079724,22.0,24.0,-0.001783413209013924,0.10700479254083543,64.24049254773524,0.0,0.8052669615588108,21.5,True,False,0.057805292002740316,8,106,0.006461135192384813,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18569.0,identified,False,48,24.108812097676186,22.779964224981043,28.2,141.2776171,180.0,28.2,29.589853645771292,1.389853645771292,141.2776171,109.13998959744238,-0.22747855012170645,15.003766579869856,22.481479068963118,22.0,24.0,-0.0018105401867954103,0.10863241120772461,64.34912495894297,0.0,0.8052669615588108,21.5,True,False,0.013279250008054078,1,24,0.004888349571966977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18569.5,identified,False,48,24.011311269028923,22.73721112095648,28.2,95.20398613,180.0,28.2,28.565939621896423,0.3659396218964224,95.20398613,69.02702352936639,-0.27495658180624133,14.918957873811959,22.857853516728323,22.0,24.0,-0.0015917544160390545,0.09550526496234327,64.4446302239053,0.0,0.8052669615588108,21.5,True,False,0.007436833009705879,1,13,0.0037036875335645816,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
