time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18570.0,identified,False,48,24.007687128296713,23.578051227963776,28.2,60.39,50.0,28.2,28.56358428485754,0.36358428485754213,60.39,51.91618442118878,-0.1403181914027358,14.835690266353552,23.53037086441291,22.0,24.0,-0.00047215726895624677,0.028329436137374805,64.47295966004268,0.0,0.8052669615588108,21.5,True,False,0.00735454099776689,1,13,0.002696851091046582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18570.5,identified,False,48,24.033864604532006,23.556656219782305,28.2,44.22,50.0,28.2,29.15098180650495,0.950981806504954,44.22,35.244524262951686,-0.20297321883872266,14.928362681676356,23.425154062547833,22.0,24.0,-0.00025224970028063477,0.015134982016838085,64.48809464205951,0.0,0.8052669615588108,21.5,True,False,0.007127667005988769,1,13,0.0027599083707581123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18571.0,identified,False,48,23.999753599097392,23.30994653604605,26.5,28.545,50.0,26.5,28.776864435197457,2.276864435197458,28.545,32.797861853281056,0.14898797874517614,15.045904644771543,22.99242471968434,22.0,24.0,-0.0004013331155777854,0.024079986934667123,64.51217462899417,0.0,0.8052669615588108,21.5,True,False,0.007119791000150144,1,13,0.0031255715827652373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18571.5,identified,False,48,23.93114211257238,23.13048577087867,26.1,14.85,50.0,26.1,24.553195481602334,-1.5468045183976677,14.85,17.76629894598125,0.19638376740614488,15.045904670169072,22.992424599817234,22.0,24.0,-0.0005051526328572075,0.03030915797143245,64.5424837869656,0.0,0.8052669615588108,21.5,True,False,0.0072306249930989,1,13,0.0033532780320268307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18572.0,identified,False,48,23.85136319872834,23.047905608306547,25.7,29.23334197,50.0,25.7,25.997873352765836,0.29787335276583543,29.23334197,36.37524914776122,0.24430690083571074,15.045904670169072,22.992424599817234,22.0,24.0,-0.0005625582745364516,0.033753496472187096,64.57623728343779,0.0,0.8052669615588108,21.5,True,False,0.0072808330005500466,1,13,0.003278473840443131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18572.5,identified,False,48,23.75423199532014,22.950508910483773,25.1,0.0,50.0,25.1,24.6420899845394,-0.45791001546060306,0.0,0.0,0.20986999115574023,15.045904670169072,22.992424599817234,22.0,24.0,-0.0005858992461605459,0.035153954769632755,64.61139123820742,0.0,0.8052669615588108,21.5,True,False,0.0071694590005790815,1,13,0.0031994843445002402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18573.0,identified,False,48,23.65510555173055,22.916058404704824,24.6,0.0,50.0,24.6,25.237971810907926,0.6379718109079253,0.0,0.0,0.05777500271956321,15.045904670169072,22.992424599817234,15.0,28.0,-0.0005717196831744869,0.03430318099046921,64.64569441919788,0.0,0.8052669615588108,21.5,True,False,0.007300416997168213,1,13,0.003005393237775447,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18573.5,identified,False,48,23.55879075393088,22.898795780667026,24.1,0.0,50.0,24.1,22.776488109331652,-1.323511890668351,0.0,0.0,-0.1770559109656591,15.045904670169072,22.992424599817234,15.0,28.0,-0.0005456017030707287,0.03273610218424373,64.67843052138213,0.0,0.8052669615588108,21.5,True,False,0.007168040989199653,1,13,0.002800022202619492,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18574.0,identified,False,48,23.46459954702125,22.889936040964674,23.5,0.0,50.0,23.5,23.123163280639204,-0.3768367193607958,0.0,0.0,-0.305679012924736,15.045904670169072,22.992424599817234,15.0,28.0,-0.0005157515857366675,0.030945095144200047,64.70937561652633,0.0,0.8052669615588108,21.5,True,False,0.007228707996546291,1,13,0.002622057613839137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18574.5,identified,False,48,23.369191892083332,22.884708754483174,22.7,0.0,50.0,22.7,20.46103563112545,-2.238964368874548,0.0,0.0,-0.20441100786116234,15.045904670169072,22.992424599817234,15.0,28.0,-0.0004866133649640625,0.02919680189784375,64.73857241842417,0.0,0.8052669615588108,21.5,True,False,0.007438250002451241,1,13,0.0025736330933407593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18575.0,identified,False,48,23.273099846835965,22.881247739150655,21.9,0.0,50.0,21.9,21.724809623662264,-0.17519037633773538,0.0,0.0,-0.03936526375045174,15.045904670169072,22.992424599817234,15.0,28.0,-0.0004550627541562276,0.027303765249373654,64.76587618367354,0.0,0.8052669615588108,21.5,True,False,0.007417375003569759,1,13,0.0023237150663433077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18575.5,identified,False,48,23.18052735967456,22.880237063124483,21.3,0.0,50.0,21.3,20.679348829869824,-0.6206511701301789,0.0,0.0,-0.04662959099006116,15.045904670169072,22.992424599817234,15.0,28.0,-0.00041966831623702603,0.025180098974221563,64.79105628264776,0.0,0.8052669615588108,21.5,True,False,0.007643416000064462,1,13,0.002317405528464737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18576.0,identified,False,48,23.09124926442433,22.881300170167545,20.7,0.0,50.0,20.7,20.801630417334742,0.10163041733474412,0.0,0.0,0.1198997168049373,15.045904670169072,22.992424599817234,15.0,28.0,-0.0003850398884999341,0.023102393309996045,64.81415867595776,0.0,0.8052669615588108,21.5,True,False,0.007694042011280544,1,13,0.0023087593187137647,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18576.5,identified,False,48,23.008858001280068,22.884814754969387,20.3,0.0,50.0,20.3,19.90305892913613,-0.3969410708638704,0.0,0.0,0.16806415507983172,15.045904670169072,22.992424599817234,15.0,28.0,-0.0003503291776602218,0.02101975065961331,64.83517842661738,0.0,0.8052669615588108,21.5,True,False,0.007926250007585622,1,13,0.0024194157014071844,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18577.0,identified,False,48,22.934518572506228,22.890760412637775,20.0,0.0,50.0,20.0,19.53820876216002,-0.46179123783997966,0.0,0.0,0.17339910152275423,15.045904696777626,22.99241524882071,15.0,28.0,-0.0003179494309565963,0.019076965857395777,64.85425539247477,0.0,0.8052669615588108,21.5,True,False,0.01468708401080221,1,24,0.002456845043803369,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18577.5,identified,False,48,22.86285609366695,22.813411758650105,19.8,0.0,50.0,19.8,19.885235963802472,0.08523596380247112,0.0,0.0,-0.08763185769700173,15.062038272910216,22.77276561211777,15.0,28.0,-0.00033769889337249343,0.020261933602349607,64.87451732607713,0.0,0.8052669615588108,21.5,True,False,0.11710045899963006,14,200,0.0019400127931687998,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18578.0,identified,False,48,22.794093588167186,22.79589684157848,19.7,0.0,50.0,19.7,20.287509309366566,0.5875093093665681,0.0,0.0,0.20864798492962283,15.063063762366474,22.86685140561151,15.0,28.0,-0.0003232076604095142,0.01939245962457085,64.8939097857017,0.0,0.8052669615588108,21.5,True,False,0.007253583011333831,1,13,0.0018293441155953327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18578.5,identified,False,48,22.73488960176531,22.79423748986346,19.7,0.0,50.0,19.7,19.05214047384164,-0.6478595261583587,0.0,0.0,-0.03198259677601252,15.064903314697668,22.849570470531752,15.0,28.0,-0.00033100000961429354,0.019860000576857613,64.91376978627855,0.0,0.8052669615588108,21.5,True,False,0.008156875002896413,1,13,0.0019292411659283914,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18579.0,identified,False,48,22.68435856865015,22.760652157067586,19.8,0.0,50.0,19.8,22.3305869295934,2.530586929593401,0.0,0.0,-0.20754243679683695,15.066540328276396,22.782607490089305,15.0,28.0,-0.00030721896093080416,0.01843313765584825,64.9322029239344,0.0,0.8052669615588108,21.5,True,False,0.007215082994662225,1,13,0.001748126194851688,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18579.5,identified,False,48,22.641962520190244,22.738467712655293,20.0,0.0,50.0,20.0,21.33264115691619,1.3326411569161891,0.0,0.0,0.16812906657401566,15.065680310836266,22.761758007908753,15.0,28.0,-0.00030589146991629964,0.01835348819497798,64.95055641212937,0.0,0.8052669615588108,21.5,True,False,0.014490375004243106,1,24,0.0017265767671876312,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18580.0,identified,False,48,22.607219828421865,22.717654692887113,20.2,0.0,50.0,20.2,19.75883137729109,-0.441168622708907,0.0,0.0,-0.09397360952552755,15.059668142663861,22.743348273707397,15.0,28.0,-0.000304620288061076,0.01827721728366456,64.96883362941304,0.0,0.8052669615588108,21.5,True,False,0.00810650001221802,1,13,0.002000948287828139,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18580.5,identified,False,48,22.577496859503785,22.701914413419104,20.3,0.0,50.0,20.3,20.259065517120654,-0.04093448287934898,0.0,0.0,0.14386233970196716,15.059668239348433,22.743344782060486,15.0,28.0,-0.00031958855527635993,0.019175313316581597,64.98800894272962,0.0,0.8052669615588108,21.5,True,False,0.007932041989988647,1,13,0.001836183689721787,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18581.0,identified,False,48,22.552377690748216,22.688526744384134,20.4,0.0,50.0,20.4,20.869619014676253,0.46961901467625355,0.0,0.0,0.44211076641509495,15.059668234083869,22.74334474671829,15.0,28.0,-0.0003322931089518557,0.01993758653711134,65.00794652926673,0.0,0.8052669615588108,21.5,True,False,0.007656457994016819,1,13,0.0017993803485425084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18581.5,identified,False,48,22.547023103691686,22.682663275384943,21.3,0.0,50.0,21.3,21.42493031947909,0.12493031947908817,0.0,0.0,0.42853623743902924,15.059668211755229,22.74334458868219,15.0,28.0,-0.0003355911999429656,0.020135471996577937,65.02808200126331,0.0,0.8052669615588108,21.5,True,False,0.007437374995788559,1,13,0.0018824204191097314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18582.0,identified,False,48,22.573086968391266,22.747475630689404,22.2,47.74673345,50.0,22.2,20.623058438890418,-1.5769415611095825,47.74673345,41.12268663761619,-0.1387329840966076,15.059668142985117,22.74334597767201,15.0,28.0,-0.0002965649194671777,0.017793895168030663,65.04587589643134,0.0,0.8052669615588108,21.5,True,False,0.00762725000095088,1,13,0.001961496158369233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18582.5,identified,False,48,22.607004682063934,22.734387383375093,23.0,20.955,50.0,23.0,23.165543168952205,0.1655431689522051,20.955,19.565680643518114,-0.06630013631505052,15.059668142985117,22.74334597767201,15.0,28.0,-0.0002772283857872859,0.016633703147237153,65.06250959957858,0.0,0.8052669615588108,21.5,True,False,0.007439000008162111,1,13,0.0021507067109965334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18583.0,identified,False,48,22.678385581360722,22.85657895035583,23.9,108.0757878,50.0,23.9,24.094961523272623,0.19496152327262534,108.0757878,113.31913624194151,0.04851547741335571,15.059668142985117,22.74334597767201,22.0,24.0,-0.0002758331787477082,0.016549990724862493,65.07905959030344,0.0,0.8052669615588108,21.5,True,False,0.007179040985647589,1,13,0.0028794653515492367,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18583.5,identified,False,48,22.748047728937728,22.797137212497738,24.9,54.82303641,50.0,24.9,24.783217321787145,-0.11678267821285415,54.82303641,48.96157830173183,-0.10691596985677021,15.059668142985117,22.74334597767201,22.0,24.0,-0.0002872301231732673,0.01723380739039604,65.09629339769384,0.0,0.8052669615588108,21.5,True,False,0.0071488749963464215,1,13,0.0034059016869293995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18584.0,identified,False,48,22.88949673616174,23.292624994661374,25.9,165.570778,180.0,25.9,25.671825306472,-0.22817469352799558,165.570778,161.47556784160295,-0.024733894518494254,15.010174174132487,23.18346657356812,22.0,24.0,-0.00032603300119291885,0.01956198007157513,65.11585537776541,0.0,0.8052669615588108,21.5,True,False,0.07020812499104068,9,128,0.0024431246042472448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18584.5,identified,False,48,23.042678032780938,23.35558644548663,26.8,117.7616882,180.0,26.8,26.20309234602305,-0.5969076539769518,117.7616882,118.19634403934644,0.003690978330815522,14.987446133011204,23.329488604013903,22.0,24.0,-0.00026252494624796457,0.015751496774877874,65.1316068745403,0.0,0.8052669615588108,21.5,True,False,0.02929216700431425,4,54,0.0028423518510963565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18585.0,identified,False,48,23.25201017939626,23.68973619337515,27.6,301.0884601,180.0,27.6,26.554171267650304,-1.0458287323496989,301.0884601,256.47385847441745,-0.14817772029776485,14.96261958555696,23.475074445440473,22.0,24.0,-0.00026355950220744855,0.015813570132446914,65.14742044467275,0.0,0.8052669615588108,21.5,True,False,0.007322375007788651,1,13,0.003955189609334224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18585.5,identified,False,48,23.456418346373972,23.782481326463298,28.0,291.4017421,180.0,28.0,27.151779248929515,-0.848220751070487,291.4017421,232.79791158151139,-0.20111008978929715,14.933074044592601,23.66123266179895,22.0,24.0,-0.0002832274409197949,0.016993646455187694,65.16441409112794,0.0,0.8052669615588108,21.5,True,False,0.0886142499948619,11,163,0.003837155591399608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18586.0,identified,False,48,23.68806421013197,23.94252232248722,28.4,469.5440309,180.0,28.4,28.877847107207646,0.47784710720764906,469.5440309,516.1263225046124,0.09920750459829233,14.90205795384955,23.4799198815028,22.0,24.0,-0.00038420895784119653,0.02305253747047179,65.18746662859841,0.0,0.8052669615588108,21.5,True,False,0.06018362499889918,8,111,0.00581150005991578,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18586.5,identified,False,48,23.8982849132496,23.950048970362282,28.8,485.3900288,180.0,28.8,29.40271362151661,0.6027136215166107,485.3900288,375.6344470568532,-0.22611832800621962,14.989227696935988,23.652769951565787,22.0,24.0,-0.0004945170266131101,0.029671021596786605,65.2171376501952,0.0,0.8052669615588108,21.5,True,False,0.09606258299027104,12,177,0.003603752027314538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18587.0,identified,False,48,24.101339707254834,23.95405560706221,29.2,586.4587789,180.0,29.2,28.70525906720998,-0.49474093279001913,586.4587789,629.1147522219137,0.07273481931999036,14.866928507571503,23.52631254353884,22.0,24.0,-0.0006832649776349634,0.0409958986580978,65.2581335488533,0.0,0.8052669615588108,21.5,True,False,0.14168095799686853,18,262,0.0053512437062159445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18587.5,identified,False,48,24.274183739797515,24.03454903783607,29.5,550.3162267,180.0,29.5,29.20997289364813,-0.290027106351872,550.3162267,405.5960470778172,-0.2629763990242572,14.933129278825076,24.02548401914802,22.0,24.0,-0.001980072245653457,0.04106899960805293,65.29920254846135,0.01727451891803433,0.8225414804768452,22.0,True,False,0.09919854099280201,12,184,0.003836971059478321,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18588.0,identified,False,48,24.448399169432122,24.126182760375354,29.9,591.7919197,180.0,29.9,30.212061710609127,0.312061710609127,591.7919197,372.32739184559915,-0.3708474559193966,14.956383564415418,23.963589176403172,22.0,24.0,-0.005452540570151254,0.0432412233645292,65.34244377182588,0.0630913801876769,0.8856328606645221,22.5,True,False,0.007058041010168381,1,13,0.004262828753701387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18588.5,identified,False,48,24.595197914575273,23.94911342996617,30.1,622.4912143,180.0,30.1,29.794148379200628,-0.30585162079937167,622.4912143,702.5357203570314,0.12858736672619966,14.909375117121757,23.463734563793263,22.0,24.0,-0.0010626071320469987,0.06375642792281992,65.40620019974871,0.0,0.8856328606645221,22.5,True,False,0.17206070800602902,20,320,0.017673654720846307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18589.0,identified,False,48,24.71974337720357,24.008548259958367,30.4,642.2065903,180.0,30.4,29.93391713016904,-0.4660828698309599,642.2065903,482.20037224927626,-0.2491506946012163,14.81141192683854,23.95437772830115,22.0,24.0,-0.0014363407599172111,0.0669468606887068,65.47314706043741,0.0042741299791835274,0.8899069906437056,23.0,True,False,0.1181364580115769,15,219,0.0046907606389603815,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18589.5,identified,False,48,24.822287926742238,24.060284527677116,30.5,581.2920556,180.0,30.5,29.42526102295625,-1.0747389770437523,581.2920556,508.9412124633022,-0.12446556329076011,14.788462345922431,24.16568322117044,22.0,24.0,-0.0032822536154783815,0.06129502965519286,65.53444209009261,0.03014226383855778,0.9200492544822634,23.5,True,False,0.11960070799977984,15,221,0.005576790859303357,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18590.0,identified,False,48,24.901988734203872,23.971443587963336,30.6,544.6991867,180.0,30.6,29.95401108564589,-0.6459889143541095,544.6991867,570.0310154158773,0.046506088744775353,14.747828531114731,23.852112455444875,22.0,24.0,-0.0011056836066530627,0.06634101639918376,65.60078310649179,0.0,0.9200492544822634,23.5,True,False,0.1484140000102343,19,275,0.00691482792963958,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18590.5,identified,False,48,24.969611681651294,24.004356753725055,30.6,556.5315953,180.0,30.6,31.44955811908984,0.8495581190898392,556.5315953,416.40042947318403,-0.2517937292513965,14.760192991915481,23.956825361917893,22.0,24.0,-0.0013012393326369517,0.06827166407684271,65.66905477056864,0.0021783768625276423,0.922227631344791,24.0,True,False,0.06532258400693536,8,121,0.005239206920742816,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18591.0,identified,False,48,25.018746712686443,24.066637255588315,30.6,478.7602939,180.0,30.6,31.690883941454445,1.0908839414544427,478.7602939,405.5161890071762,-0.15298700795793752,14.89672149433382,24.239325076225224,22.0,24.0,-0.0034969255106571022,0.059881705565717376,65.72893647613435,0.03331862779415751,0.9555462591389485,24.5,True,False,0.13698945900250692,18,253,0.0036859721894747927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18591.5,identified,False,48,25.055199489449322,24.072994540747764,30.4,437.6036523,180.0,30.4,31.38763450278731,0.9876345027873115,437.6036523,362.79276791052047,-0.1709558044049249,14.945087001983001,24.12202923918286,22.0,24.0,-0.003686767886595321,0.05696835651324951,65.7859048326476,0.036497270373882174,0.9920435295128307,25.0,True,False,0.045297624994418584,6,84,0.004061167562368828,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18592.0,identified,False,48,25.047118205160643,23.94697541697838,30.3,286.2196066,180.0,30.3,30.449742616869393,0.1497426168693939,286.2196066,246.62031798702697,-0.1383528161587971,14.967003532282279,24.115367312272028,22.0,24.0,-0.0008774032189480275,0.05264419313688165,65.83854902578449,0.0,0.9920435295128307,25.0,True,False,0.01422683299460914,2,26,0.0036619247882123456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18592.5,identified,False,48,25.024489231573014,23.933340131428643,30.2,233.8833042,180.0,30.2,30.42044119781919,0.220441197819192,233.8833042,273.4714547049423,0.16926454259039117,14.975180177856794,24.076190746531083,22.0,24.0,-0.0007820473971727109,0.04692284383036265,65.88547186961485,0.0,0.9920435295128307,25.0,True,False,0.007140208006603643,1,13,0.003366345373546664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18593.0,identified,False,48,24.98341496244555,23.891132132351736,30.1,138.5841339,180.0,30.1,29.500942634401014,-0.599057365598988,138.5841339,165.05193784135326,0.19098725948276285,15.002381064302048,24.096794281857946,22.0,24.0,-0.0006763348724114524,0.040580092344687145,65.92605196195953,0.0,0.9920435295128307,25.0,True,False,0.007161707995692268,1,13,0.003008826963154597,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18593.5,identified,False,48,24.93667128327332,23.8915454065893,29.8,101.169082,180.0,29.8,29.62022533729048,-0.17977466270951822,101.169082,107.7133674452634,0.0646866148816435,15.01408762146283,24.03764783731076,22.0,24.0,-0.0006024850419777483,0.0361491025186649,65.9622010644782,0.0,0.9920435295128307,25.0,True,False,0.007161540997913107,1,13,0.0024763382832511697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18594.0,identified,False,48,24.860589469902727,23.687937781746598,29.4,57.915,50.0,29.4,28.948304505992038,-0.45169549400796216,57.915,74.54794676048111,0.2871958345934751,15.014544093625872,24.034687702775123,22.0,24.0,-0.0005030817712024225,0.030184906272145352,65.99238597075033,0.0,0.9920435295128307,25.0,True,False,0.00752499999362044,1,13,0.0024207773887924182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18594.5,identified,False,48,24.79459897561431,23.76913182775727,29.4,42.24,50.0,29.4,28.732128290238705,-0.667871709761294,42.24,47.33370465707169,0.1205895988890077,15.014575649239744,24.03447946183256,22.0,24.0,-0.0003768762766327052,0.02261257659796231,66.0149985473483,0.0,0.9920435295128307,25.0,True,False,0.013790291995974258,1,24,0.0022103627143783564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18595.0,identified,False,48,24.703613882255638,23.830453500948973,27.1,27.225,50.0,27.1,26.530616860182793,-0.569383139817209,27.225,25.48364805324625,-0.0639615040129936,15.014575662132764,24.034479453502772,22.0,24.0,-0.0003505717862348566,0.021034307174091396,66.03603285452239,0.0,0.9920435295128307,25.0,True,False,0.007689124991884455,1,13,0.002347360214262925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18595.5,identified,False,48,24.61056833304945,23.8645597961667,26.0,14.19,50.0,26.0,26.876908095431208,0.8769080954312088,14.19,20.208728528675636,0.42415282090737394,15.014575675177861,24.034465381396434,22.0,24.0,-0.0003120373437182656,0.018722240623095934,66.05475509514548,0.0,0.9920435295128307,25.0,True,False,0.007817749996320345,1,13,0.0022939760390019892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18596.0,identified,False,48,24.52005316010793,23.92008268512716,24.9,27.06233373,50.0,24.9,25.123785729819797,0.2237857298197981,27.06233373,35.75904340960617,0.3213584521709382,15.0145757121109,24.034465088734617,22.0,24.0,-0.0003046256414609179,0.018277538487655075,66.07303263363313,0.0,0.9920435295128307,25.0,True,False,0.008212999993702397,1,13,0.002664970660119423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18596.5,identified,False,48,24.43289598400567,23.879855312021956,24.5,0.0,50.0,24.5,25.038999983935682,0.5389999839356802,0.0,0.0,-0.2615012419192628,15.014575733070425,24.034478380712276,22.0,24.0,-0.0003930410795448682,0.023582464772692092,66.09661509840582,0.0,0.9920435295128307,25.0,True,False,0.00827604200458154,1,13,0.002902372611082839,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18597.0,identified,False,48,24.34600446275764,23.836383954099556,24.1,0.0,50.0,24.1,24.85228414784318,0.752284147843179,0.0,0.0,-0.5114181346065475,15.014575717690267,24.034478321620067,15.0,28.0,-0.00043616327914215784,0.02616979674852947,66.12278489515435,0.0,0.9920435295128307,25.0,True,False,0.008108458991046064,1,13,0.003077331164566568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18597.5,identified,False,48,24.26115060482412,23.79346450172646,23.8,0.0,50.0,23.8,24.188259655080586,0.38825965508058513,0.0,0.0,0.4960362220095418,15.014575717690267,24.034478321620067,15.0,28.0,-0.00047898879976510485,0.028739327985906293,66.15152422314026,0.0,0.9920435295128307,25.0,True,False,0.008235707995481789,1,13,0.0033493839948075706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18598.0,identified,False,48,24.178128084600182,23.751470658387404,23.5,0.0,50.0,23.5,23.469210869100912,-0.03078913089908742,0.0,0.0,-0.044424632013506896,15.014575717690267,24.034478321620067,15.0,28.0,-0.0005209835852821062,0.03125901511692637,66.18278323825719,0.0,0.9920435295128307,25.0,True,False,0.008054124991758727,1,13,0.0036092173955572923,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18598.5,identified,False,48,24.096770993364398,23.710339592691092,23.2,0.0,50.0,23.2,23.817763317912924,0.617763317912925,0.0,0.0,-0.07375420863627744,15.014575717690267,24.034478321620067,15.0,28.0,-0.0005620572963964241,0.03372343778378545,66.21650667604098,0.0,0.9920435295128307,25.0,True,False,0.008077082995441742,1,13,0.003816331434430609,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18599.0,identified,False,48,24.01887820292589,23.670664674932944,23.0,0.0,50.0,23.0,22.869965813421818,-0.13003418657818208,0.0,0.0,-0.30152347979066413,15.014575717690267,24.034478321620067,15.0,28.0,-0.0006010446988515652,0.03606268193109391,66.25256935797208,0.0,0.9920435295128307,25.0,True,False,0.008280499998363666,1,13,0.004175873789234506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18599.5,identified,False,48,23.944122743887135,23.6326009330247,22.8,0.0,50.0,22.8,23.649559658263783,0.8495596582637828,0.0,0.0,0.06987853037453216,15.014575717690267,24.034478321620067,15.0,28.0,-0.0006385361152797998,0.03831216691678799,66.29088152488886,0.0,0.9920435295128307,25.0,True,False,0.008192042005248368,1,13,0.004202317190087685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18600.0,identified,False,48,23.87416756950169,23.596685631522266,22.7,0.0,50.0,22.7,22.922525262348362,0.22252526234836295,0.0,0.0,-0.5326596181496569,15.014575717690267,24.034478321620067,15.0,28.0,-0.0006733666393484937,0.04040199836090962,66.33128352324977,0.0,0.9920435295128307,25.0,True,False,0.008133417009958066,1,13,0.0045815134263325315,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18600.5,identified,False,48,23.808568202721947,23.563013419322147,22.6,0.0,50.0,22.6,23.734522523663514,1.1345225236635141,0.0,0.0,-0.021488327339101564,15.014575717690267,24.034478321620067,15.0,28.0,-0.0007061314999163732,0.042367889994982394,66.37365141324474,0.0,0.9920435295128307,25.0,True,False,0.008106334003969096,1,13,0.004545719601967212,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18601.0,identified,False,48,23.746931377724565,23.531396101405285,22.5,0.0,50.0,22.5,21.733711523221313,-0.7662884767786887,0.0,0.0,0.16213696542125894,15.014575717690267,24.034478321620067,15.0,28.0,-0.0007369115019697656,0.044214690118185934,66.41786610336293,0.0,0.9920435295128307,25.0,True,False,0.00815458300348837,1,13,0.004926996051039538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18601.5,identified,False,48,23.688900243225184,23.501649373057234,22.4,0.0,50.0,22.4,22.35872017455285,-0.04127982544714679,0.0,0.0,0.06475952718479738,15.014575717690267,24.034478321620067,15.0,28.0,-0.0007658790101939885,0.04595274061163931,66.46381884397456,0.0,0.9920435295128307,25.0,True,False,0.00817716600431595,1,13,0.004966096498364977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18602.0,identified,False,48,23.634151775836767,23.47360551816566,22.3,0.0,50.0,22.3,22.898777420985187,0.5987774209851859,0.0,0.0,-0.0016246198642627105,15.014575717690267,24.034478321620067,15.0,28.0,-0.0007931964749717265,0.04759178849830359,66.51141063247287,0.0,0.9920435295128307,25.0,True,False,0.00826541600690689,1,13,0.0049417351856107005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18602.5,identified,False,48,23.584338128435864,23.447780828018754,22.3,0.0,50.0,22.3,21.851215666424253,-0.44878433357574715,0.0,0.0,-0.02521500802619276,15.014575717690267,24.034478321620067,15.0,28.0,-0.0008178717172607847,0.04907230303564708,66.56048293550852,0.0,0.9920435295128307,25.0,True,False,0.008254667001892813,1,13,0.005328399303179623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18603.0,identified,False,48,23.5370546123894,23.42359299749025,22.2,0.0,50.0,22.2,22.017176153642378,-0.1828238463576214,0.0,0.0,0.16797978995109064,15.014575717690267,24.034478321620067,15.0,28.0,-0.0008415752933045738,0.050494517598274426,66.6109774531068,0.0,0.9920435295128307,25.0,True,False,0.008220249990699813,1,13,0.005477907631804976,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18603.5,identified,False,48,23.4901405559631,23.39995358780352,22.0,0.0,50.0,22.0,21.754218314157793,-0.245781685842206,0.0,0.0,-0.08147983193719764,15.014575717690267,24.034478321620067,15.0,28.0,-0.0008651087804054743,0.051906526824328454,66.66288397993112,0.0,0.9920435295128307,25.0,True,False,0.00823679199675098,1,13,0.005454611110110575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18604.0,identified,False,48,23.44552477726192,23.37718285202392,21.9,0.0,50.0,21.9,19.3880858616761,-2.5119141383239,0.0,0.0,-0.09637266600816803,15.014575717690267,24.034478321620067,15.0,28.0,-0.0008871996203377422,0.05323197722026453,66.71611595715139,0.0,0.9920435295128307,25.0,True,False,0.008296667001559399,1,13,0.005781403631807734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18604.5,identified,False,48,23.402986240534062,23.355473989331013,21.8,0.0,50.0,21.8,22.148769498397442,0.34876949839744,0.0,0.0,-0.15809790909726276,15.014575717690267,24.034478321620067,15.0,28.0,-0.0009083568865503323,0.05450141319301994,66.77061737034441,0.0,0.9920435295128307,25.0,True,False,0.008301957990624942,1,13,0.0052654114362584905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18605.0,identified,False,48,23.36233920314547,23.334745606032442,21.7,0.0,50.0,21.7,21.46468383068032,-0.2353161693196796,0.0,0.0,-0.1390062747697003,15.014575717690267,24.034478321620067,15.0,28.0,-0.0009285638277614361,0.055713829665686165,66.8263312000101,0.0,0.9920435295128307,25.0,True,False,0.008438040997134522,1,13,0.0053190921894696935,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18605.5,identified,False,48,23.34380040652475,23.34257674710905,22.4,16.88224598,50.0,22.4,21.777825965172433,-0.6221740348275671,16.88224598,17.27730480154147,0.023400845006611354,15.014575717690267,24.034478321620067,15.0,28.0,-0.0009269013166934847,0.055614079001609085,66.88194527901172,0.0,0.9920435295128307,25.0,True,False,0.008147000000462867,1,13,0.0050353094664672155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18606.0,identified,False,48,23.34921159609299,23.376259852242946,23.1,44.49641519,50.0,23.1,23.650585026071923,0.5505850260719217,44.49641519,50.256443980881265,0.12944927734708309,15.014575717690267,24.034478321620067,15.0,28.0,-0.0009005499465932185,0.054032996795593105,66.93597827580732,0.0,0.9920435295128307,25.0,True,False,0.008364082998014055,1,13,0.004101974899053155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18606.5,identified,False,48,23.363551135291107,23.34856299982626,23.9,19.8,50.0,23.9,24.01386398367911,0.11386398367911027,19.8,18.30809076842281,-0.07534895108975705,15.01486341375394,24.00575743568416,15.0,28.0,-0.0008707534079576492,0.05224520447745895,66.98822348028477,0.0,0.9920435295128307,25.0,True,False,0.0431701659981627,5,70,0.0035085774271644936,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18607.0,identified,False,48,23.416386561148624,23.47768755781692,24.7,110.3771941,50.0,24.7,24.978266723149453,0.27826672314945383,110.3771941,78.10614577192482,-0.29237061687614674,15.014557071353172,24.004801262096525,22.0,24.0,-0.000800815704924562,0.048048942295473726,67.03627242258025,0.0,0.9920435295128307,25.0,True,False,0.007926791993668303,1,13,0.003272728385674392,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18607.5,identified,False,48,23.475756188330752,23.44892445397613,25.8,58.78682281,50.0,25.8,25.310473542956093,-0.4895264570439068,58.78682281,64.56351870086243,0.09826514879929485,15.014259898110746,24.003781327560805,22.0,24.0,-0.0007600633115727423,0.04560379869436454,67.08187622127461,0.0,0.9920435295128307,25.0,True,False,0.007818416997906752,1,13,0.0028487558007232617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18608.0,identified,False,48,23.6035593961723,23.861375385984825,26.9,169.3048258,180.0,26.9,27.106635909627933,0.2066359096279351,169.3048258,147.40618424285643,-0.12934446170490418,15.01406531948158,24.003315400061584,22.0,24.0,-0.0005274181692785814,0.031645090156714885,67.11352131143133,0.0,0.9920435295128307,25.0,True,False,0.007661833995371126,1,13,0.0029841175409979805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18608.5,identified,False,48,23.73993286790737,23.89407547123791,27.8,122.0661611,180.0,27.8,28.810507173382177,1.0105071733821764,122.0661611,112.30512223970493,-0.07996514981984694,15.017952170271393,24.023661600611295,22.0,24.0,-0.000375356433125638,0.022521385987538278,67.13604269741887,0.0,0.9920435295128307,25.0,True,False,0.014763042010599747,2,26,0.0033520075443634837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18609.0,identified,False,48,23.913459040033263,23.9618483429657,28.7,302.770947,180.0,28.7,28.098392436338077,-0.6016075636619218,302.770947,290.1339907444322,-0.04173767787425055,14.959607765656092,23.53188871684143,22.0,24.0,-0.00031679511721654694,0.019007707032992815,67.15505040445187,0.0,0.9920435295128307,25.0,True,False,0.06665420799981803,8,121,0.004525434178084032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18609.5,identified,False,48,24.06187790213094,23.88019116154447,29.3,291.9295244,180.0,29.3,28.53194168734675,-0.7680583126532476,291.9295244,231.0847617704886,-0.20842277859550193,14.947413103798604,23.619222407823358,22.0,24.0,-0.00040634514861496746,0.024380708916898048,67.17943111336876,0.0,0.9920435295128307,25.0,True,False,0.04550741700222716,6,83,0.0037998416874061446,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18610.0,identified,False,48,24.23468082745839,23.983408307825066,29.9,469.6753382,180.0,29.9,29.72768318120472,-0.17231681879527858,469.6753382,479.26726796535996,0.0204224684270638,14.864365245385784,23.552762254127103,22.0,24.0,-0.000540255963754002,0.03241535782524012,67.21184647119401,0.0,0.9920435295128307,25.0,True,False,0.11354416600079276,15,207,0.004001049638055659,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18610.5,identified,False,48,24.38036509680625,23.84807481891148,30.3,481.44551,180.0,30.3,28.980651383588384,-1.3193486164116155,481.44551,585.8321909356578,0.21681930512895994,14.888437858566695,23.443404339513208,22.0,24.0,-0.0007750014526660429,0.04650008715996257,67.25834655835396,0.0,0.9920435295128307,25.0,True,False,0.0625990419939626,8,114,0.008278404045654221,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18611.0,identified,False,48,24.53068868691824,23.934015064050588,30.7,603.3129828,180.0,30.7,30.21641106253825,-0.48358893746175186,603.3129828,437.12425028017657,-0.27546022919734753,14.852045585808408,23.634062487241003,22.0,24.0,-0.0009431781210107443,0.05659068726064466,67.3149372456146,0.0,0.9920435295128307,25.0,True,False,0.09819791700283531,12,179,0.006113260849015652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18611.5,identified,False,48,24.652447557342423,23.85433718847317,30.9,583.5755243,180.0,30.9,32.36823759974255,1.4682375997425503,583.5755243,707.4180235468541,0.21221331959629997,14.822115933577221,23.643595158480423,22.0,24.0,-0.0011317258463935868,0.06790355078361521,67.38284079639821,0.0,0.9920435295128307,25.0,True,False,0.04649883299134672,6,85,0.008244220058508011,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18612.0,identified,False,48,24.752834563318924,23.878232431095107,31.1,566.2989022,180.0,31.1,30.87156330108329,-0.22843669891670895,566.2989022,589.6541472621645,0.04124190418069362,14.859652430695427,23.83857232400556,22.0,24.0,-0.00115860913907603,0.06951654834456181,67.45235734474278,0.0,0.9920435295128307,25.0,True,False,0.06182566699862946,8,113,0.007469937493838309,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18612.5,identified,False,48,24.85849071372989,24.004848840209668,31.2,605.192697,180.0,31.2,29.637793843168613,-1.562206156831388,605.192697,539.8241614265418,-0.10801276336858748,14.892800067193312,23.979716892339905,22.0,24.0,-0.0013090222152149504,0.06763144244114397,67.51998878718392,0.002424420104834013,0.9944679496176647,25.5,True,False,0.09023620899824891,11,165,0.005993315366913178,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18613.0,identified,False,48,24.93844136489604,23.902867940628344,31.2,565.2949586,180.0,31.2,31.722245027496978,0.52224502749698,565.2949586,655.7227711095055,0.15996571547968083,14.870331640889411,23.749943346099574,22.0,24.0,-0.0012791184468214267,0.0767471068092856,67.5967358939932,0.0,0.9944679496176647,25.5,True,False,0.05352245799440425,7,98,0.006682383080941601,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18613.5,identified,False,48,24.99531604968158,23.84763426320247,31.1,571.5926187,180.0,31.1,32.39744424810443,1.297444248104429,571.5926187,713.3808250459665,0.24805814789638472,14.825499463386324,23.707723806831126,22.0,24.0,-0.0014408820885813657,0.08645292531488194,67.68318881930809,0.0,0.9944679496176647,25.5,True,False,0.054117416992085055,7,99,0.006405090490299753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18614.0,identified,False,48,24.966515353161057,23.653993952964612,31.0,273.637851,180.0,31.0,31.22449044972095,0.22449044972094986,273.637851,234.40787655027182,-0.14336457586683857,14.903203846979528,24.061612963811175,22.0,24.0,-0.0012032759207253386,0.07219655524352031,67.75538537455161,0.0,0.9944679496176647,25.5,True,False,0.08118737500626594,10,148,0.004643764820666471,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18614.5,identified,False,48,24.889716518514334,23.542791211531334,30.8,75.09759903,180.0,30.8,32.148249307654986,1.3482493076549829,75.09759903,57.87590768219988,-0.22932412713914319,14.927173005648244,23.960409831612143,22.0,24.0,-0.0009024298816540427,0.05414579289924256,67.80953116745086,0.0,0.9944679496176647,25.5,True,False,0.11595591600053012,14,210,0.004506276097351567,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18615.0,identified,False,48,24.850673011422902,23.698201784376487,30.7,156.0396075,180.0,30.7,30.815885925070724,0.11588592507072515,156.0396075,177.26182965925847,0.13600535466136987,14.94680384811994,23.803673877418444,22.0,24.0,-0.0007571928181682881,0.04543156909009728,67.85496273654095,0.0,0.9944679496176647,25.5,True,False,0.03741345900925808,5,68,0.005022690252876416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18615.5,identified,False,48,24.887886345502185,23.997207411612735,30.3,405.7917235,180.0,30.3,29.2701596459094,-1.029840354090602,405.7917235,413.117932090911,0.018054110438038597,14.82366554453983,23.82741124939233,22.0,24.0,-0.0007940336890953768,0.0476420213457226,67.90260475788668,0.0,0.9944679496176647,25.5,True,False,0.13548316599917598,17,247,0.003997168023377313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18616.0,identified,False,48,24.882097499513158,23.884534889601518,29.9,238.262473,180.0,29.9,29.52391965757535,-0.37608034242464583,238.262473,306.62393094504466,0.28691659699613986,14.918001666576103,24.051637945439023,22.0,24.0,-0.0007709784598244998,0.04625870758946999,67.94886346547615,0.0,0.9944679496176647,25.5,True,False,0.06897437499719672,9,127,0.003959522214415855,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18616.5,identified,False,48,24.870134501113334,23.90212249880002,29.5,247.1393227,180.0,29.5,29.829828458688606,0.32982845868860455,247.1393227,279.90551117707315,0.13258184945682525,14.874504205267366,23.944983142322773,22.0,24.0,-0.0007435315111054934,0.044611890666329604,67.99347535614248,0.0,0.9944679496176647,25.5,True,False,0.0070513329992536455,1,13,0.003200540245528256,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18617.0,identified,False,48,24.816362446257017,23.809077607928263,29.1,88.10514572,180.0,29.1,28.933095073135313,-0.16690492686469038,88.10514572,109.67431872247822,0.2448117283753835,14.925760232340412,24.09171063784786,22.0,24.0,-0.0006392167647896941,0.03835300588738164,68.03182836202987,0.0,0.9944679496176647,25.5,True,False,0.007162458990933374,1,13,0.0026668235795361127,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
