time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18617.5,identified,False,48,24.772906599077025,23.914139757740706,28.5,118.6554812,180.0,28.5,28.54457846811847,0.04457846811846897,118.6554812,107.72982667424503,-0.09207880171451327,14.936060138561267,24.052940951489546,22.0,24.0,-0.0005554173218492606,0.03332503931095564,68.06515340134082,0.0,0.9944679496176647,25.5,True,False,0.007373832995654084,1,13,0.0024286419844514466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18618.0,identified,False,48,24.690811370696387,23.665937470728686,27.8,52.965,50.0,27.8,27.949730484273932,0.1497304842739297,52.965,66.89710092558343,0.2630435367805802,14.94630581002034,23.992311549690108,22.0,24.0,-0.000486649638181094,0.029198978290865638,68.09435237963169,0.0,0.9944679496176647,25.5,True,False,0.0075509589951252565,1,13,0.0023188092459887535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18618.5,identified,False,48,24.62204065623115,23.75533315167015,27.8,58.48893384,50.0,27.8,28.356690042558444,0.556690042558445,58.48893384,41.40555050730838,-0.2920788978548361,14.947003620948065,23.987316345656666,22.0,24.0,-0.0003723356463340717,0.022340138780044302,68.11669251841172,0.0,0.9944679496176647,25.5,True,False,0.007824000000255182,1,13,0.0024745562293312065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18619.0,identified,False,48,24.526578100404965,23.784193161735462,25.7,25.905,50.0,25.7,25.05958531006083,-0.6404146899391718,25.905,24.801415319394845,-0.04260122295329685,14.947003620948065,23.987316345656666,22.0,24.0,-0.00034205513004164874,0.020523307802498926,68.13721582621423,0.0,0.9944679496176647,25.5,True,False,0.007860457990318537,1,13,0.0027651337818456806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18619.5,identified,False,48,24.426167161877604,23.814047758178468,24.5,13.695,50.0,24.5,23.8560339006902,-0.6439660993097991,13.695,13.92079381395656,0.01648731755798184,14.947003620948065,23.987316345656666,22.0,24.0,-0.0003010435190718997,0.01806261114431398,68.15527843735855,0.0,0.9944679496176647,25.5,True,False,0.008068916999036446,1,13,0.0030970892287767596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18620.0,identified,False,48,24.329444533875563,23.845808369062482,23.4,25.74927239,50.0,23.4,24.80373874096698,1.4037387409669837,25.74927239,23.022797257668817,-0.10588552138622914,14.947003620948065,23.987316345656666,22.0,24.0,-0.0004189483648066719,0.025136901888400315,68.18041533924695,0.0,0.9944679496176647,25.5,True,False,0.008180415999959223,1,13,0.0029700520778170665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18620.5,identified,False,48,24.222338640254943,23.76705790839613,22.6,0.0,50.0,22.6,22.11142290260204,-0.4885770973979612,0.0,0.0,-0.050365997652791,14.947003620948065,23.987316345656666,22.0,24.0,-0.00045888675517646193,0.027533205310587717,68.20794854455754,0.0,0.9944679496176647,25.5,True,False,0.008196875001885928,1,13,0.003560310507182106,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18621.0,identified,False,48,24.108231956089014,23.709464194804333,21.8,0.0,50.0,21.8,21.899074869886213,0.09907486988621278,0.0,0.0,-0.044246800425660614,14.947003620948065,23.987316345656666,15.0,28.0,-0.0005255664477332125,0.031533986863992745,68.23948253142153,0.0,0.9944679496176647,25.5,True,False,0.008311375000630505,1,13,0.0039582752506977514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18621.5,identified,False,48,23.977720231239307,23.497637397497957,21.1,0.0,50.0,21.1,20.263907679106815,-0.8360923208931861,0.0,0.0,0.40573207029224445,15.00662595280722,23.433691083841353,15.0,28.0,-0.0003553512363169126,0.021321074179014757,68.26080360560054,0.0,0.9944679496176647,25.5,True,False,0.04988150000281166,6,81,0.00229280527834456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18622.0,identified,False,48,23.835721495484822,23.39107822957794,20.5,0.0,50.0,20.5,19.85446165939365,-0.6455383406063522,0.0,0.0,-0.14463917320120512,15.004811391760933,23.427100469054107,15.0,28.0,-0.0003705278548456467,0.022231671290738803,68.28303527689128,0.0,0.9944679496176647,25.5,True,False,0.007705458992859349,1,13,0.002358071883376564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18622.5,identified,False,48,23.697500697341827,23.331658695393955,20.1,0.0,50.0,20.1,19.968635231966942,-0.13136476803305752,0.0,0.0,0.32197507434980754,15.003307813255333,23.41982593595229,15.0,28.0,-0.00035529585388407206,0.021317751233044323,68.30435302812432,0.0,0.9944679496176647,25.5,True,False,0.007923417011625133,1,13,0.0024769514301576905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18623.0,identified,False,48,23.567473364962527,23.30590404424776,19.7,0.0,50.0,19.7,19.787541266674705,0.08754126667470671,0.0,0.0,0.24611619821566297,15.00895114857681,23.40915120988873,15.0,28.0,-0.00034336309771153706,0.020601785862692224,68.32495481398702,0.0,0.9944679496176647,25.5,True,False,0.05548587499652058,7,91,0.0021681284245849406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18623.5,identified,False,48,23.442419243580826,23.19018509286761,19.4,0.0,50.0,19.4,19.4007181305561,0.000718130556100692,0.0,0.0,-0.7482322171913165,15.01407681788759,23.179786659698696,15.0,28.0,-0.0003450407746010961,0.020702446476065766,68.34565726046308,0.0,0.9944679496176647,25.5,True,False,0.007738957996480167,1,13,0.002361565067011131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18624.0,identified,False,48,23.319155559586857,23.12589969196574,19.1,0.0,50.0,19.1,20.098440203408305,0.9984402034083036,0.0,0.0,-0.10599219071513769,14.99898782841896,23.19391203752492,15.0,28.0,-0.0003382361082772263,0.020294166496633577,68.36595142695973,0.0,0.9944679496176647,25.5,True,False,0.007933708999189548,1,13,0.002458005382228107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18624.5,identified,False,48,23.205395203408763,23.099749487585317,18.9,0.0,50.0,18.9,17.90555482130012,-0.994445178699876,0.0,0.0,-0.0942410201260594,14.998394876895361,23.18231287257435,15.0,28.0,-0.0003523667684038794,0.021142006104232763,68.38709343306395,0.0,0.9944679496176647,25.5,True,False,0.008199457995942794,1,13,0.002876703214022001,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18625.0,identified,False,48,23.091519779920954,22.955971830455887,18.6,0.0,50.0,18.6,18.33610139539544,-0.26389860460456255,0.0,0.0,0.16430821987240748,15.028283509959927,22.900515689511742,15.0,28.0,-0.00035606404327317764,0.02136384259639066,68.40845727566034,0.0,0.9944679496176647,25.5,True,False,0.05062150000594556,6,83,0.002168091155255383,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18625.5,identified,False,48,22.97571739883129,22.862539950282674,18.4,0.0,50.0,18.4,19.028766245323766,0.6287662453237682,0.0,0.0,-0.11063372567123948,15.02325276138223,22.878201575643047,15.0,28.0,-0.0003706914016212672,0.022241484097276033,68.43069875975762,0.0,0.9944679496176647,25.5,True,False,0.00770912499865517,1,13,0.002253297946080334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18626.0,identified,False,48,22.862565877036243,22.80810913478156,18.1,0.0,50.0,18.1,17.88105467972232,-0.218945320277679,0.0,0.0,-0.3078117595927853,15.022264483595023,22.87518219908278,15.0,28.0,-0.0003599012982263423,0.02159407789358054,68.4522928376512,0.0,0.9944679496176647,25.5,True,False,0.008428584013017826,1,14,0.002409060131090096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18626.5,identified,False,48,22.757859958744316,22.77798500032798,17.9,0.0,50.0,17.9,16.658808607021744,-1.241191392978255,0.0,0.0,-0.016311185262948186,15.021135099512197,22.869811599416675,15.0,28.0,-0.0003351461244555929,0.020108767467335573,68.47240160511853,0.0,0.9944679496176647,25.5,True,False,0.008044540998525918,1,13,0.00258120747392746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18627.0,identified,False,48,22.66368594175225,22.770298591302275,17.7,0.0,50.0,17.7,17.95629908599066,0.2562990859906618,0.0,0.0,0.20375428821577782,15.019706122040883,22.86311351018581,15.0,28.0,-0.0003637678641340246,0.021826071848041476,68.49422767696657,0.0,0.9944679496176647,25.5,True,False,0.008078708007815294,1,13,0.0026100039930971775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18627.5,identified,False,48,22.57871251412124,22.726300244189375,17.6,0.0,50.0,17.6,18.41342032807446,0.8134203280744554,0.0,0.0,-0.1563295946518146,15.011932952234432,22.835135853121425,15.0,28.0,-0.00038248443915634957,0.022949066349380973,68.51717674331596,0.0,0.9944679496176647,25.5,True,False,0.008131790993502364,1,13,0.002638798417420774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18628.0,identified,False,48,22.49397341958181,22.623984525148014,17.5,0.0,50.0,17.5,17.903527961556147,0.40352796155614706,0.0,0.0,-0.218829662607962,15.034803682640124,22.626892096503717,15.0,28.0,-0.00032641333667936235,0.01958480020076174,68.53676154351672,0.0,0.9944679496176647,25.5,True,False,0.057374500000150874,7,96,0.0019229254929334066,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18628.5,identified,False,48,22.4132070028822,22.578094759281946,17.5,0.0,50.0,17.5,18.103771936364478,0.603771936364477,0.0,0.0,-0.26103436419625864,15.034075704628176,22.623675397666208,15.0,28.0,-0.00031997734453839287,0.019198640672303573,68.55596018418902,0.0,0.9944679496176647,25.5,True,False,0.007802415988408029,1,13,0.0019485722168235777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18629.0,identified,False,48,22.343343559687494,22.56322440225881,17.6,0.0,50.0,17.6,18.095077853722277,0.4950778537222756,0.0,0.0,0.15469181947221444,15.033362720797772,22.620947921053475,15.0,28.0,-0.0003436578919821286,0.020619473518927716,68.57657965770795,0.0,0.9944679496176647,25.5,True,False,0.007858415992814116,1,13,0.0019397441333483493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18629.5,identified,False,48,22.30231552620579,22.54660668782645,18.6,4.518780211,50.0,18.6,17.879300969870723,-0.7206990301292792,4.518780211,4.052339642264592,-0.10322267226008452,15.032472589789391,22.617887452504913,15.0,28.0,-0.00035243469835463724,0.021146081901278233,68.59772573960923,0.0,0.9944679496176647,25.5,True,False,0.007907582999905571,1,13,0.0019591108382684217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18630.0,identified,False,48,22.295790439548274,22.585526640682254,19.6,43.814822,50.0,19.6,19.368162705068332,-0.23183729493167018,43.814822,32.14751703495828,-0.266286713775574,15.034172531680284,22.61586008176429,15.0,28.0,-0.0003327248718269537,0.01996349230961722,68.61768923191885,0.0,0.9944679496176647,25.5,True,False,0.008165999999619089,1,14,0.002070934837643531,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18630.5,identified,False,48,22.30186259862751,22.55514891005333,20.5,19.8,50.0,20.5,19.582762343954144,-0.9172376560458546,19.8,20.94631897633273,0.05789489779458226,15.028094937918395,22.591560807514643,15.0,28.0,-0.0003112358967864298,0.01867415380718579,68.63636338572603,0.0,0.9944679496176647,25.5,True,False,0.0073130420059897006,1,13,0.002234520038182684,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18631.0,identified,False,48,22.349239730107513,22.673820441467704,21.4,111.5922518,50.0,21.4,21.074870735495583,-0.3251292645044146,111.5922518,104.02628526646357,-0.06780010629319,15.02520628196714,22.592419829817988,22.0,24.0,-0.0002964908869555925,0.017789453217335553,68.65415283894336,0.0,0.9944679496176647,25.5,True,False,0.007148417003918439,1,13,0.0028204436239490267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18631.5,identified,False,48,22.412629839957592,22.724520098083453,22.6,57.84397351,50.0,22.6,23.152702749281275,0.5527027492812736,57.84397351,69.96019775631628,0.2094638993675224,14.991071524688119,23.01654975778523,22.0,24.0,-0.0005667153593009502,0.03400292155805701,68.68815576050142,0.0,0.9944679496176647,25.5,True,False,0.05199108300439548,7,94,0.0024868997773625084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18632.0,identified,False,48,22.55191489644734,23.16224022937182,23.8,169.6316884,180.0,23.8,23.666368316264833,-0.13363168373516615,169.6316884,201.73823805954507,0.18927212222185877,14.975946538648655,23.14831529299714,22.0,24.0,-0.00041851067329726183,0.02511064039783571,68.71326640089926,0.0,0.9944679496176647,25.5,True,False,0.007506209003622644,1,13,0.0028604103642213777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18632.5,identified,False,48,22.70152447673347,23.228189537343855,24.7,120.7597794,180.0,24.7,23.78684834744442,-0.913151652555579,120.7597794,98.96476404298981,-0.18048240453319497,14.957483959476638,23.289872443613266,22.0,24.0,-0.00035452080538645093,0.021271248323187057,68.73453764922245,0.0,0.9944679496176647,25.5,True,False,0.007533167008659802,1,13,0.002975059195311704,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18633.0,identified,False,48,22.90884695356306,23.546845938172556,25.6,309.4121286,180.0,25.6,24.36192325527251,-1.2380767447274885,309.4121286,259.95518168470375,-0.15984165565543462,14.946348274566713,23.372959860052763,22.0,24.0,-0.0002957807534533039,0.017746845207198235,68.75228449442965,0.0,0.9944679496176647,25.5,True,False,0.007248166992212646,1,13,0.004042753461170853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18633.5,identified,False,48,23.116020107970158,23.668123793466858,26.1,305.3663616,180.0,26.1,26.072846258923445,-0.027153741076555066,305.3663616,338.1671107512382,0.10741441519417916,14.933822989349524,23.57244735460119,22.0,24.0,-0.00027764442479415364,0.01665866548764922,68.7689431599173,0.0,0.9944679496176647,25.5,True,False,0.12467862499761395,15,229,0.0038152566493780482,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18634.0,identified,False,48,23.350997001539348,23.83487190209224,26.7,456.6907574,180.0,26.7,28.423125838975285,1.7231258389752857,456.6907574,590.020230890236,0.29194694950538974,14.956728002160924,23.422690645721353,22.0,24.0,-0.0003590854834322953,0.02154512900593772,68.79048828892324,0.0,0.9944679496176647,25.5,True,False,0.1646021250053309,22,305,0.0057257823214348635,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18634.5,identified,False,48,23.569793835691918,23.86838004206354,27.2,476.9387172,180.0,27.2,29.226005063248483,2.026005063248484,476.9387172,319.4223721231101,-0.33026537665390837,14.940940660656459,23.602560578330777,22.0,24.0,-0.000447848678012325,0.0268709206807395,68.81735920960398,0.0,0.9944679496176647,25.5,True,False,0.007093000007444061,1,13,0.0041177090857821156,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18635.0,identified,False,48,23.787661904747747,23.920164985046704,27.6,588.3022843,180.0,27.6,26.656402337481836,-0.9435976625181643,588.3022843,507.4748457849774,-0.13739099893381565,14.869198117270724,23.50202869554344,22.0,24.0,-0.0006075638291966599,0.036453829751799595,68.85381303935579,0.0,0.9944679496176647,25.5,True,False,0.06295120800496079,8,115,0.005704818900647298,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18635.5,identified,False,48,23.976660598088813,23.914851066582308,28.0,583.5279743,180.0,28.0,28.34728134185105,0.34728134185105236,583.5279743,657.9160705567393,0.12747991447363838,14.869581562615048,23.702225270513434,22.0,24.0,-0.0007221837983438285,0.04333102790062971,68.89714406725642,0.0,0.9944679496176647,25.5,True,False,0.06081608298700303,8,112,0.007647036679839396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18636.0,identified,False,48,24.159648653690375,24.032960752831407,28.3,632.8055195,180.0,28.3,27.311470138401727,-0.9885298615982724,632.8055195,596.9952546885103,-0.056589684678769084,14.939534563310929,23.874091662989002,22.0,24.0,-0.002010331005625488,0.04645816646686334,68.94360223372328,0.016480376415703546,1.0109483260333683,26.0,True,False,0.11806266699568368,15,217,0.006377390242069797,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18636.5,identified,False,48,24.321287286871428,23.99009693606152,28.5,641.1439628,180.0,28.5,28.886536752530432,0.38653675253043135,641.1439628,577.2297202664519,-0.099687817778744,14.910009241063747,23.727166836600375,22.0,24.0,-0.0009396061595025755,0.05637636957015453,68.99997860329344,0.0,1.0109483260333683,26.0,True,False,0.2315764999948442,29,427,0.006445334578226107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18637.0,identified,False,48,24.452937034539048,23.883606456848593,28.7,659.5666385,180.0,28.7,28.564443289028812,-0.13555671097118804,659.5666385,576.1081101735065,-0.12653539984420173,14.839755490227063,23.561947169176612,22.0,24.0,-0.0012062760587658384,0.0723765635259503,69.07235516681939,0.0,1.0109483260333683,26.0,True,False,0.1279038750071777,17,236,0.007601568606887325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18637.5,identified,False,48,24.56733923817316,23.96134931423148,28.8,675.1298544,180.0,28.8,29.8395147549146,1.0395147549145975,675.1298544,706.2915327075576,0.046156569887213096,14.853319375570187,23.917986568975806,22.0,24.0,-0.001239834773168785,0.0743900863901271,69.14674525320952,0.0,1.0109483260333683,26.0,True,False,0.034414583002217114,4,64,0.00657671100737061,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18638.0,identified,False,48,24.644857719519973,23.803266307136695,28.9,606.8243583,180.0,28.9,29.055968215869974,0.15596821586997686,606.8243583,746.4935488117013,0.23016411355500022,14.873447879443903,23.624322614057384,22.0,24.0,-0.0014327584729134,0.085965508374804,69.23271076158431,0.0,1.0109483260333683,26.0,True,False,0.06703045900212601,9,124,0.009112232682211566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18638.5,identified,False,48,24.704014621814984,23.8580063096195,28.9,598.4371583,180.0,28.9,29.64483707171707,0.7448370717170728,598.4371583,710.9228658838961,0.18796578057324834,14.739893673343696,23.949931415644144,22.0,24.0,-0.0013588327540940387,0.08152996524564232,69.31424072682995,0.0,1.0109483260333683,26.0,True,False,0.044918667001184076,6,83,0.006154059310874218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18639.0,identified,False,48,24.731917003632002,23.88581632527236,28.9,444.0168903,180.0,28.9,28.881764036878554,-0.018235963121444137,444.0168903,334.18647539847245,-0.2473563895898658,14.930016473941027,24.19808431470045,22.0,24.0,-0.0010914011404207483,0.0654840684252449,69.3797247952552,0.0,1.0109483260333683,26.0,True,False,0.007155500003136694,1,13,0.004376934339098836,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18639.5,identified,False,48,24.756810476315696,23.88689102420222,28.8,428.8954307,180.0,28.8,28.614757091900774,-0.1852429080992256,428.8954307,536.9708571819953,0.25198549284054006,14.883596622578034,23.91511440944024,22.0,24.0,-0.0010331154007104484,0.06198692404262691,69.44171171929783,0.0,1.0109483260333683,26.0,True,False,0.06982791700283997,9,129,0.004883112265663607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18640.0,identified,False,48,24.732949696242237,23.79544504282847,28.6,244.4673529,180.0,28.6,28.950791920033417,0.35079192003341597,244.4673529,284.35510257210376,0.16316186680525774,14.966662680262914,24.09777235677058,22.0,24.0,-0.0008731422242950604,0.052388533457703626,69.49410025275553,0.0,1.0109483260333683,26.0,True,False,0.007123957999283448,1,13,0.0038463345435426535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18640.5,identified,False,48,24.722394329678455,23.888428323420584,28.6,255.8343714,180.0,28.6,28.683708495024256,0.08370849502425523,255.8343714,275.43374390744805,0.0766096142601737,14.985717178086057,24.025090614349825,22.0,24.0,-0.0007386876708404133,0.0443212602504248,69.53842151300596,0.0,1.0109483260333683,26.0,True,False,0.0072579580009914935,1,13,0.003214166001049889,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18641.0,identified,False,48,24.673939841589217,23.732422657834885,28.5,89.68794702,180.0,28.5,27.867370130420216,-0.6326298695797851,89.68794702,118.55032830906808,0.321808919125241,15.004357214221466,23.939286710218784,22.0,24.0,-0.000663586467324144,0.03981518803944864,69.57823670104541,0.0,1.0109483260333683,26.0,True,False,0.013086207996821031,1,24,0.0029719528664256868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18641.5,identified,False,48,24.63502691365626,23.81668341216176,28.2,119.3309904,180.0,28.2,27.12587848475072,-1.0741215152492785,119.3309904,161.25451656732545,0.3513213627641647,15.00532268008838,23.93547348703441,22.0,24.0,-0.0005841632996936719,0.03504979798162031,69.61328649902703,0.0,1.0109483260333683,26.0,True,False,0.007452041987562552,1,13,0.0026935405021235007,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18642.0,identified,False,48,24.564636234183563,23.584758663297805,27.9,54.945,50.0,27.9,28.219631454996897,0.31963145499689954,54.945,48.38331705867939,-0.11942274895478407,15.006266989864438,23.9294450477717,22.0,24.0,-0.0004915948750954649,0.029495692505727894,69.64278219153276,0.0,1.0109483260333683,26.0,True,False,0.007577457989100367,1,13,0.0024989052907968814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18642.5,identified,False,48,24.502661649713897,23.666783941148285,27.9,41.745,50.0,27.9,27.249082865763725,-0.6509171342362741,41.745,41.823862234903174,0.001889142050621176,15.006267009187704,23.92944495802246,22.0,24.0,-0.0003673616081312279,0.022041696487873675,69.66482388802063,0.0,1.0109483260333683,26.0,True,False,0.007717832995695062,1,13,0.002591397700593666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18643.0,identified,False,48,24.40540687729213,23.72511004729891,25.1,26.895,50.0,25.1,25.244442696052218,0.14444269605221569,26.895,23.691885816058015,-0.11909701371786521,15.0062670321375,23.929444885824626,22.0,24.0,-0.00034343309112880386,0.02060598546772823,69.68542987348836,0.0,1.0109483260333683,26.0,True,False,0.007838374993298203,1,13,0.0027564353027302296,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18643.5,identified,False,48,24.30860212784081,23.769043819940624,24.1,13.53,50.0,24.1,24.836749165166164,0.7367491651661644,13.53,12.286249319936761,-0.09192540133505092,15.00626706369935,23.929414764013753,22.0,24.0,-0.00032612231213219415,0.01956733872793165,69.7049972122163,0.0,1.0109483260333683,26.0,True,False,0.0080220410018228,1,13,0.0028998387302858427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18644.0,identified,False,48,24.214155564079096,23.778788320493483,23.0,23.61718625,50.0,23.0,23.785965393219733,0.7859653932197347,23.61718625,22.667120856785473,-0.040227713122028955,15.00626706369935,23.929414764013753,22.0,24.0,-0.00042091329828036143,0.025254797896821685,69.73025201011312,0.0,1.0109483260333683,26.0,True,False,0.008232749998569489,1,13,0.0032239233264567176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18644.5,identified,False,48,24.11437665416384,23.703857599635413,22.5,0.0,50.0,22.5,22.028858771419202,-0.47114122858079716,0.0,0.0,-0.057709625072966765,15.00626706369935,23.929414764013753,22.0,24.0,-0.000464732122282368,0.02788392733694208,69.75813593745006,0.0,1.0109483260333683,26.0,True,False,0.008121749997371808,1,13,0.003702819083577149,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18645.0,identified,False,48,24.012781903376144,23.65173284279905,22.0,0.0,50.0,22.0,22.410543643820755,0.41054364382075703,0.0,0.0,0.10019600629566489,15.00626706369935,23.929414764013753,15.0,28.0,-0.000524527969262986,0.031471678155779156,69.78960761560585,0.0,1.0109483260333683,26.0,True,False,0.00812450000375975,1,13,0.003765650000035682,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18645.5,identified,False,48,23.912553697247183,23.601128737676667,21.6,0.0,50.0,21.6,22.613289428042417,1.0132894280424158,0.0,0.0,-0.03346161921241935,15.00626706369935,23.929414764013753,15.0,28.0,-0.0005747821489220309,0.034486928935321855,69.82409454454117,0.0,1.0109483260333683,26.0,True,False,0.008131458002026193,1,13,0.004019639570608046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18646.0,identified,False,48,23.811656093082835,23.550557630242544,21.1,0.0,50.0,21.1,21.18116938771065,0.08116938771064819,0.0,0.0,-0.3505415056109484,15.00626706369935,23.929414764013753,15.0,28.0,-0.0006249317469123738,0.03749590481474242,69.86159044935592,0.0,1.0109483260333683,26.0,True,False,0.008176957999239676,1,13,0.004362542006928953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18646.5,identified,False,48,23.698896251289316,23.351787435029163,20.7,0.0,50.0,20.7,21.280299019333587,0.5802990193335863,0.0,0.0,0.3544977659405246,15.071221408650013,23.321570615166713,15.0,28.0,-0.00034110610991431293,0.020466366594858777,69.88205681595078,0.0,1.0109483260333683,26.0,True,False,0.06440445799671579,8,106,0.0021682633496089617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18647.0,identified,False,48,23.57878399982814,23.268576325820547,20.3,0.0,50.0,20.3,18.962202400216825,-1.3377975997831753,0.0,0.0,-0.13434937390971022,15.06983533378529,23.314232344213963,15.0,28.0,-0.00034473536133076006,0.020684121679845603,69.90274093763063,0.0,1.0109483260333683,26.0,True,False,0.007948041005874984,1,13,0.002390365335618967,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18647.5,identified,False,48,23.463508499999172,23.223583127656013,20.0,0.0,50.0,20.0,20.54354813685173,0.5435481368517291,0.0,0.0,-0.17173576042186525,15.068048885573605,23.30530409782663,15.0,28.0,-0.0003283933237394556,0.019703599424367335,69.92244453705499,0.0,1.0109483260333683,26.0,True,False,0.014607334000174887,1,24,0.002301795881817207,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18648.0,identified,False,48,23.355063159847962,23.20386383488968,19.6,0.0,50.0,19.6,20.407155290767243,0.8071552907672427,0.0,0.0,0.1969454783033867,15.065848976461016,23.29562664486246,15.0,28.0,-0.0003695958256081579,0.022175749536489476,69.94462028659147,0.0,1.0109483260333683,26.0,True,False,0.008082457992713898,1,13,0.0025241652321473743,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18648.5,identified,False,48,23.25485534154665,23.153991374505765,19.4,0.0,50.0,19.4,19.31809033665196,-0.08190966334804067,0.0,0.0,-0.28283679008227147,15.062869249530817,23.283364509111085,15.0,28.0,-0.00039737906534566107,0.023842743920739665,69.96846303051221,0.0,1.0109483260333683,26.0,True,False,0.008174458009307273,1,13,0.002721510521652852,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18649.0,identified,False,48,23.1566582257154,23.09260876659716,19.1,0.0,50.0,19.1,20.087671960276474,0.9876719602764729,0.0,0.0,0.24949847752734208,15.045835677973098,23.22084141990852,15.0,28.0,-0.000393640786682598,0.023618447200955878,69.99208147771317,0.0,1.0109483260333683,26.0,True,False,0.008114084004773758,1,13,0.002866008678094433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18649.5,identified,False,48,23.05452782516627,22.94491743299527,18.9,0.0,50.0,18.9,19.997042099269166,1.0970420992691678,0.0,0.0,-0.019667220136757726,15.080441200008744,22.900898780810355,15.0,28.0,-0.0003472353460454429,0.020834120762726574,70.0129155984759,0.0,1.0109483260333683,26.0,True,False,0.07038537500193343,8,117,0.0021104658412933316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18650.0,identified,False,48,22.950012415373443,22.867913749983494,18.7,0.0,50.0,18.7,18.19835003833725,-0.5016499616627501,0.0,0.0,0.10937022842896915,15.079601547140738,22.896765103639122,15.0,28.0,-0.0003539277888420693,0.021235667330524156,70.03415126580643,0.0,1.0109483260333683,26.0,True,False,0.007770416006678715,1,13,0.0022141588881329343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18650.5,identified,False,48,22.850212947351526,22.824886947582428,18.5,0.0,50.0,18.5,18.630914977741366,0.1309149777413663,0.0,0.0,-0.042996775386912225,15.07859943272424,22.89257489635871,15.0,28.0,-0.0003404947255553152,0.020429683533318914,70.05458094933975,0.0,1.0109483260333683,26.0,True,False,0.014383999994606711,1,24,0.0022333352921551286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18651.0,identified,False,48,22.758083219249507,22.807777815348345,18.3,0.0,50.0,18.3,19.073460200241573,0.7734602002415739,0.0,0.0,-0.20072598434655065,15.07745353131635,22.887904039616224,15.0,28.0,-0.00033025648797188996,0.0198153892783134,70.07439633861806,0.0,1.0109483260333683,26.0,True,False,0.008055541999056004,1,13,0.0023625283701211156,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18651.5,identified,False,48,22.676994395470366,22.785642808129552,18.2,0.0,50.0,18.2,17.931412709757566,-0.26858729024243416,0.0,0.0,-0.12344584047417839,15.075760591908379,22.881279926567018,15.0,28.0,-0.00037553479104351467,0.02253208746261088,70.09692842608067,0.0,1.0109483260333683,26.0,True,False,0.008254917003796436,1,13,0.0025143520627086274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18652.0,identified,False,48,22.595868406621282,22.674769003238254,18.1,0.0,50.0,18.1,18.1006863239519,0.0006863239519008627,0.0,0.0,-0.05933020601413578,15.088919430885637,22.648635818471174,15.0,28.0,-0.0003331616316554955,0.01998969789932973,70.11691812398,0.0,1.0109483260333683,26.0,True,False,0.06108266698720399,7,102,0.0019197342083684095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18652.5,identified,False,48,22.516636693672694,22.618083551240698,18.1,0.0,50.0,18.1,18.818049372152736,0.7180493721527358,0.0,0.0,0.18673379874577636,15.088372246509417,22.64406085926732,15.0,28.0,-0.00033536529421538807,0.020121917652923284,70.13704004163293,0.0,1.0109483260333683,26.0,True,False,0.0075847920088563114,1,13,0.0019219700564889054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18653.0,identified,False,48,22.44220232540728,22.587083512139063,18.0,0.0,50.0,18.0,16.42549711302293,-1.5745028869770683,0.0,0.0,-0.3013995421328106,15.08761972522899,22.641152159438693,15.0,28.0,-0.0003239782443383132,0.01943869466029879,70.15647873629322,0.0,1.0109483260333683,26.0,True,False,0.014339125002152286,1,24,0.001909199200950402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18653.5,identified,False,48,22.39179442204193,22.589325840039645,18.7,4.796771832,50.0,18.7,16.915217826415745,-1.7847821735842542,4.796771832,6.813824389797823,0.4205020852444464,15.086730353532914,22.638244764995804,15.0,28.0,-0.0003280584220477139,0.019683505322862834,70.17616224161608,0.0,1.0109483260333683,26.0,True,False,0.007666916004382074,1,13,0.0019690077713969364,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18654.0,identified,False,48,22.37214023925337,22.623766748156388,19.4,38.87270513,50.0,19.4,18.932398615221615,-0.46760138477838215,38.87270513,34.267624189654704,-0.11846566697493162,15.085597592039543,22.634264923649596,15.0,28.0,-0.00031422695110506577,0.018853617066303945,70.19501585868238,0.0,1.0109483260333683,26.0,True,False,0.007555958000011742,1,13,0.002045634853572043,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18654.5,identified,False,48,22.363590360515186,22.592220433163238,20.1,17.82,50.0,20.1,19.13024734733354,-0.9697526526664618,17.82,16.799811123153056,-0.05724965638871739,15.079855862056199,22.613553049871452,15.0,28.0,-0.0002996460553521079,0.017978763321126474,70.2129946220035,0.0,1.0109483260333683,26.0,True,False,0.007383082993328571,1,13,0.002397476294075734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18655.0,identified,False,48,22.396096847984232,22.71092411091083,20.8,116.8134757,50.0,20.8,20.89741595882079,0.09741595882078878,116.8134757,110.32117055593348,-0.055578392006244426,15.079855822569954,22.613551650672097,22.0,24.0,-0.0003011883115003039,0.018071298690018233,70.23106592069352,0.0,1.0109483260333683,26.0,True,False,0.007323833997361362,1,13,0.0026508133652878643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18655.5,identified,False,48,22.43319051184262,22.64753573418461,21.8,68.91113907,50.0,21.8,22.698857367632808,0.8988573676328078,68.91113907,54.41411179683983,-0.21037277091638376,15.079855820429591,22.613553870192607,22.0,24.0,-0.0003118852348026131,0.018713114088156787,70.24977903478168,0.0,1.0109483260333683,26.0,True,False,0.00727808300871402,1,13,0.0034192749513642508,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18656.0,identified,False,48,22.548715190543437,23.14464055230046,22.9,180.6048416,180.0,22.9,22.89289569369378,-0.00710430630621935,180.6048416,181.84436079551128,0.006863155962654518,15.034083294655053,23.073269545177215,22.0,24.0,-0.0003506088376906038,0.021036530261436228,70.27081556504312,0.0,1.0109483260333683,26.0,True,False,0.06511399999726564,8,118,0.0025483074172326313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18656.5,identified,False,48,22.688883593679368,23.216034322516418,24.2,133.1016519,180.0,24.2,25.046516218136574,0.8465162181365753,133.1016519,147.80101425497406,0.11043711437945003,15.012966049213881,23.21154898233718,22.0,24.0,-0.0002892156097446966,0.017352936584681795,70.28816850162781,0.0,1.0109483260333683,26.0,True,False,0.014564458004315384,2,26,0.002563181757558682,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18657.0,identified,False,48,22.89326360712187,23.537421642491203,25.4,310.4204512,180.0,25.4,25.520804517665802,0.12080451766580408,310.4204512,361.8483694762497,0.1656718108534521,14.991385536361742,23.349199360058073,22.0,24.0,-0.00029509231686734746,0.017705539012040847,70.30587404063985,0.0,1.0109483260333683,26.0,True,False,0.007275625001057051,1,13,0.004272090008712732,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18657.5,identified,False,48,23.100225513726972,23.67963869888061,26.0,300.4454872,180.0,26.0,25.73289177202208,-0.26710822797792094,300.4454872,332.9369507659344,0.10814428889825703,14.9532154533141,23.631061679386253,22.0,24.0,-0.00026714536480613316,0.01602872188836799,70.32190276252821,0.0,1.0109483260333683,26.0,True,False,0.13185158299165778,17,241,0.003102799566788068,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18658.0,identified,False,48,23.346675793607726,23.95191896423995,26.6,462.8473764,180.0,26.6,25.37923708365271,-1.2207629163472902,462.8473764,487.6861301467555,0.053665106497848,14.937848767303608,23.649189635410693,22.0,24.0,-0.00030167162830528437,0.01810029769831706,70.34000306022652,0.0,1.0109483260333683,26.0,True,False,0.05297150000114925,7,97,0.004263117659901336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18658.5,identified,False,48,23.571389931006177,23.91731314788647,27.0,464.6255726,180.0,27.0,27.60134539919649,0.6013453991964895,464.6255726,342.88256301609465,-0.26202391078614806,15.000346512879377,23.568858985276485,22.0,24.0,-0.00041201270008603955,0.024720762005162374,70.36472382223168,0.0,1.0109483260333683,26.0,True,False,0.007136083004297689,1,13,0.004054067946164425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18659.0,identified,False,48,23.797913163345534,24.064671046238967,27.4,578.951108,180.0,27.4,26.782624969909456,-0.617375030090541,578.951108,522.4521468898516,-0.0975884842941665,14.972497008158397,23.762975836311803,22.0,24.0,-0.0029261417364135466,0.030058650147137017,70.39478247237882,0.03233552311948351,1.0432838491528518,26.5,True,False,0.08554404199821874,11,158,0.004857261199467611,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18659.5,identified,False,48,24.002165909600624,24.027908024252547,27.7,606.1084355,180.0,27.7,27.733914169682695,0.03391416968269408,606.1084355,579.8506427583256,-0.04332193911806133,14.945234415603991,23.676366625179742,22.0,24.0,-0.0017147801624592318,0.04009375517932387,70.43487622755815,0.01395401212627334,1.0572378612791251,27.0,True,False,0.07774312500259839,10,143,0.006156176835057409,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18660.0,identified,False,48,24.174755941259832,23.933815083868293,28.0,636.6578908,180.0,28.0,29.12000720295284,1.120007202952841,636.6578908,693.0493856320899,0.08857424944695252,14.961511244029948,23.53491959727651,22.0,24.0,-0.0009188471738460739,0.05513083043076444,70.49000705798892,0.0,1.0572378612791251,27.0,True,False,0.10304295799869578,13,189,0.007396715563033288,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18660.5,identified,False,48,24.31950777201339,23.98607587602383,28.2,631.0391653,180.0,28.2,28.205284679959046,0.005284679959046324,631.0391653,614.2461441639512,-0.026611693947816057,14.99449356915608,23.913548207874687,22.0,24.0,-0.0009715471670608121,0.058292830023648726,70.54829988801256,0.0,1.0572378612791251,27.0,True,False,0.13434224999218713,17,248,0.007010785280510069,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18661.0,identified,False,48,24.45496573399284,24.0328092544303,28.4,645.8411628,180.0,28.4,29.394972064178813,0.9949720641788149,645.8411628,364.09142122990806,-0.43625237565934216,14.990330453000382,23.916780626868153,22.0,24.0,-0.0022547761569141726,0.0614657469466728,70.60976563495923,0.01640462721515057,1.0736424884942757,27.5,True,False,0.07211379198997747,9,133,0.004734415912326717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18661.5,identified,False,48,24.56483181393901,23.847620848102828,28.5,679.9961098,180.0,28.5,28.700250284123065,0.20025028412306592,679.9961098,1059.4661598734117,0.558047383807859,14.816105340263753,23.41906805824061,22.0,24.0,-0.0014184946889060192,0.08510968133436116,70.69487531629359,0.0,1.0736424884942757,27.5,True,False,0.09739687500405125,12,179,0.022491701519124253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18662.0,identified,False,48,24.634379931330283,23.8506359508053,28.6,612.2346387,180.0,28.6,27.315713592120815,-1.2842864078791856,612.2346387,616.8459462092077,0.007531928475983009,14.893575369103342,23.918755238262225,22.0,24.0,-0.0014023500362707567,0.0841410021762454,70.77901631846983,0.0,1.0736424884942757,27.5,True,False,0.1195586249959888,14,220,0.007029561765740986,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18662.5,identified,False,48,24.698510590995298,23.947281605042114,28.6,590.5593117,180.0,28.6,28.537947588562535,-0.062052411437467314,590.5593117,641.3402561504049,0.08598788207102438,14.91714969490402,24.070471382232103,22.0,24.0,-0.0012524598629549994,0.07514759177729996,70.85416391024712,0.0,1.0736424884942757,27.5,True,False,0.055270542012294754,7,101,0.00593035513057867,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18663.0,identified,False,48,24.722408511729082,23.828898665419374,28.6,442.5507092,180.0,28.6,28.295837861628666,-0.3041621383713355,442.5507092,564.0672907595949,0.2745822773152049,14.98972775647362,23.94266734600951,22.0,24.0,-0.0011822404534140407,0.07093442720484244,70.92509833745197,0.0,1.0736424884942757,27.5,True,False,0.02253095900232438,3,41,0.006169175814428286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18663.5,identified,False,48,24.73460127115229,23.818309676613655,28.5,431.1271801,180.0,28.5,29.118609249195682,0.6186092491956825,431.1271801,600.901515280478,0.3937917696144761,14.954479564841295,23.841739930962333,22.0,24.0,-0.0011529602319976236,0.06917761391985741,70.99427595137183,0.0,1.0736424884942757,27.5,True,False,0.030051042005652562,4,55,0.005414764031580126,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18664.0,identified,False,48,24.70127895575007,23.721179014927515,28.4,249.4264416,180.0,28.4,29.098649967545125,0.6986499675451276,249.4264416,275.16281822623336,0.10318223064540313,15.03340108034374,24.023489750877918,22.0,24.0,-0.0009765377389470228,0.05859226433682137,71.05286821570866,0.0,1.0736424884942757,27.5,True,False,0.00714950000110548,1,13,0.0039085745086224035,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18664.5,identified,False,48,24.680037821587963,23.81490767295411,28.3,258.7393405,180.0,28.3,29.222306636631437,0.9223066366314363,258.7393405,329.1267451141399,0.27203982385562225,15.04378395438686,23.97551185913394,22.0,24.0,-0.0008221095595225836,0.04932657357135501,71.10219478928,0.0,1.0736424884942757,27.5,True,False,0.007150458011892624,1,13,0.003496696235687236,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
