time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18665.0,identified,False,48,24.635275938840447,23.725804117147348,28.2,131.755543,180.0,28.2,28.803134799685154,0.6031347996851548,131.755543,141.57346297299006,0.0745161816303248,15.05167121033461,23.93852314135339,22.0,24.0,-0.0007206897264406279,0.04324138358643767,71.14543617286644,0.0,1.0736424884942757,27.5,True,False,0.0072039170045172796,1,13,0.002814163630834431,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18665.5,identified,False,48,24.59029166236397,23.759682964643318,28.0,107.6195448,180.0,28.0,27.426321210216596,-0.5736787897834044,107.6195448,105.60224256640858,-0.018744757165999628,15.052416311320528,23.93462166014054,22.0,24.0,-0.000617651371185907,0.03705908227115442,71.1824952551376,0.0,1.0736424884942757,27.5,True,False,0.007434250001097098,1,13,0.0025963406472741023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18666.0,identified,False,48,24.520271354885164,23.56064639717188,27.8,56.76,50.0,27.8,29.151210548849484,1.351210548849482,56.76,49.80058464182996,-0.12261126423837282,15.052805579502689,23.932111273794423,22.0,24.0,-0.000496781268430844,0.029806876105850644,71.21230213124345,0.0,1.0736424884942757,27.5,True,False,0.0075126250012544915,1,13,0.0021999607062432713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18666.5,identified,False,48,24.464406103430257,23.667932988686115,27.8,54.53063391,50.0,27.8,27.539846415132743,-0.2601535848672559,54.53063391,58.067821166175854,0.06486605789350984,15.052805579502689,23.932111273794423,22.0,24.0,-0.0003663554623522618,0.021981327741135707,71.23428345898458,0.0,1.0736424884942757,27.5,True,False,0.007784042012644932,1,13,0.0023626910728060833,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18667.0,identified,False,48,24.379785367536,23.718440984671158,25.5,25.905,50.0,25.5,26.3157582622199,0.8157582622199016,25.905,21.24648503384599,-0.17983072635221045,15.052805579502689,23.932111273794423,22.0,24.0,-0.0003319040356590424,0.019914242139542543,71.25419770112413,0.0,1.0736424884942757,27.5,True,False,0.007929915998829529,1,13,0.0024956446022628602,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18667.5,identified,False,48,24.29877763602324,23.7793441388354,24.7,13.53,50.0,24.7,25.385504229527882,0.6855042295278816,13.53,7.430293458336508,-0.4508282735893195,15.052849983974431,23.93196340032685,22.0,24.0,-0.0003396308987691875,0.02037785392615125,71.27457555505028,0.0,1.0736424884942757,27.5,True,False,0.008663040993269533,1,14,0.0028044240136520324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18668.0,identified,False,48,24.22141523921232,23.78177862170231,23.8,22.7047398,50.0,23.8,24.4559413798982,0.6559413798981982,22.7047398,16.563223007253118,-0.2704949207454419,15.052873455291722,23.930921961855574,22.0,24.0,-0.00041001034606379436,0.02460062076382766,71.29917617581411,0.0,1.0736424884942757,27.5,True,False,0.008148208013153635,1,13,0.0030189694777058226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18668.5,identified,False,48,24.136792225727465,23.715226247341832,23.3,0.0,50.0,23.3,24.617432041059402,1.3174320410594018,0.0,0.0,0.1263368212976615,15.05287489962386,23.93138394629928,22.0,24.0,-0.0004515151294813071,0.027090907768878427,71.32626708358299,0.0,1.0736424884942757,27.5,True,False,0.008207208011299372,1,13,0.0032636426415950893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18669.0,identified,False,48,24.049013022835847,23.67029187315627,22.8,0.0,50.0,22.8,22.73923951030883,-0.060760489691168186,0.0,0.0,0.15737780712274962,15.052872432922342,23.931373552192362,15.0,28.0,-0.0005046333454633052,0.03027800072779831,71.3565450843108,0.0,1.0736424884942757,27.5,True,False,0.008258458998170681,1,13,0.0037079995346948123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18669.5,identified,False,48,23.95941051847694,23.625539631310378,22.3,0.0,50.0,22.3,22.81757058553735,0.5175705855373484,0.0,0.0,-0.1451171267128788,15.052868858701453,23.931359321798844,15.0,28.0,-0.0005501199434306951,0.033007196605841706,71.38955228091663,0.0,1.0736424884942757,27.5,True,False,0.008324374997755513,1,13,0.00393445152795313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18670.0,identified,False,48,23.853630844800577,23.43346598768005,21.7,0.0,50.0,21.7,21.776906515288434,0.07690651528843509,0.0,0.0,0.012385309662718108,15.11169468997436,23.37716008219688,15.0,28.0,-0.00033905880479525,0.020343528287715,71.40989580920434,0.0,1.0736424884942757,27.5,True,False,0.05140191700775176,6,83,0.0021427919512788758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18670.5,identified,False,48,23.736983343219222,23.342806961190966,21.2,0.0,50.0,21.2,20.274191835072394,-0.9258081649276058,0.0,0.0,-0.05881067206239154,15.110049819179844,23.370506579014517,15.0,28.0,-0.00035245541165877163,0.021147324699526297,71.43104313390387,0.0,1.0736424884942757,27.5,True,False,0.007921041993540712,1,13,0.0022940420254760853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18671.0,identified,False,48,23.617833464871573,23.290233235132394,20.6,0.0,50.0,20.6,20.895782921959547,0.2957829219595446,0.0,0.0,0.11191412298515771,15.108741854728343,23.36315796787552,15.0,28.0,-0.00034398673522449615,0.02063920411346977,71.45168233801733,0.0,1.0736424884942757,27.5,True,False,0.007978708003065549,1,13,0.002320721843825172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18671.5,identified,False,48,23.502453780897874,23.265229050058597,20.1,0.0,50.0,20.1,18.85152944442268,-1.2484705555773212,0.0,0.0,-0.4209939136402563,15.106994966191388,23.355052414247442,15.0,28.0,-0.0003364802508623582,0.020188815051741492,71.47187115306907,0.0,1.0736424884942757,27.5,True,False,0.008149834000505507,1,13,0.002682022523303338,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18672.0,identified,False,48,23.393325419060123,23.236444285835457,19.6,0.0,50.0,19.6,20.356885601820185,0.7568856018201835,0.0,0.0,-0.08674259516910003,15.104213554341843,23.344048240257298,15.0,28.0,-0.0003853909798879713,0.02312345879327828,71.49499461186235,0.0,1.0736424884942757,27.5,True,False,0.00828541700320784,1,13,0.002674403644739835,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18672.5,identified,False,48,23.28653437912143,23.173564710670007,19.2,0.0,50.0,19.2,18.706885428806558,-0.49311457119344254,0.0,0.0,0.22260578066789913,15.088685590728321,23.287266270647525,15.0,28.0,-0.00037910956182434923,0.022746573709460954,71.51774118557181,0.0,1.0736424884942757,27.5,True,False,0.008322666995809413,1,13,0.002960590733978972,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18673.0,identified,False,48,23.17250995750818,23.016420984719005,18.8,0.0,50.0,18.8,19.669092151447927,0.8690921514479255,0.0,0.0,0.21738577960996622,15.123264055744324,22.96842219235438,15.0,28.0,-0.0003530585812555962,0.02118351487533577,71.53892470044714,0.0,1.0736424884942757,27.5,True,False,0.05048687499947846,6,82,0.0021325497288592703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18673.5,identified,False,48,23.05480020276292,22.93128978196317,18.5,0.0,50.0,18.5,17.947636254714254,-0.5523637452857475,0.0,0.0,0.07114450176366119,15.122355892180593,22.9641068379536,15.0,28.0,-0.00036077980544777817,0.02164678832686669,71.560571488774,0.0,1.0736424884942757,27.5,True,False,0.007835040989448316,1,13,0.0023498821544797703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18674.0,identified,False,48,22.94107067759024,22.882924274966996,18.2,0.0,50.0,18.2,18.022757880709705,-0.17724211929029643,0.0,0.0,-0.36414374302168495,15.121194847476689,22.95994368868849,15.0,28.0,-0.00034548166820978657,0.020728900092587193,71.5813003888666,0.0,1.0736424884942757,27.5,True,False,0.008033999998588115,1,13,0.0024994732212595522,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18674.5,identified,False,48,22.8349486406052,22.867006433790706,17.9,0.0,50.0,17.9,17.229222133252527,-0.6707778667474715,0.0,0.0,0.2463974026446828,15.120108839174192,22.955280645365505,15.0,28.0,-0.0003470302080766011,0.020821812484596067,71.6021222013512,0.0,1.0736424884942757,27.5,True,False,0.008105499990051612,1,13,0.0025894739089637507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18675.0,identified,False,48,22.73341935617417,22.76315093492046,17.7,0.0,50.0,17.7,18.23364599738039,0.5336459973803891,0.0,0.0,-0.1400168750333571,15.14130913880883,22.740924636493805,15.0,28.0,-0.00033734696777102383,0.02024081806626143,71.62236301941745,0.0,1.0736424884942757,27.5,True,False,0.05037462500331458,6,82,0.0020951228869555273,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18675.5,identified,False,48,22.63178498827952,22.686809948743814,17.5,0.0,50.0,17.5,16.010980788661403,-1.489019211338596,0.0,0.0,-0.1448705412007301,15.13207324093564,22.70646909857734,15.0,28.0,-0.0003457014314676691,0.020742085888060147,71.64310510530551,0.0,1.0736424884942757,27.5,True,False,0.007907666004030034,1,13,0.0022678938609251857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18676.0,identified,False,48,22.532140201079105,22.639373318486697,17.2,0.0,50.0,17.2,17.235322547178807,0.035322547178806306,0.0,0.0,0.04640115295482774,15.13145368176124,22.699764749897785,15.0,28.0,-0.00033562912133497017,0.02013774728009821,71.66324285258561,0.0,1.0736424884942757,27.5,True,False,0.007916749993455596,1,13,0.002181574838721354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18676.5,identified,False,48,22.443631806281005,22.62284153954956,17.2,0.0,50.0,17.2,16.643057207666143,-0.5569427923338566,0.0,0.0,-0.19110103206443896,15.13063167710543,22.696598928744564,15.0,28.0,-0.0003368626987628091,0.020211761925768547,71.68345461451138,0.0,1.0736424884942757,27.5,True,False,0.008130707996315323,1,13,0.002198886464248788,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18677.0,identified,False,48,22.365263491975558,22.596736941559428,17.1,0.0,50.0,17.1,15.875506534968371,-1.2244934650316306,0.0,0.0,-0.08691549248899488,15.129510150561078,22.69241631527626,15.0,28.0,-0.0003722057866463721,0.022332347198782326,71.70578696171016,0.0,1.0736424884942757,27.5,True,False,0.008154124996508472,1,13,0.0023187986835458392,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18677.5,identified,False,48,22.314982023781326,22.56947290158907,18.1,4.682491345,50.0,18.1,17.169012127890035,-0.9309878721099676,4.682491345,4.711509115127834,0.0061970792874649705,15.123603198308286,22.670824271877173,15.0,28.0,-0.00037644577714981503,0.0225867466289889,71.72837370833915,0.0,1.0736424884942757,27.5,True,False,0.008100125007331371,1,13,0.002066183424061987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18678.0,identified,False,48,22.29906687352385,22.600681248487586,19.1,41.28986912,50.0,19.1,18.827133393939942,-0.2728666060600608,41.28986912,32.04819677258851,-0.22382421025730506,15.123603198308286,22.670824271877173,15.0,28.0,-0.00036707923772386655,0.022024754263431992,71.75039846260258,0.0,1.0736424884942757,27.5,True,False,0.007916916991234757,1,13,0.0021285900659669885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18678.5,identified,False,48,22.29750989187948,22.572432547594243,20.0,18.975,50.0,20.0,20.661419852445466,0.6614198524454644,18.975,14.237439570465215,-0.24967380392805194,15.123658880458514,22.670070135887514,15.0,28.0,-0.000368228235818993,0.02209369414913958,71.77249215675171,0.0,1.0736424884942757,27.5,True,False,0.015386500002932735,2,26,0.002177411108857079,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18679.0,identified,False,48,22.33858524316695,22.692971597358383,20.9,112.4438157,50.0,20.9,21.14515606060358,0.2451560606035808,112.4438157,77.31424859780557,-0.312418845656395,15.123629778342917,22.668787709181125,22.0,24.0,-0.0003133041213714035,0.01879824728228421,71.791290404034,0.0,1.0736424884942757,27.5,True,False,0.007603834004839882,1,13,0.002606875882903274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18679.5,identified,False,48,22.384664572679718,22.656640673035582,21.9,60.39923841,50.0,21.9,21.481706242848645,-0.4182937571513538,60.39923841,82.17492876239729,0.3605292206597094,15.123639995800886,22.66836571990336,22.0,24.0,-0.00028981687788853994,0.017389012673312398,71.8086794167073,0.0,1.0736424884942757,27.5,True,False,0.0072044580010697246,1,13,0.0033480752380577205,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18680.0,identified,False,48,22.5075135240411,23.124104931460902,23.0,173.5016431,180.0,23.0,22.671962896267168,-0.3280371037328307,173.5016431,198.04382240940828,0.1414521434547054,15.082111275693318,23.00533982998899,22.0,24.0,-0.0003667909421579293,0.022007456529475757,71.83068687323679,0.0,1.0736424884942757,27.5,True,False,0.06117912499757949,8,109,0.002160097317849489,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18680.5,identified,False,48,22.66028474059319,23.216787407594477,24.6,124.4807877,180.0,24.6,25.028364111846106,0.4283641118461039,124.4807877,99.39891350553256,-0.20149193026409035,15.062922803311757,23.30309350155743,22.0,24.0,-0.00038586255066259294,0.023151753039755578,71.85383862627654,0.0,1.0736424884942757,27.5,True,False,0.007836624994524755,1,13,0.0025501985902639155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18681.0,identified,False,48,22.883036393090396,23.5494622607235,26.1,309.4706502,180.0,26.1,26.860972465240135,0.7609724652401326,309.4706502,342.16507832830405,0.10564629669138191,15.04535712745312,23.41784510655092,22.0,24.0,-0.00030008350210432907,0.018005010126259744,71.8718436364028,0.0,1.0736424884942757,27.5,True,False,0.007248082998557948,1,13,0.003279695958364349,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18681.5,identified,False,48,23.109670071123034,23.6820145691519,26.9,299.8964916,180.0,26.9,26.903547220683553,0.0035472206835546125,299.8964916,302.02753702210714,0.007105936487411624,15.023188125565623,23.59760807769537,22.0,24.0,-0.00025485791145750196,0.015291474687450119,71.88713511109025,0.0,1.0736424884942757,27.5,True,False,0.09702179099258501,12,176,0.0032655575583129437,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18682.0,identified,False,48,23.37804670205808,23.970493884837612,27.6,477.2902968,180.0,27.6,27.884844961124617,0.2848449611246162,477.2902968,390.8248692795796,-0.18115898877502676,15.025451152374231,23.628437674538464,22.0,24.0,-0.000293528061888357,0.01761168371330142,71.90474679480354,0.0,1.0736424884942757,27.5,True,False,0.0897307919949526,12,164,0.004428287698285701,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18682.5,identified,False,48,23.627404597111173,23.952751984038866,28.1,492.3577676,180.0,28.1,25.826750208638714,-2.2732497913612866,492.3577676,398.1183465629578,-0.19140435520376303,15.05696372918435,23.569371739903566,22.0,24.0,-0.0004072891561057553,0.02443734936634532,71.9291841441699,0.0,1.0736424884942757,27.5,True,False,0.11019070900510997,13,201,0.004541813205693954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18683.0,identified,False,48,23.872493015891397,24.045552536569552,28.5,613.8541873,180.0,28.5,28.429506732118703,-0.07049326788129616,613.8541873,572.0876975672666,-0.06803975699252113,14.997164787642395,23.63361230424761,22.0,24.0,-0.002257996108759144,0.03298655924405629,71.96217070341395,0.02277626828477608,1.0964187567790518,28.0,True,False,0.117193917001714,14,214,0.004687572358137777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18683.5,identified,False,48,24.077518829325367,23.862680415804267,28.9,631.9038195,180.0,28.9,28.162098907326335,-0.7379010926736642,631.9038195,766.1977993779556,0.21252281713412807,14.977132282135887,23.318060315082825,22.0,24.0,-0.0008751770271669003,0.05251062163001402,72.01468132504397,0.0,1.0964187567790518,28.0,True,False,0.08093570799974259,10,148,0.008978556546769443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18684.0,identified,False,48,24.25360107188891,23.825089612384627,29.3,691.862632,180.0,29.3,28.338285359849408,-0.9617146401505909,691.862632,666.9886183742798,-0.03595224322755463,15.004439472762822,23.43467557388447,22.0,24.0,-0.0011707854391919818,0.0702471263515189,72.08492845139548,0.0,1.0964187567790518,28.0,True,False,0.0071854170091683045,1,13,0.009886045552490182,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18684.5,identified,False,48,24.40742666817149,23.89332399241247,29.5,700.0012126,180.0,29.5,30.469346331974215,0.9693463319742162,700.0012126,653.6265436574053,-0.06624941229793915,14.926508650451483,23.82984412957291,22.0,24.0,-0.0012276215046469086,0.07365729027881451,72.1585857416743,0.0,1.0964187567790518,28.0,True,False,0.08077712499652989,10,144,0.008230283097445775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18685.0,identified,False,48,24.544153637504756,23.8646151992827,29.8,696.1729324,180.0,29.8,28.657441416111762,-1.142558583888239,696.1729324,822.8452246160773,0.18195521015070887,14.956637688092231,23.665381184129323,22.0,24.0,-0.0013763221672948476,0.08257933003769086,72.24116507171199,0.0,1.0964187567790518,28.0,True,False,0.047713332998682745,6,84,0.010772879825787087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18685.5,identified,False,48,24.656577852797298,23.84254150664834,29.9,690.7828961,180.0,29.9,30.875339923263528,0.9753399232635283,690.7828961,814.4129194173297,0.1789708807431626,14.98658513101124,23.685940868651258,22.0,24.0,-0.0015336638722398383,0.0920198323343903,72.33318490404638,0.0,1.0964187567790518,28.0,True,False,0.007529583002906293,1,13,0.009573018817168301,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18686.0,identified,False,48,24.74939065703526,23.94314339811903,30.1,633.1328091,180.0,30.1,29.409161308098664,-0.6908386919013374,633.1328091,655.621933559618,0.03552039025048522,14.834122734653201,24.180609633468052,22.0,24.0,-0.001302470613029405,0.0781482367817643,72.41133314082813,0.0,1.0964187567790518,28.0,True,False,0.09069925000949297,11,161,0.006127052693849162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18686.5,identified,False,48,24.83819954690031,24.03446373337929,30.1,603.9795245,180.0,30.1,30.847017248629868,0.7470172486298654,603.9795245,523.1484649957871,-0.13383079429907555,14.842625066970768,24.137918183170793,22.0,24.0,-0.002441970447938184,0.06897482677288783,72.48030796760102,0.01723186668964516,1.113650623468697,28.5,True,False,0.06575516700104345,8,117,0.005360895425747762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18687.0,identified,False,48,24.882947381124783,23.804105347259085,30.2,494.827641,180.0,30.2,31.12121189760993,0.9212118976099305,494.827641,680.3307346802796,0.37488425930571573,14.799450165961332,23.671029428099096,22.0,24.0,-0.001303894846331592,0.07823369077989552,72.55854165838092,0.0,1.113650623468697,28.5,True,False,0.04705925000598654,6,84,0.0076098538745302795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18687.5,identified,False,48,24.90527734991792,23.888144343466553,30.1,449.5767247,180.0,30.1,30.120430701223068,0.02043070122306495,449.5767247,447.7309136996122,-0.0041056640590535235,14.733207007314954,24.13271024475733,22.0,24.0,-0.0011096209518197486,0.06657725710918491,72.6251189154901,0.0,1.113650623468697,28.5,True,False,0.1237189999956172,15,220,0.004349915904843473,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18688.0,identified,False,48,24.903626047452285,23.92262428304375,30.0,296.0462279,180.0,30.0,29.622904985349663,-0.37709501465033546,296.0462279,269.32783504677246,-0.0902507457796511,14.865757048060495,24.292217476734468,22.0,24.0,-0.0008351676677298411,0.050110060063790464,72.67522897555389,0.0,1.113650623468697,28.5,True,False,0.007338916999287903,1,13,0.0035808598424024577,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18688.5,identified,False,48,24.898654041218823,23.953641911975037,29.8,246.928807,180.0,29.8,29.357843581954924,-0.44215641804507605,246.928807,289.9419953812583,0.1741926707695075,14.910212396841796,24.111946611894766,22.0,24.0,-0.0007096182404379358,0.04257709442627615,72.71780606998017,0.0,1.113650623468697,28.5,True,False,0.015200959009234793,2,27,0.0033803399265646765,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18689.0,identified,False,48,24.870603906672162,23.88803734167123,29.7,138.7168716,180.0,29.7,28.629509223031548,-1.0704907769684517,138.7168716,166.20647795536675,0.19817060490403077,14.92554775161802,24.072957204002556,22.0,24.0,-0.0006247703415974453,0.03748622049584672,72.75529229047602,0.0,1.113650623468697,28.5,True,False,0.007290375011507422,1,13,0.0030383732548410506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18689.5,identified,False,48,24.832542478268472,23.88704903017481,29.3,105.5724762,180.0,29.3,30.06094228717555,0.7609422871755508,105.5724762,107.20875316516121,0.015499086732240756,14.939978674306362,24.01169987020417,22.0,24.0,-0.0005692066297583988,0.03415239778550393,72.78944468826153,0.0,1.113650623468697,28.5,True,False,0.007323750003706664,1,13,0.002458845791281036,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18690.0,identified,False,48,24.75918278934143,23.640153127156864,28.9,56.43,50.0,28.9,28.347700016839994,-0.5522999831600028,56.43,52.29624994255356,-0.07325447558827651,14.955617355869206,23.931213184136812,22.0,24.0,-0.0005023235911351323,0.03013941546810794,72.81958410372964,0.0,1.113650623468697,28.5,True,False,0.0075530000030994415,1,13,0.0023722673633525147,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18690.5,identified,False,48,24.691482583626303,23.698337822221575,28.9,42.93204211,50.0,28.9,28.951461880994717,0.051461880994720155,42.93204211,35.80840624471599,-0.1659281859230434,14.955629766881433,23.931134353446623,22.0,24.0,-0.00039195621998467436,0.02351737319908046,72.84310147692872,0.0,1.113650623468697,28.5,True,False,0.007683666000957601,1,13,0.0022385778693379014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18691.0,identified,False,48,24.588017467874568,23.73857354779342,26.2,26.235,50.0,26.2,25.10882821530316,-1.091171784696839,26.235,19.572172767958293,-0.25396711385712617,14.955644058899562,23.931042725842605,22.0,24.0,-0.000379378853722301,0.02276273122333806,72.86586420815206,0.0,1.113650623468697,28.5,True,False,0.008017667001695372,1,13,0.0024728727171713905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18691.5,identified,False,48,24.48220316163364,23.760409928139435,25.1,13.2,50.0,25.1,25.769476057074332,0.6694760570743306,13.2,8.126404254172586,-0.3843633140778344,14.955644058899562,23.931042725842605,22.0,24.0,-0.0003385879957284464,0.020315279743706786,72.88617948789577,0.0,1.113650623468697,28.5,True,False,0.008238207999966107,1,13,0.0024126886711332836,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18692.0,identified,False,48,24.3802902928937,23.79588700554179,24.1,21.68883534,50.0,24.1,24.49329936016766,0.39329936016766137,21.68883534,27.0206951378579,0.24583430665013736,14.955644058899562,23.931042725842605,22.0,24.0,-0.0003050534855042975,0.01830320913025785,72.90448269702603,0.0,1.113650623468697,28.5,True,False,0.008330042008310556,1,13,0.002710497021454627,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18692.5,identified,False,48,24.285332609140323,23.782453009638704,23.7,0.0,50.0,23.7,24.088253428774664,0.38825342877466595,0.0,0.0,0.45006372857468313,14.955644058899562,23.931042725842605,22.0,24.0,-0.000407163038096123,0.02442978228576738,72.92891247931179,0.0,1.113650623468697,28.5,True,False,0.00846129200363066,1,13,0.0029424667757418934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18693.0,identified,False,48,24.193017899843255,23.73823871924919,23.3,0.0,50.0,23.3,22.442993082396274,-0.8570069176037267,0.0,0.0,-0.2531983876355905,14.955644058899562,23.931042725842605,15.0,28.0,-0.0004386756931713189,0.026320541590279134,72.95523302090207,0.0,1.113650623468697,28.5,True,False,0.008438749995548278,1,13,0.003324973405087494,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18693.5,identified,False,48,24.105269222768396,23.693577204999436,23.1,0.0,50.0,23.1,22.634025741698903,-0.4659742583010972,0.0,0.0,-0.19085603935408338,14.955644058899562,23.931042725842605,15.0,28.0,-0.0004816907493680725,0.028901444962084348,72.98413446586416,0.0,1.113650623468697,28.5,True,False,0.008424041996477172,1,13,0.003541794217058417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18694.0,identified,False,48,24.01960229038098,23.650199747915217,22.8,0.0,50.0,22.8,22.594851612068958,-0.2051483879310447,0.0,0.0,0.1638710030813345,14.955644058899562,23.931042725842605,15.0,28.0,-0.0005248686571175983,0.031492119427055904,73.01562658529122,0.0,1.113650623468697,28.5,True,False,0.00849549999111332,1,13,0.003780820944454337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18694.5,identified,False,48,23.935836914487453,23.607818818461503,22.5,0.0,50.0,22.5,24.528533899718266,2.028533899718266,0.0,0.0,-0.08393929891032294,14.955644058899562,23.931042725842605,15.0,28.0,-0.0005669159536601781,0.03401495721961069,73.04964154251083,0.0,1.113650623468697,28.5,True,False,0.008447166997939348,1,13,0.00369200958346294,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18695.0,identified,False,48,23.855751589455956,23.5670064877881,22.3,0.0,50.0,22.3,23.776065204375136,1.4760652043751357,0.0,0.0,-0.28303666130926297,14.955644058899562,23.931042725842605,15.0,28.0,-0.0006068261348841904,0.036409568093051424,73.08605111060388,0.0,1.113650623468697,28.5,True,False,0.0085227919917088,1,13,0.004138282576408465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18695.5,identified,False,48,23.762518783346188,23.359719854530784,22.0,0.0,50.0,22.0,20.878191084700507,-1.1218089152994926,0.0,0.0,-0.3657297750900954,15.024507135876767,23.289028024764516,15.0,28.0,-0.0003422267455436242,0.02053360473261745,73.1065847153365,0.0,1.113650623468697,28.5,True,False,0.0680638329940848,8,109,0.0021604027984827565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18696.0,identified,False,48,23.659453285163746,23.267990313434847,21.7,0.0,50.0,21.7,22.50694845981453,0.8069484598145333,0.0,0.0,-0.0532757865493295,15.02281626328825,23.281306328593754,15.0,28.0,-0.0003584739386162492,0.021508436316974952,73.12809315165347,0.0,1.113650623468697,28.5,True,False,0.007654625005670823,1,13,0.002037936825893907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18696.5,identified,False,48,23.557476870744512,23.216426916501938,21.4,0.0,50.0,21.4,22.253691812049848,0.85369181204985,0.0,0.0,0.19706123488167857,15.021038685515414,23.272149545659712,15.0,28.0,-0.0003529115679433893,0.021174694076603356,73.14926784573008,0.0,1.113650623468697,28.5,True,False,0.007792167001753114,1,13,0.0019759866613070286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18697.0,identified,False,48,23.462353151024693,23.186184298791023,21.2,0.0,50.0,21.2,20.92752566944056,-0.272474330559441,0.0,0.0,-0.5784023277007232,15.018339391190793,23.261872978121403,15.0,28.0,-0.00033528017828512226,0.020116810697107336,73.16938465642718,0.0,1.113650623468697,28.5,True,False,0.008109457994578406,1,13,0.002222006261160331,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18697.5,identified,False,48,23.373283829413204,23.166984758576337,20.9,0.0,50.0,20.9,21.93276189371539,1.0327618937153935,0.0,0.0,-0.019766178073039903,15.015378118478496,23.248903461433816,15.0,28.0,-0.00031476459924814664,0.0188858759548888,73.18827053238208,0.0,1.113650623468697,28.5,True,False,0.00810316599381622,1,13,0.0020765204534119197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18698.0,identified,False,48,23.29095630554667,23.13783602272295,20.7,0.0,50.0,20.7,20.019827128704122,-0.6801728712958783,0.0,0.0,0.007582258761255923,14.997479447042952,23.18282916741263,15.0,28.0,-0.00032259178069085886,0.01935550684145153,73.20762603922353,0.0,1.113650623468697,28.5,True,False,0.008360666994121857,1,13,0.002385548740699185,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18698.5,identified,False,48,23.216249099412845,23.10797762978524,20.6,0.0,50.0,20.6,19.776598440543058,-0.8234015594569426,0.0,0.0,-0.13048984305712283,14.997479447042952,23.18282916741263,15.0,28.0,-0.0003485624435330688,0.020913746611984127,73.22853978583551,0.0,1.113650623468697,28.5,True,False,0.00836633300059475,1,13,0.0026504342572571055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18699.0,identified,False,48,23.13759648277787,22.985304729334928,20.4,0.0,50.0,20.4,19.355392084342462,-1.0446079156575363,0.0,0.0,-0.26784183369831976,15.025079141027398,22.930188155117214,15.0,28.0,-0.0003373951766114999,0.020243710596689994,73.2487834964322,0.0,1.113650623468697,28.5,True,False,0.051258292005513795,6,82,0.0020822336499203994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18699.5,identified,False,48,23.054756826754687,22.915706051315624,20.2,0.0,50.0,20.2,21.746088283297816,1.5460882832978173,0.0,0.0,-0.25374810716615204,15.024334545368024,22.925213657373575,15.0,28.0,-0.0003496956360544071,0.020981738163264426,73.26976523459545,0.0,1.113650623468697,28.5,True,False,0.0073120829911204055,1,13,0.0019003248084293275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18700.0,identified,False,48,22.975784597386372,22.876101509599284,20.1,0.0,50.0,20.1,19.71595076470879,-0.3840492352912114,0.0,0.0,-0.06812675959941746,15.023449846666646,22.92178460015253,15.0,28.0,-0.00034300244081592014,0.020580146448955207,73.2903453810444,0.0,1.113650623468697,28.5,True,False,0.007890000008046627,1,13,0.0020197171812864827,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18700.5,identified,False,48,22.899467380997034,22.853648060722172,19.8,0.0,50.0,19.8,19.204524961967927,-0.5954750380320751,0.0,0.0,-0.3844723709028348,15.022509402196981,22.91809633532896,15.0,28.0,-0.0003282670387717319,0.019696022326303915,73.3100414033707,0.0,1.113650623468697,28.5,True,False,0.008055500002228655,1,13,0.0020392857964467467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18701.0,identified,False,48,22.827385257789825,22.848425291759966,19.5,0.0,50.0,19.5,19.16367615345831,-0.33632384654168956,0.0,0.0,-0.0014307720692606552,15.02113358824559,22.912938705368955,15.0,28.0,-0.0003303412387451146,0.019820474324706877,73.32986187769541,0.0,1.113650623468697,28.5,True,False,0.008061666987487115,1,13,0.001800578457678199,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18701.5,identified,False,48,22.783867270152935,22.83581973481297,20.4,3.824852277,50.0,20.4,19.506855161498912,-0.893144838501085,3.824852277,4.6616819837158765,0.21878745794915738,15.013875489913891,22.884593256799125,15.0,28.0,-0.0003303862292239704,0.01982317375343822,73.34968505144884,0.0,1.113650623468697,28.5,True,False,0.008624207999673672,1,14,0.0019183652299922993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18702.0,identified,False,48,22.76785149855985,22.84789143378874,21.3,22.99058021,50.0,21.3,23.26265425638915,1.9626542563891516,22.99058021,24.376161566321834,0.06026735052641946,15.01387285475798,22.886012098805246,15.0,28.0,-0.0003237161060653246,0.019422966363919474,73.36910801781276,0.0,1.113650623468697,28.5,True,False,0.007664457996725105,1,13,0.0018274681184144608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18702.5,identified,False,48,22.777574048352836,22.874409930039985,22.2,43.86345054,50.0,22.2,23.40912816202485,1.2091281620248508,43.86345054,26.609464936587464,-0.3933567786163623,15.013852540655154,22.88593988993666,15.0,28.0,-0.00030004512009761537,0.01800270720585692,73.38711072501862,0.0,1.113650623468697,28.5,True,False,0.007553250005003065,1,13,0.0020920286872746414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18703.0,identified,False,48,22.826031362713206,22.968233223414522,23.2,112.5972013,50.0,23.2,22.829688018658114,-0.37031198134188464,112.5972013,110.85543578223607,-0.015468994767669463,15.013799703529239,22.88695563286821,22.0,24.0,-0.00028307884099313004,0.016984730459587802,73.4040954554782,0.0,1.113650623468697,28.5,True,False,0.007499875006033108,1,13,0.002639647599265115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18703.5,identified,False,48,22.873587861786397,22.90983824328866,24.1,60.97376817,50.0,24.1,23.43730427792425,-0.6626957220757488,60.97376817,63.45455532787544,0.040686138192391176,15.013806477658267,22.887135558443738,22.0,24.0,-0.00028730933023309057,0.017238559813985435,73.42133401529219,0.0,1.113650623468697,28.5,True,False,0.007294665992958471,1,13,0.0031898915047322623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18704.0,identified,False,48,22.994189688115835,23.391925560205888,25.0,173.5245075,180.0,25.0,25.74016767672258,0.7401676767225828,173.5245075,178.12651791876664,0.026520809567874185,14.973726497749798,23.272484381192594,22.0,24.0,-0.000354046671442235,0.021242800286534098,73.44257681557872,0.0,1.113650623468697,28.5,True,False,0.09436908300267532,12,168,0.002264598747543916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18704.5,identified,False,48,23.133674367498394,23.442806493704257,26.2,127.0744391,180.0,26.2,25.819946268588374,-0.3800537314116258,127.0744391,137.15457456938557,0.0793246505023178,14.953464098208102,23.416966510355447,22.0,24.0,-0.00026540295043652986,0.015924177026191793,73.45850099260491,0.0,1.113650623468697,28.5,True,False,0.007373708009254187,1,13,0.00259605132729056,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18705.0,identified,False,48,23.33804176242607,23.746925644912405,27.5,310.6417648,180.0,27.5,27.703592556020208,0.20359255602020776,310.6417648,223.3848730699114,-0.28089233843448913,14.935043308457558,23.499437691489334,22.0,24.0,-0.0002704419924256266,0.016226519545537596,73.47472751215045,0.0,1.113650623468697,28.5,True,False,0.08061295800143853,10,143,0.003346489555385495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18705.5,identified,False,48,23.5337938216485,23.776109067055792,28.0,302.8170861,180.0,28.0,28.564955868796407,0.564955868796407,302.8170861,337.3255147291942,0.11395799713163626,14.919539203862024,23.574779452207586,22.0,24.0,-0.00031735220454467847,0.019041132272680707,73.49376864442313,0.0,1.113650623468697,28.5,True,False,0.05727720800496172,7,102,0.004088896036691391,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18706.0,identified,False,48,23.75365980763114,23.93365135662833,28.5,470.8085468,180.0,28.5,27.200872662970177,-1.299127337029822,470.8085468,441.49674469916573,-0.06225843243514012,14.906760452560789,23.512988933776917,22.0,24.0,-0.00041555021153513635,0.02493301269210818,73.51870165711523,0.0,1.113650623468697,28.5,True,False,0.007442874994012527,1,13,0.004084688304656393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18706.5,identified,False,48,23.938645240812395,23.915526413327953,28.7,435.6599828,180.0,28.7,27.970350297064567,-0.7296497029354335,435.6599828,517.1056286262826,0.1869477322723765,14.945583804450791,23.737640147332733,22.0,24.0,-0.0004959536078633817,0.029757216471802905,73.54845887358704,0.0,1.113650623468697,28.5,True,False,0.08322795800631866,10,149,0.0032984956554018433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18707.0,identified,False,48,24.06267271350629,23.78815901252159,28.9,303.8310074,180.0,28.9,28.03764413256649,-0.8623558674335077,303.8310074,296.28816954045664,-0.02482576720556047,14.938382980154014,23.78354008946933,22.0,24.0,-0.0005185566254700214,0.031113397528201282,73.57957227111524,0.0,1.113650623468697,28.5,True,False,0.007345083999098279,1,13,0.0029960252853373478,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18707.5,identified,False,48,24.11806370374931,23.61312307759018,29.1,116.3533613,180.0,29.1,29.556106039058037,0.4561060390580335,116.3533613,132.85810287404053,0.14185014845841434,14.948498045721047,23.763935263330243,22.0,24.0,-0.0004782166790867508,0.02869300074520505,73.60826527186045,0.0,1.113650623468697,28.5,True,False,0.007319249998545274,1,13,0.003144829275965131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18708.0,identified,False,48,24.1653152085831,23.653673934410985,29.3,107.6536794,180.0,29.3,29.426197166234275,0.12619716623427232,107.6536794,60.260633263188176,-0.4402361944427125,14.965425323243515,23.70635545695809,22.0,24.0,-0.00043143389078000304,0.025886033446800183,73.63415130530724,0.0,1.113650623468697,28.5,True,False,0.00731941701087635,1,13,0.0026903700490217373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18708.5,identified,False,48,24.225505614180708,23.711806587688535,29.6,143.8728425,180.0,29.6,28.929576976505935,-0.6704230234940658,143.8728425,137.42695315703506,-0.04480268291748614,14.981834338605282,23.635874837560003,22.0,24.0,-0.0004342643270171289,0.026055859621027733,73.66020716492827,0.0,1.113650623468697,28.5,True,False,0.0073627499950816855,1,13,0.003370817502801405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18709.0,identified,False,48,24.2926127973348,23.712503615811762,29.9,186.6585915,180.0,29.9,29.378539004951016,-0.5214609950489829,186.6585915,220.59989938968872,0.18183630132925724,15.002487457885314,23.522838251902584,22.0,24.0,-0.0004958724898877745,0.02975234939326647,73.68995951432153,0.0,1.113650623468697,28.5,True,False,0.007414583000354469,1,13,0.0038608203056656487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18709.5,identified,False,48,24.34038890061014,23.709665027015436,30.1,132.1075,180.0,30.1,29.20951364649347,-0.8904863535065334,132.1075,167.07447378846913,0.2646857581020695,14.962273786096503,23.79036945303553,22.0,24.0,-0.00047186878013503905,0.028312126808102342,73.71827164112963,0.0,1.113650623468697,28.5,True,False,0.0879509170044912,11,158,0.003205608734083396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18710.0,identified,False,48,24.397463990697506,23.799850000563943,30.3,155.178252,180.0,30.3,29.165925670674255,-1.1340743293257465,155.178252,177.45232659604065,0.14353863578796247,14.95878888285993,23.81678731700015,22.0,24.0,-0.00043774126633166084,0.02626447597989965,73.74453611710953,0.0,1.113650623468697,28.5,True,False,0.007407291996059939,1,13,0.0033081145682053725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18710.5,identified,False,48,24.444907248779323,23.815280078578535,30.2,128.9401624,180.0,30.2,29.5711004415245,-0.6288995584754996,128.9401624,119.61832269085136,-0.07229585829301426,14.960335462019996,23.835682883140418,22.0,24.0,-0.0004297627844581799,0.025785767067490792,73.77032188417702,0.0,1.113650623468697,28.5,True,False,0.007407041994156316,1,13,0.003293013023157568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18711.0,identified,False,48,24.515498515240477,23.915087706193972,30.2,240.1099346,180.0,30.2,31.36535479345347,1.1653547934534696,240.1099346,268.91490644947356,0.1199657644214509,14.964832217435212,23.714558767785412,22.0,24.0,-0.00048158501393166477,0.028895100835899887,73.79921698501292,0.0,1.113650623468697,28.5,True,False,0.07910616700246464,10,142,0.0044161689784785055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18711.5,identified,False,48,24.587186726351774,23.910651971574133,30.0,314.4663243,180.0,30.0,29.64008030849011,-0.3599196915098916,314.4663243,403.9889633269638,0.284681163320876,14.854397369026488,23.658071314232,22.0,24.0,-0.0006102678110410383,0.0366160686624623,73.83583305367539,0.0,1.113650623468697,28.5,True,False,0.11655462501221336,15,210,0.0039498982135224535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18712.0,identified,False,48,24.632546383410777,23.90555271869782,29.9,261.6775361,180.0,29.9,30.11476108402419,0.21476108402419217,261.6775361,232.87656235429623,-0.11006284366227558,14.960308011897457,23.943999974742006,22.0,24.0,-0.0006143183407407451,0.0368591004444447,73.87269215411983,0.0,1.113650623468697,28.5,True,False,0.007424708994221874,1,13,0.0031042073547694737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
