time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18712.5,identified,False,48,24.67004522164275,23.944363533734293,29.6,266.7557833,180.0,29.6,30.810363306341344,1.2103633063413435,266.7557833,285.85419784658046,0.07159512836166668,14.962325763476095,23.947195696429034,22.0,24.0,-0.000611693188058852,0.03670159128353112,73.90939374540336,0.0,1.113650623468697,28.5,True,False,0.007407540993881412,1,13,0.003151825082252021,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18713.0,identified,False,48,24.651688348261654,23.76463704177135,29.3,94.63711758,180.0,29.3,29.287830672128447,-0.012169327871555684,94.63711758,130.60170505362146,0.3800262348778677,14.97105652446883,23.92277537532835,22.0,24.0,-0.0005882888615252463,0.03529733169151478,73.94469107709487,0.0,1.113650623468697,28.5,True,False,0.0073863330035237595,1,13,0.0029591918995599655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18713.5,identified,False,48,24.630369834190912,23.838637201293285,28.5,143.900183,180.0,28.5,29.137774412670883,0.6377744126708839,143.900183,175.3241641321186,0.21837346191643547,14.984963933530256,23.870810927129238,22.0,24.0,-0.0005731759465677915,0.03439055679406749,73.97908163388894,0.0,1.113650623468697,28.5,True,False,0.00728016700304579,1,13,0.002692172998032314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18714.0,identified,False,48,24.549730989343796,23.507653773350768,27.7,44.715,50.0,27.7,27.246495860052292,-0.4535041399477086,44.715,41.60234303689626,-0.06961102455783845,15.000086323617989,23.793008693619004,22.0,24.0,-0.000542856160879124,0.03257136965274744,74.01165300354168,0.0,1.113650623468697,28.5,True,False,0.007516832993132994,1,13,0.0024808836418085964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18714.5,identified,False,48,24.48187181776382,23.596568411400185,27.7,71.07871625,50.0,27.7,27.33368583133281,-0.36631416866718647,71.07871625,57.67485270783276,-0.18857773816599058,15.000086323617989,23.793008693619004,22.0,24.0,-0.00043116226655577123,0.025869735993346275,74.03752273953502,0.0,1.113650623468697,28.5,True,False,0.007743583002593368,1,13,0.002287010274095049,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18715.0,identified,False,48,24.38444648398528,23.590243024305334,25.8,21.615,50.0,25.8,26.128019941201927,0.328019941201926,21.615,18.27299481408589,-0.15461509072006052,15.000086323617989,23.793008693619004,22.0,24.0,-0.00040156452203168034,0.02409387132190082,74.06161661085692,0.0,1.113650623468697,28.5,True,False,0.007975999993504956,1,13,0.002272119695079439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18715.5,identified,False,48,24.2963945562992,23.621322632131967,25.4,11.78547833,50.0,25.4,25.360765731465918,-0.03923426853408249,11.78547833,11.274722022296796,-0.04333776647852054,15.000086323617989,23.793008693619004,22.0,24.0,-0.0003432068347963429,0.020592410087780576,74.0822090209447,0.0,1.113650623468697,28.5,True,False,0.007956667002872564,1,13,0.0021654702639075166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18716.0,identified,False,48,24.219903790459348,23.665261587614136,24.9,18.63003541,50.0,24.9,25.677453395044104,0.7774533950441053,18.63003541,20.30990280843138,0.09016984463323575,15.000086323617989,23.793008693619004,22.0,24.0,-0.0003037366436985451,0.018224198621912706,74.10043321956661,0.0,1.113650623468697,28.5,True,False,0.008154792012646794,1,13,0.00216446397479179,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18716.5,identified,False,48,24.15222619537779,23.681146626052428,24.7,0.0,50.0,24.7,24.654918620451607,-0.04508137954839416,0.0,0.0,0.3168392478980353,15.000086323617989,23.793008693619004,22.0,24.0,-0.0003479869889643459,0.020879219337860754,74.12131243890447,0.0,1.113650623468697,28.5,True,False,0.00839962498866953,1,13,0.0027215261462214,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18717.0,identified,False,48,24.09150018267916,23.658290249610868,24.5,0.0,50.0,24.5,24.7289045649997,0.2289045649996999,0.0,0.0,-0.032749202762029514,15.000086323617989,23.793008693619004,15.0,28.0,-0.0003799201607077091,0.022795209642462545,74.14410764854694,0.0,1.113650623468697,28.5,True,False,0.008565666998038068,1,13,0.0026920302640365884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18717.5,identified,False,48,24.03272517431353,23.628900757287074,24.3,0.0,50.0,24.3,23.45301934227681,-0.8469806577231904,0.0,0.0,0.11804988759428875,15.000086323617989,23.793008693619004,15.0,28.0,-0.00040690488481560916,0.02441429308893655,74.16852194163587,0.0,1.113650623468697,28.5,True,False,0.008507541992003098,1,13,0.002924181526613233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18718.0,identified,False,48,23.975385968780937,23.599889846688402,24.1,0.0,50.0,24.1,25.308579236002362,1.2085792360023606,0.0,0.0,-0.14272967506452305,15.000086323617989,23.793008693619004,15.0,28.0,-0.00043582021019476536,0.026149212611685922,74.19467115424756,0.0,1.113650623468697,28.5,True,False,0.00847341600456275,1,13,0.0028617941085632165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18718.5,identified,False,48,23.92128465774417,23.57220002038873,24.0,0.0,50.0,24.0,24.809303562078224,0.8093035620782238,0.0,0.0,0.0911082441319218,15.000086323617989,23.793008693619004,15.0,28.0,-0.00046288809560143264,0.027773285736085958,74.22244443998365,0.0,1.113650623468697,28.5,True,False,0.008422875005635433,1,13,0.0030952054675993145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18719.0,identified,False,48,23.87206038150075,23.546682019628793,24.0,0.0,50.0,24.0,24.176275030496708,0.1762750304967091,0.0,0.0,-0.06130009225455562,15.000086323617989,23.793008693619004,15.0,28.0,-0.0004873181053778452,0.029239086322670714,74.25168352630632,0.0,1.113650623468697,28.5,True,False,0.008508333994541317,1,13,0.0033666633167937572,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18719.5,identified,False,48,23.825311654406175,23.52277173704364,23.9,0.0,50.0,23.9,23.227523501085788,-0.6724764989142094,0.0,0.0,-0.21621767682290402,15.000086323617989,23.793008693619004,15.0,28.0,-0.0005109551105602969,0.030657306633617813,74.28234083293994,0.0,1.113650623468697,28.5,True,False,0.008436917007202283,1,13,0.0035603553795773685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18720.0,identified,False,48,23.78083251233413,23.500054513767015,23.8,0.0,50.0,23.8,22.99620292313353,-0.8037970768664682,0.0,0.0,-0.16260758658276597,15.000086323617989,23.793008693619004,15.0,28.0,-0.0005333320989166254,0.03199992593499752,74.31434075887493,0.0,1.113650623468697,28.5,True,False,0.008377833000849932,1,13,0.0035978261085479065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18720.5,identified,False,48,23.734523912033467,23.47707089238929,23.5,0.0,50.0,23.5,24.157533749908335,0.6575337499083367,0.0,0.0,0.117207082320937,15.000086323617989,23.793008693619004,15.0,28.0,-0.0005571723204035525,0.03343033922421315,74.34777109809914,0.0,1.113650623468697,28.5,True,False,0.008386290995986201,1,13,0.003552093879954399,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18721.0,identified,False,48,23.68658114389327,23.453272507356573,23.2,0.0,50.0,23.2,24.33482312141075,1.1348231214107525,0.0,0.0,0.045126356016292446,15.000086323617989,23.793008693619004,15.0,28.0,-0.0005815026019172163,0.034890156115032975,74.38266125421418,0.0,1.113650623468697,28.5,True,False,0.008419290999881923,1,13,0.0037664027304319,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18721.5,identified,False,48,23.639099486352734,23.429374233557116,23.0,0.0,50.0,23.0,21.681021869205924,-1.3189781307940762,0.0,0.0,0.14642194499431413,15.000086323617989,23.793008693619004,15.0,28.0,-0.0006052725489510476,0.036316352937062854,74.41897760715125,0.0,1.113650623468697,28.5,True,False,0.008319625005242415,1,13,0.004192278344371101,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18722.0,identified,False,48,23.592022504606675,23.405669274965398,22.8,0.0,50.0,22.8,22.74172778559567,-0.058272214404329885,0.0,0.0,-0.10075875674995712,15.000086323617989,23.793008693619004,15.0,28.0,-0.0006289185133131945,0.03773511079879167,74.45671271795004,0.0,1.113650623468697,28.5,True,False,0.008486334001645446,1,13,0.00420334171402651,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18722.5,identified,False,48,23.541418529546227,23.38081569090595,22.4,0.0,50.0,22.4,22.022612694468236,-0.3773873055317607,0.0,0.0,0.01303408005479145,15.000086323617989,23.793008693619004,15.0,28.0,-0.0006546532195102282,0.039279193170613694,74.49599191112065,0.0,1.113650623468697,28.5,True,False,0.008438959004706703,1,13,0.004277805093371944,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18723.0,identified,False,48,23.48958419214241,23.355015837578108,22.1,0.0,50.0,22.1,22.350548032056977,0.2505480320569774,0.0,0.0,-0.19923460980546204,15.000086323617989,23.793008693619004,15.0,28.0,-0.0006804497110918709,0.040826982665512254,74.53681889378616,0.0,1.113650623468697,28.5,True,False,0.00851699999475386,1,13,0.004409976914995583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18723.5,identified,False,48,23.43856005520099,23.329280537132835,21.9,0.0,50.0,21.9,21.880305212308507,-0.019694787691491664,0.0,0.0,-0.2462303220321944,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007057288715990272,0.042343732295941634,74.57916262608211,0.0,1.113650623468697,28.5,True,False,0.008352208998985589,1,13,0.004535905482008212,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18724.0,identified,False,48,23.388259461024038,23.30390337466769,21.7,0.0,50.0,21.7,22.34240809895341,0.6424080989534117,0.0,0.0,0.015058200483456411,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007307227765930528,0.04384336659558317,74.62300599267769,0.0,1.113650623468697,28.5,True,False,0.008508291008183733,1,13,0.004485286820955962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18724.5,identified,False,48,23.342510316560247,23.28020467137872,21.7,0.0,50.0,21.7,22.159164236457563,0.45916423645756543,0.0,0.0,0.06385486827387618,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007532307075956968,0.04519384245574181,74.66819983513344,0.0,1.113650623468697,28.5,True,False,0.008421332997386344,1,13,0.004557941649213187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18725.0,identified,False,48,23.300872483808664,23.258605693008178,21.7,0.0,50.0,21.7,22.52561771842983,0.825617718429832,0.0,0.0,0.014868004512341593,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007739351742028183,0.046436110452169096,74.7146359455856,0.0,1.113650623468697,28.5,True,False,0.008607208001194522,1,13,0.004527187740964657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18725.5,identified,False,48,23.271149634292478,23.24340880392221,22.1,1.351231338,50.0,22.1,23.251362184916957,1.1513621849169564,1.351231338,1.1461562593894694,-0.1517690367617352,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007874825095327392,0.04724895057196435,74.76188489615757,0.0,1.113650623468697,28.5,True,False,0.008403458006796427,1,13,0.004225957890976092,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18726.0,identified,False,48,23.254858308361293,23.23745093094926,22.6,4.91844669,50.0,22.6,22.189439716111348,-0.4105602838886537,4.91844669,4.603447282337274,-0.06404448955463339,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007926657046741988,0.047559942280451926,74.80944483843803,0.0,1.113650623468697,28.5,True,False,0.00854149999213405,1,13,0.0038040638810728513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18726.5,identified,False,48,23.251537466425397,23.24097522571574,23.1,10.73737523,50.0,23.1,21.5867858081727,-1.513214191827302,10.73737523,11.637638025965913,0.08384384234338732,15.000086323617989,23.793008693619004,15.0,28.0,-0.0007890642030253407,0.04734385218152044,74.85678869061955,0.0,1.113650623468697,28.5,True,False,0.008436749994871207,1,13,0.0035081960090776057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18727.0,identified,False,48,23.27002670209439,23.288002561599477,23.7,44.5908041,50.0,23.7,24.78587408482581,1.0858740848258124,44.5908041,32.21487409798786,-0.27754444558249486,15.000241914931967,23.789977216814393,22.0,24.0,-0.0007543034925295429,0.04525820955177257,74.90204690017133,0.0,1.113650623468697,28.5,True,False,0.024471541997627355,3,40,0.002706803309615737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18727.5,identified,False,48,23.311455131052988,23.369679836154404,24.1,99.35510678,50.0,24.1,24.77704502913068,0.6770450291306792,99.35510678,65.77579240392447,-0.33797270683256914,15.002615229578147,23.762802858655835,22.0,24.0,-0.0006645553536532056,0.039873321219192334,74.94192022139052,0.0,1.113650623468697,28.5,True,False,0.10174766699492466,12,168,0.0027249507994859543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18728.0,identified,False,48,23.409627585669355,23.74953070552426,24.5,192.7799499,180.0,24.5,24.65615650033598,0.15615650033598227,192.7799499,250.74037741986737,0.3006558905629604,15.00378241515635,23.758492431651174,22.0,24.0,-0.00041670957354551617,0.02500257441273097,74.96692279580324,0.0,1.113650623468697,28.5,True,False,0.007736915998975746,1,13,0.0025048575219842697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18728.5,identified,False,48,23.522062995179837,23.792623907963055,25.5,143.6633403,180.0,25.5,25.324461038837537,-0.1755389611624627,143.6633403,137.525699718579,-0.042722385325332624,15.006415749268218,23.904014250799,22.0,24.0,-0.0003873977165393772,0.02324386299236263,74.9901666587956,0.0,1.113650623468697,28.5,True,False,0.007544874999439344,1,13,0.0028546906541453377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18729.0,identified,False,48,23.682128503235027,23.9384437567603,26.5,315.9932693,180.0,26.5,27.64650916654923,1.1465091665492304,315.9932693,310.38780426040347,-0.017739191255604855,15.002691380384555,23.615008494316996,22.0,24.0,-0.000312840736523847,0.01877044419143082,75.00893710298703,0.0,1.113650623468697,28.5,True,False,0.007446415998856537,1,13,0.0036948256873429574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18729.5,identified,False,48,23.833285694040633,23.89984640643167,27.3,315.1189788,180.0,27.3,27.559577228540537,0.25957722854053683,315.1189788,321.3563051990414,0.01979355995247789,15.000604785077511,23.661523287990242,22.0,24.0,-0.00038464147197587046,0.023078488318552227,75.03201559130558,0.0,1.113650623468697,28.5,True,False,0.11111770800198428,14,198,0.004156535946466599,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18730.0,identified,False,48,23.989720170000705,23.78929945325017,28.2,438.7965661,180.0,28.2,28.86172428414789,0.6617242841478919,438.7965661,554.9944696972495,0.26481042144429273,14.875325159678823,23.196515691764322,22.0,24.0,-0.0006160937430896006,0.036965624585376035,75.06898121589096,0.0,1.113650623468697,28.5,True,False,0.062355333007872105,8,111,0.00735636472548617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18730.5,identified,False,48,24.1119613195383,23.765327788434597,28.8,398.6671878,180.0,28.8,27.2075022169967,-1.5924977830032978,398.6671878,322.6413282203673,-0.19070006738997722,14.900990252113944,23.69100642677109,22.0,24.0,-0.0006708926232147492,0.04025355739288495,75.10923477328384,0.0,1.113650623468697,28.5,True,False,0.13301333400886506,17,240,0.006145358970322166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18731.0,identified,False,48,24.247331658012236,23.868056604326362,29.4,469.2813508,180.0,29.4,29.039959847997032,-0.3600401520029669,469.2813508,471.7198020517545,0.005196139261868463,14.88478393120682,23.713228969297667,22.0,24.0,-0.0006999436317160954,0.04199661790296572,75.15123139118681,0.0,1.113650623468697,28.5,True,False,0.12149729199882131,15,221,0.006945313455388647,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18731.5,identified,False,48,24.390304850123805,23.85721868885469,29.7,575.052793,180.0,29.7,29.88497912474754,0.184979124747542,575.052793,673.2569201348285,0.1707741068824416,14.783571136592018,23.454058138486907,22.0,24.0,-0.0009301434927281815,0.055808609563690895,75.2070400007505,0.0,1.113650623468697,28.5,True,False,0.053454041000804864,7,98,0.009106472899426163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18732.0,identified,False,48,24.528096545476732,23.85207591035374,30.0,664.5868555,180.0,30.0,31.80068206566411,1.80068206566411,664.5868555,796.8912435845529,0.19907764799984515,14.640923906989022,23.527620615781007,22.0,24.0,-0.0011843725416497914,0.07106235249898749,75.27810235324948,0.0,1.113650623468697,28.5,True,False,0.10247379199427087,13,186,0.0068621524974474355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18732.5,identified,False,48,24.640113569721333,23.924601322062188,30.0,630.8204898,180.0,30.0,29.87150022824792,-0.12849977175207783,630.8204898,584.6015786624041,-0.07326792944257338,14.646571742970215,23.978740118681326,22.0,24.0,-0.0011563249239446318,0.0693794954366779,75.34748184868616,0.0,1.113650623468697,28.5,True,False,0.045143958006519824,6,82,0.007082051712146455,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18733.0,identified,False,48,24.742481694120332,23.972334383434514,30.0,623.3944159,180.0,30.0,29.866896130623132,-0.13310386937686608,623.3944159,540.3406850912186,-0.13322822388275016,14.686131657422148,23.934733086139712,22.0,24.0,-0.0011526536592683131,0.06915921955609879,75.41664106824226,0.0,1.113650623468697,28.5,True,False,0.0496009589987807,6,89,0.007639720218226979,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18733.5,identified,False,48,24.81873125201814,23.960880836380905,29.8,580.6757565,180.0,29.8,30.958538725288783,1.158538725288782,580.6757565,611.7664167886486,0.05354220482020159,14.662893643125978,23.9608447119785,22.0,24.0,-0.0011689452121236249,0.07013671272741749,75.48677778096967,0.0,1.113650623468697,28.5,True,False,0.13254262501141056,17,244,0.007065511324836226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18734.0,identified,False,48,24.876718488043952,23.965508842906868,29.7,551.2521147,180.0,29.7,28.88358044178991,-0.8164195582100892,551.2521147,563.9078481188285,0.022958158492899346,14.713553169092474,23.96413539525017,22.0,24.0,-0.0011667495916999713,0.07000497550199827,75.55678275647168,0.0,1.113650623468697,28.5,True,False,0.045719832996837795,6,84,0.00673730259759363,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18734.5,identified,False,48,24.932853381772208,23.986419076591222,29.6,589.4692855,180.0,29.6,30.108811499034992,0.5088114990349907,589.4692855,427.73122600573686,-0.27437911265736875,14.543626293306145,23.921357125341675,22.0,24.0,-0.001216988987586209,0.07301933925517254,75.62980209572684,0.0,1.113650623468697,28.5,True,False,0.19713974998740014,25,361,0.004993049500708727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18735.0,identified,False,48,24.962586591344802,23.986005111380813,29.6,491.914056,180.0,29.6,30.284738324881843,0.6847383248818413,491.914056,499.90668179906913,0.016248012638754715,14.639564136530202,24.1405944423628,22.0,24.0,-0.001106696164878944,0.06640176989273663,75.69620386561958,0.0,1.113650623468697,28.5,True,False,0.061903291003545746,8,113,0.004672615744581854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18735.5,identified,False,48,24.975515197746525,23.910205215364577,29.5,454.0598226,180.0,29.5,29.91195875973814,0.41195875973814156,454.0598226,537.6066759501899,0.18399966081956065,14.624614481744088,23.881220051322263,22.0,24.0,-0.0011326042737289286,0.06795625642373572,75.76416012204332,0.0,1.113650623468697,28.5,True,False,0.06849299999885261,9,125,0.004577160046017491,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18736.0,identified,False,48,24.950617876469703,23.89807674772718,29.4,297.4256517,180.0,29.4,28.822479811509133,-0.5775201884908658,297.4256517,268.3610699042461,-0.0977204946164833,14.724578965781324,24.242383364297545,22.0,24.0,-0.0009130049679543342,0.05478029807726005,75.81894042012058,0.0,1.113650623468697,28.5,True,False,0.018570916989119723,2,34,0.003642740951226306,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18736.5,identified,False,48,24.927004128999855,23.960880866739686,29.2,255.1257681,180.0,29.2,31.077304566517633,1.8773045665176349,255.1257681,221.9817810237524,-0.12991234606790625,14.733856105453171,24.17864709150713,22.0,24.0,-0.00074416345501419,0.0446498073008514,75.86359022742144,0.0,1.113650623468697,28.5,True,False,0.007273833005456254,1,13,0.002764783460634439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18737.0,identified,False,48,24.88154349543346,23.89520604666165,29.0,137.1504471,180.0,29.0,28.139557625882368,-0.860442374117633,137.1504471,90.0172079089256,-0.34366084972882605,14.753455822492358,24.113887431441498,22.0,24.0,-0.0006400582611921983,0.038403495671531895,75.90199372309297,0.0,1.113650623468697,28.5,True,False,0.007573333001346327,1,13,0.0027714830865355187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18737.5,identified,False,48,24.83287649938796,23.93071044907064,28.6,109.380015,180.0,28.6,29.145853323325465,0.5458533233254639,109.380015,124.88769297194702,0.1417779835918565,14.75503653789902,24.10588381370407,22.0,24.0,-0.0005531010702224853,0.03318606421334912,75.93517978730632,0.0,1.113650623468697,28.5,True,False,0.00752837500476744,1,13,0.002352776628854884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18738.0,identified,False,48,24.75537425870692,23.730646841876194,28.2,55.275,50.0,28.2,28.337915526356547,0.13791552635654813,55.275,66.31875157020124,0.19979650059160997,14.755790769892174,24.10025729627667,22.0,24.0,-0.0004494667499748245,0.026968004998489472,75.96214779230482,0.0,1.113650623468697,28.5,True,False,0.007749583004624583,1,13,0.0022605810741230014,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18738.5,identified,False,48,24.69141856052113,23.83280710762537,28.2,45.11436618,50.0,28.2,29.104050130250737,0.9040501302507382,45.11436618,53.503221695829566,0.1859464340551568,14.755812758595793,24.100058781276722,22.0,24.0,-0.00032935799751024824,0.019761479850614893,75.98190927215543,0.0,1.113650623468697,28.5,True,False,0.007909166990430094,1,13,0.002287932534667587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18739.0,identified,False,48,24.616346204025614,23.901555814636964,26.6,25.575,50.0,26.6,26.289840031663054,-0.310159968336948,25.575,37.887064783684764,0.48141015771983453,14.755812758595793,24.100058781276722,22.0,24.0,-0.0002885856502673966,0.0173151390160438,75.99922441117148,0.0,1.113650623468697,28.5,True,False,0.008154541996191256,1,13,0.0027428624555674505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18739.5,identified,False,48,24.547002314444992,23.943261399622102,25.9,12.705,50.0,25.9,25.9676672297975,0.0676672297975001,12.705,19.88110796779848,0.5648254992364014,14.755812758595793,24.100058781276722,22.0,24.0,-0.00039000657440313886,0.02340039446418833,76.02262480563567,0.0,1.113650623468697,28.5,True,False,0.008259666996309534,1,13,0.002860437019187706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18740.0,identified,False,48,24.475346804958374,23.923840213062405,25.1,20.73150924,50.0,25.1,25.545436169082283,0.44543616908228256,20.73150924,20.429823105108625,-0.01455205848251957,14.755812758595793,24.100058781276722,22.0,24.0,-0.0004186213173087253,0.025117279038523517,76.0477420846742,0.0,1.113650623468697,28.5,True,False,0.008260292001068592,1,13,0.003191676243133245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18740.5,identified,False,48,24.39917878817789,23.86187443116813,24.8,0.0,50.0,24.8,25.48279435258028,0.6827943525802802,0.0,0.0,0.3191711485717527,14.755812758595793,24.100058781276722,22.0,24.0,-0.00046379715854993957,0.027827829512996373,76.0755699141872,0.0,1.113650623468697,28.5,True,False,0.008245124990935437,1,13,0.003244414351661301,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18741.0,identified,False,48,24.323002189134808,23.822288918152147,24.5,0.0,50.0,24.5,24.19584781368515,-0.30415218631485264,0.0,0.0,0.1945955117128689,14.755812758595793,24.100058781276722,15.0,28.0,-0.0005111278250601283,0.030667669503607695,76.10623758369081,0.0,1.113650623468697,28.5,True,False,0.008227958998759277,1,13,0.0036784822739903585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18741.5,identified,False,48,24.24977124817775,23.784977143473334,24.3,0.0,50.0,24.3,25.175772172342114,0.8757721723421137,0.0,0.0,0.0073956421824842985,14.755812758595793,24.100058781276722,15.0,28.0,-0.0005485317938508455,0.03291190763105073,76.13914949132186,0.0,1.113650623468697,28.5,True,False,0.008246417011832818,1,13,0.0037291541412803413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18742.0,identified,False,48,24.177308806526373,23.748441110578923,24.0,0.0,50.0,24.0,25.1165928859259,1.1165928859259018,0.0,0.0,-0.3334071223432128,14.755812758595793,24.100058781276722,15.0,28.0,-0.0005856188935621728,0.035137133613730366,76.17428662493559,0.0,1.113650623468697,28.5,True,False,0.008254250002210028,1,13,0.003833385004578197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18742.5,identified,False,48,24.107508373199398,23.712963425049075,23.8,0.0,50.0,23.8,23.54718198619096,-0.25281801380904073,0.0,0.0,0.39785871853292765,14.755812758595793,24.100058781276722,15.0,28.0,-0.0006208018094146475,0.037248108564878854,76.21153473350047,0.0,1.113650623468697,28.5,True,False,0.008249917009379715,1,13,0.004287995247076767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18743.0,identified,False,48,24.038173134471418,23.67805231851197,23.5,0.0,50.0,23.5,23.104578408951554,-0.3954215910484473,0.0,0.0,-0.018270843968794314,14.755812758595793,24.100058781276722,15.0,28.0,-0.0006561532355268475,0.03936919413161085,76.25090392763208,0.0,1.113650623468697,28.5,True,False,0.00829795899335295,1,13,0.0045127887865916245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18743.5,identified,False,48,23.97316699384555,23.644720990147214,23.4,0.0,50.0,23.4,22.907247218315874,-0.49275278168412506,0.0,0.0,-0.10576927030161816,14.755812758595793,24.100058781276722,15.0,28.0,-0.0006885167324830918,0.04131100394898551,76.29221493158107,0.0,1.113650623468697,28.5,True,False,0.008163916994817555,1,13,0.0045819579776364356,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18744.0,identified,False,48,23.91012449679665,23.612717086877606,23.2,0.0,50.0,23.2,23.054178206182982,-0.14582179381701654,0.0,0.0,0.12191594477636328,14.755812758595793,24.100058781276722,15.0,28.0,-0.0007204219176146099,0.043225315056876594,76.33544024663794,0.0,1.113650623468697,28.5,True,False,0.008238416005042382,1,13,0.004746742067544691,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18744.5,identified,False,48,23.848882100326406,23.581661859290204,23.0,0.0,50.0,23.0,24.171787263598826,1.1717872635988276,0.0,0.0,-0.2657642488043138,14.755812758595793,24.100058781276722,15.0,28.0,-0.0007512728066694122,0.04507636840016473,76.3805166150381,0.0,1.113650623468697,28.5,True,False,0.008288291006465442,1,13,0.004723532323843199,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18745.0,identified,False,48,23.789279187988047,23.55145792160118,22.8,0.0,50.0,22.8,23.20914803961236,0.4091480396123567,0.0,0.0,0.09255794552475947,14.755812758595793,24.100058781276722,15.0,28.0,-0.0007812520563794957,0.04687512338276974,76.42739173842088,0.0,1.113650623468697,28.5,True,False,0.00828525000542868,1,13,0.005056222026185123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18745.5,identified,False,48,23.733118072562156,23.522698526272453,22.7,0.0,50.0,22.7,21.788562927771746,-0.9114370722282529,0.0,0.0,-0.07224437998248455,14.755812758595793,24.100058781276722,15.0,28.0,-0.0008092280930012574,0.04855368558007544,76.47594542400095,0.0,1.113650623468697,28.5,True,False,0.008155000003171153,1,13,0.0054478092774576355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18746.0,identified,False,48,23.67812453029145,23.494869336341115,22.5,0.0,50.0,22.5,21.552190351440274,-0.9478096485597247,0.0,0.0,0.12467303112757072,14.755812758595793,24.100058781276722,15.0,28.0,-0.0008369537584896086,0.05021722550937651,76.52616264951033,0.0,1.113650623468697,28.5,True,False,0.008268416990176775,1,13,0.005540258804322218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18746.5,identified,False,48,23.626155237871618,23.468283921578646,22.4,0.0,50.0,22.4,22.14366584203727,-0.25633415796272846,0.0,0.0,-0.18330925489857666,14.755812758595793,24.100058781276722,15.0,28.0,-0.0008628024865041339,0.05176814919024804,76.57793079870058,0.0,1.113650623468697,28.5,True,False,0.008229915998526849,1,13,0.0055295754833864655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18747.0,identified,False,48,23.574979065705218,23.442435015882733,22.2,0.0,50.0,22.2,23.007561762002243,0.8075617620022446,0.0,0.0,0.2335587364984001,14.755812758595793,24.100058781276722,15.0,28.0,-0.0008885492575074518,0.053312955450447105,76.63124375415103,0.0,1.113650623468697,28.5,True,False,0.008264791991678067,1,13,0.005706949536524742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18747.5,identified,False,48,23.526483393471324,23.417651530260024,22.1,0.0,50.0,22.1,21.289748942523133,-0.81025105747687,0.0,0.0,0.07079790988225486,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009126253020752758,0.05475751812451655,76.68600127227555,0.0,1.113650623468697,28.5,True,False,0.00830508400395047,1,13,0.00583973491810971,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18748.0,identified,False,48,23.478466790829717,23.393441807728564,21.9,0.0,50.0,21.9,22.72146907177883,0.8214690717788327,0.0,0.0,-0.07809328863591204,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009367193808689336,0.056203162852136015,76.74220443512769,0.0,1.113650623468697,28.5,True,False,0.008305833995109424,1,13,0.005723545925831558,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18748.5,identified,False,48,23.434796544073258,23.370820706328168,21.9,0.0,50.0,21.9,21.96207384126587,0.062073841265869956,0.0,0.0,-0.07847240096923394,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009582052986989701,0.05749231792193821,76.79969675304963,0.0,1.113650623468697,28.5,True,False,0.008333249992574565,1,13,0.005538604014175937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18749.0,identified,False,48,23.39310372992847,23.34953407695702,21.8,0.0,50.0,21.8,22.880449528599947,1.0804495285999458,0.0,0.0,-0.07348906145011418,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009790854206049996,0.058745125236299975,76.85844187828593,0.0,1.113650623468697,28.5,True,False,0.00819137500366196,1,13,0.005434922464801586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18749.5,identified,False,48,23.37379485921547,23.340982653934667,22.7,3.848181036,50.0,22.7,24.068757652104104,1.368757652104104,3.848181036,3.7139226985740232,-0.034888778924375155,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009847177022681082,0.059083062136086495,76.91752494042201,0.0,1.113650623468697,28.5,True,False,0.008187708008335903,1,13,0.0049972070655602925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18750.0,identified,False,48,23.380305868736617,23.376485275135103,23.5,33.47745654,50.0,23.5,23.807331721289284,0.3073317212892825,33.47745654,31.781889796744352,-0.05064801566480187,14.755812758595793,24.100058781276722,15.0,28.0,-0.0009616754403719831,0.05770052642231899,76.97522546684434,0.0,1.113650623468697,28.5,True,False,0.008206875005271286,1,13,0.004656464271659225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18750.5,identified,False,48,23.39815326795239,23.357298426350845,24.3,19.65910993,50.0,24.3,24.953016190403087,0.6530161904030871,19.65910993,16.560313976094005,-0.15762646248684956,14.757779246417035,24.035113590710502,15.0,28.0,-0.0008926382820743615,0.05355829692446169,77.0287837637688,0.0,1.113650623468697,28.5,True,False,0.08381495799403638,10,139,0.003554690251745627,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18751.0,identified,False,48,23.45797354771065,23.496297629350355,25.2,115.7141678,50.0,25.2,24.874690719799094,-0.3253092802009061,115.7141678,137.55269089142794,0.18872816964966277,14.757237947073413,24.033271203309727,22.0,24.0,-0.0008120478053732275,0.04872286832239365,77.0775066320912,0.0,1.113650623468697,28.5,True,False,0.007777459002682008,1,13,0.003186099662396107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18751.5,identified,False,48,23.530242814879784,23.51669943427705,26.1,99.98100393,50.0,26.1,26.904998537720722,0.8049985377207206,99.98100393,104.70785915478722,0.047277533121158205,14.756844478207633,24.028759417747356,22.0,24.0,-0.0007390295089009405,0.04434177053405643,77.12184840262526,0.0,1.113650623468697,28.5,True,False,0.022351541003445163,3,39,0.0030090185340558616,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18752.0,identified,False,48,23.646519650887388,23.829747670276152,27.1,129.031528,180.0,27.1,27.051056977058384,-0.048943022941616614,129.031528,134.98908396588934,0.04617131997297085,14.758106315645955,24.02677316018161,22.0,24.0,-0.000543196742607966,0.03259180455647796,77.15444020718174,0.0,1.113650623468697,28.5,True,False,0.031160124999587424,4,56,0.0033773110376155123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18752.5,identified,False,48,23.779683002752957,23.79691025239761,27.8,192.5634278,180.0,27.8,27.216882997917327,-0.5831170020826729,192.5634278,210.0319955527593,0.0907159160611872,14.730172755056861,23.554855299744474,22.0,24.0,-0.00030221650651818764,0.018132990391091258,77.17257319757283,0.0,1.113650623468697,28.5,True,False,0.007138125001802109,1,13,0.0030421018643823645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18753.0,identified,False,48,23.929898803293554,23.890930951519348,28.4,311.140018,180.0,28.4,28.12981283305024,-0.2701871669497577,311.140018,341.3602916299171,0.09712756920235548,14.712587587998636,23.588945259263713,22.0,24.0,-0.0003699294539895912,0.022195767239375472,77.19476896481221,0.0,1.113650623468697,28.5,True,False,0.046381749998545274,6,85,0.0047274249265440065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18753.5,identified,False,48,24.065044948663292,23.84708380546522,28.9,314.3513596,180.0,28.9,29.305206987353095,0.4052069873530966,314.3513596,360.3295171544212,0.146263587384914,14.709531662112648,23.62144130905859,22.0,24.0,-0.0004502500089627865,0.02701500053776719,77.22178396534999,0.0,1.113650623468697,28.5,True,False,0.11695729100028984,15,215,0.005013203847373518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18754.0,identified,False,48,24.20986399111634,23.88035956316866,29.3,441.2809292,180.0,29.3,29.75229844768916,0.4522984476891607,441.2809292,332.59397948004244,-0.24629876916955504,14.66637837657851,23.493586789754797,22.0,24.0,-0.0005958759711846562,0.03575255827107937,77.25753652362107,0.0,1.113650623468697,28.5,True,False,0.053253999998560175,7,98,0.006362071297896989,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18754.5,identified,False,48,24.34592575341594,23.870389988557225,29.7,490.9695257,180.0,29.7,29.780200157193697,0.08020015719369677,490.9695257,588.4640560987955,0.1985755231137667,14.697045156581638,23.582131826058845,22.0,24.0,-0.0007481473490464658,0.044888840942787944,77.30242536456386,0.0,1.113650623468697,28.5,True,False,0.02076758300245274,2,38,0.008276817861017895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18755.0,identified,False,48,24.49191389244732,23.933116954786453,30.0,616.2755637,180.0,30.0,30.946756688357684,0.946756688357686,616.2755637,539.1051529584018,-0.1252206241608572,14.621099849136113,23.601088732279326,22.0,24.0,-0.0009354949978663119,0.05612969987197871,77.35855506443583,0.0,1.113650623468697,28.5,True,False,0.09820629199384712,12,180,0.006430078127114359,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18755.5,identified,False,48,24.625315340486168,23.951909690266806,30.3,635.4907875,180.0,30.3,30.285845872016946,-0.014154127983054963,635.4907875,488.98068886724377,-0.23054637693352273,14.609698116563528,23.7865988960602,22.0,24.0,-0.001055791075676876,0.06334746454061256,77.42190252897645,0.0,1.113650623468697,28.5,True,False,0.0816957920033019,10,149,0.005827565716066045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18756.0,identified,False,48,24.736568067963262,23.825838554367003,30.5,659.6806686,180.0,30.5,31.736308024137912,1.2363080241379123,659.6806686,823.035595309152,0.24762727556626782,14.592200737322736,23.47298564183631,22.0,24.0,-0.0013717596085902352,0.08230557651541412,77.50420810549186,0.0,1.113650623468697,28.5,True,False,0.037002292010583915,5,68,0.00949247560198459,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18756.5,identified,False,48,24.812442005962573,23.710994099705673,30.7,657.5871905,180.0,30.7,31.30047430364183,0.6004743036418332,657.5871905,801.8639171021126,0.2194031889404826,14.516234951368961,23.21645664181364,22.0,24.0,-0.0016933639066791135,0.10160183440074681,77.60580993989261,0.0,1.113650623468697,28.5,True,False,0.035434042001725174,5,65,0.010032338866170878,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18757.0,identified,False,48,24.83746582908229,23.62412555115058,30.8,487.6869575,180.0,30.8,29.298496857978236,-1.5015031420217664,487.6869575,410.91724259892396,-0.15741596883094022,14.476833194429995,23.715464253658503,22.0,24.0,-0.0014477727608929534,0.08686636565357721,77.69267630554619,0.0,1.113650623468697,28.5,True,False,0.14443420901079662,17,263,0.006590410168393869,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18757.5,identified,False,48,24.873215009569524,23.713517149258827,30.8,555.0335905,180.0,30.8,30.620087209235294,-0.1799127907647074,555.0335905,576.7002150424813,0.039036600510904365,13.844063734454986,23.86076610150581,22.0,24.0,-0.0012902756511336817,0.0774165390680209,77.77009284461421,0.0,1.113650623468697,28.5,True,False,0.09529529098654166,12,175,0.007255267175821752,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18758.0,identified,False,48,24.927162789435798,23.892932706711846,30.8,573.7483077,180.0,30.8,29.801335196422432,-0.9986648035775677,573.7483077,595.0050951436031,0.037048976281630695,13.800028733387782,24.04639103459307,22.0,24.0,-0.0010919728475806399,0.06551837085483839,77.83561121546904,0.0,1.113650623468697,28.5,True,False,0.037339083006372675,5,69,0.005092870841673316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18758.5,identified,False,48,24.989222447085886,23.90927045472834,30.8,596.5308813,180.0,30.8,31.290557246599985,0.4905572465999825,596.5308813,683.7643594079437,0.14623463904808862,13.807848300245812,23.81075257492371,22.0,24.0,-0.0011358452881851436,0.06815071729110862,77.90376193276015,0.0,1.113650623468697,28.5,True,False,0.0799744579999242,10,147,0.005348292026078569,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18759.0,identified,False,48,25.025167210478642,23.937828522925678,30.8,497.1858417,180.0,30.8,30.963997574159464,0.1639975741594638,497.1858417,508.33052203812576,0.02241552233269432,13.925630466490759,24.110065510650223,22.0,24.0,-0.0010128749056984574,0.06077249434190745,77.96453442710205,0.0,1.113650623468697,28.5,True,False,0.09798149998823646,12,181,0.004484750073281716,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18759.5,identified,False,48,25.05377341492168,24.008922900787134,30.6,453.7231478,180.0,30.6,31.6825284777199,1.082528477719899,453.7231478,375.240043801149,-0.1729757548835621,13.992761664011137,24.147708982830803,22.0,24.0,-0.001224190493472542,0.05337490283730131,78.01790932993936,0.004461450393566935,1.1181120738622639,29.0,True,False,0.007150834004278295,1,13,0.003829391185791725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
