time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18760.0,identified,False,48,25.029475851080615,23.856388210528678,30.4,251.1006945,180.0,30.4,29.531827022003785,-0.8681729779962141,251.1006945,309.21809451336156,0.23145057455570506,14.005800988696388,24.101110034726975,22.0,24.0,-0.0007821489913964987,0.04692893948378992,78.06483826942315,0.0,1.1181120738622639,29.0,True,False,0.007090541999787092,1,13,0.003798769582470141,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18760.5,identified,False,48,25.007943877392922,23.930120120585446,30.1,259.9128185,180.0,30.1,30.400967585820723,0.3009675858207204,259.9128185,204.51256326429038,-0.21314937660802458,14.018098615204371,24.044414083631697,22.0,24.0,-0.0006911078655652433,0.0414664719339146,78.10630474135706,0.0,1.1181120738622639,29.0,True,False,0.007172917001298629,1,13,0.002703904181266482,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18761.0,identified,False,48,24.94537266987525,23.78895846543729,29.8,88.94076222,180.0,29.8,28.131228048311243,-1.6687719516887558,88.94076222,80.80419837684572,-0.09148295607168316,14.022822544842386,24.02573756743158,22.0,24.0,-0.0006143025873357776,0.036858155240146656,78.14316289659722,0.0,1.1181120738622639,29.0,True,False,0.007178791012847796,1,13,0.002707065699352469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18761.5,identified,False,48,24.89314607086837,23.874624559608495,29.4,113.2310887,180.0,29.4,29.840181684417765,0.4401816844177658,113.2310887,98.0531868609597,-0.13404359185535505,14.027325626483936,24.000818870280977,22.0,24.0,-0.0005389509254214821,0.03233705552528893,78.17549995212251,0.0,1.1181120738622639,29.0,True,False,0.013369416003115475,1,24,0.002338624609578714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18762.0,identified,False,48,24.811396182925034,23.65903160355814,29.0,51.315,50.0,29.0,28.89429845208655,-0.10570154791344995,51.315,46.17787442697379,-0.10010962823786827,14.027325641099631,24.000818832564562,22.0,24.0,-0.0004541242652729984,0.027247455916379906,78.20274740803889,0.0,1.1181120738622639,29.0,True,False,0.007530750008299947,1,13,0.002290471925443464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18762.5,identified,False,48,24.758039955380553,23.81655110057521,29.0,96.718587,50.0,29.0,29.432271648646232,0.4322716486462326,96.718587,127.09821411767611,0.3141032976182345,14.027325651551648,24.000818811742366,22.0,24.0,-0.00034993796265682446,0.020996277759409467,78.2237436857983,0.0,1.1181120738622639,29.0,True,False,0.007716332998825237,1,13,0.0021701433300912523,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18763.0,identified,False,48,24.673392038111267,23.796274051442484,27.3,17.325,50.0,27.3,27.48390279013102,0.18390279013101885,17.325,23.929244356963164,0.3811973654812792,14.027325662979333,24.000798869102724,22.0,24.0,-0.00032676362731832835,0.0196058176390997,78.2433495034374,0.0,1.1181120738622639,29.0,True,False,0.007824957996490411,1,13,0.0023749175442739643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18763.5,identified,False,48,24.589483721938972,23.84768227832254,26.4,14.14005828,50.0,26.4,26.740490998017126,0.3404909980171288,14.14005828,19.063974568229582,0.34822461058693616,14.027325689155122,24.00079885869966,22.0,24.0,-0.000287228453618104,0.017233707217086242,78.26058321065449,0.0,1.1181120738622639,29.0,True,False,0.0079306250117952,1,13,0.0024930910496162905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18764.0,identified,False,48,24.497713094578515,23.74256744023499,25.5,15.43192641,50.0,25.5,25.869268945159533,0.36926894515953224,15.43192641,17.960776207238574,0.16387129707927198,14.055715222289791,23.69137283502262,22.0,24.0,-0.00032273550496423557,0.019364130297854134,78.27994734095235,0.0,1.1181120738622639,29.0,True,False,0.04999462499108631,6,82,0.002018987167688036,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18764.5,identified,False,48,24.398240177503258,23.658328293359027,25.2,0.0,50.0,25.2,24.64885820334944,-0.5511417966505565,0.0,0.0,-0.29883570805313614,14.056565649650155,23.701251832327124,22.0,24.0,-0.00033074264254847284,0.01984455855290837,78.29979189950525,0.0,1.1181120738622639,29.0,True,False,0.0077207920112414286,1,13,0.002103748441751658,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18765.0,identified,False,48,24.301633993658676,23.62647107701955,24.9,0.0,50.0,24.9,25.86770661618683,0.9677066161868311,0.0,0.0,0.08193804884364767,14.055824830164454,23.69615271713285,15.0,28.0,-0.00031920856333888706,0.019152513800333223,78.31894441330559,0.0,1.1181120738622639,29.0,True,False,0.007879417011281475,1,13,0.0019055847186702191,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18765.5,identified,False,48,24.211696726236415,23.612774303252316,24.6,0.0,50.0,24.6,24.938626548524685,0.3386265485246821,0.0,0.0,-0.30129641879425184,14.055278070026375,23.69175509482017,15.0,28.0,-0.00030187231768728345,0.018112339061237007,78.33705675236682,0.0,1.1181120738622639,29.0,True,False,0.00795250000373926,1,13,0.002224556787026265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18766.0,identified,False,48,24.127845032592415,23.60930101883391,24.2,0.0,50.0,24.2,24.423175286887723,0.2231752868877238,0.0,0.0,-0.19807341639115061,14.053462324664169,23.68580111182572,15.0,28.0,-0.0003428684418152135,0.02057210650891281,78.35762885887573,0.0,1.1181120738622639,29.0,True,False,0.008196583003154956,1,13,0.0024992626649121253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18766.5,identified,False,48,24.0457730219162,23.565951719118296,23.8,0.0,50.0,23.8,22.11154015005863,-1.6884598499413697,0.0,0.0,-0.09389771970841305,14.045622308180656,23.655121278676976,15.0,28.0,-0.000350051191292584,0.02100307147755504,78.37863193035328,0.0,1.1181120738622639,29.0,True,False,0.00827733299229294,1,13,0.002936733495412087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18767.0,identified,False,48,23.963308031591204,23.52457958140087,23.4,0.0,50.0,23.4,23.411293624757654,0.011293624757656252,0.0,0.0,0.3141659436473443,14.045622308180656,23.655121278676976,15.0,28.0,-0.0003924312350010706,0.023545874100064236,78.40217780445334,0.0,1.1181120738622639,29.0,True,False,0.008168333006324247,1,13,0.0029930379462083257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18767.5,identified,False,48,23.878578427395265,23.482396832309234,22.9,0.0,50.0,22.9,23.674522037226435,0.7745220372264356,0.0,0.0,-0.08289490940639774,14.045622308180656,23.655121278676976,15.0,28.0,-0.00043592917055015515,0.026155750233009308,78.42833355468636,0.0,1.1181120738622639,29.0,True,False,0.008254625005065463,1,13,0.003147828849348147,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18768.0,identified,False,48,23.79375363680445,23.439841586274365,22.5,0.0,50.0,22.5,23.00293732637376,0.5029373263737613,0.0,0.0,0.11205890107986072,14.045622308180656,23.655121278676976,15.0,28.0,-0.0004787835784031693,0.02872701470419016,78.45706056939055,0.0,1.1181120738622639,29.0,True,False,0.008185665996279567,1,13,0.003399532204752487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18768.5,identified,False,48,23.706880260186082,23.39654875679919,22.0,0.0,50.0,22.0,23.380880411860034,1.3808804118600353,0.0,0.0,0.09036580328906056,14.045622308180656,23.655121278676976,15.0,28.0,-0.0005228061708545175,0.03136837025127105,78.48842893964182,0.0,1.1181120738622639,29.0,True,False,0.00823733300785534,1,13,0.003592489279462217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18769.0,identified,False,48,23.605993358228563,23.210494440451715,21.5,0.0,50.0,21.5,20.754241922334455,-0.745758077665544,0.0,0.0,-0.2364676625029364,14.099465733708037,23.154665406205172,15.0,28.0,-0.000356097724882042,0.02136586349292252,78.50979480313474,0.0,1.1181120738622639,29.0,True,False,0.06221904199628625,7,103,0.002231457681816619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18769.5,identified,False,48,23.493868017200185,23.122289279168786,21.0,0.0,50.0,21.0,21.066784970663956,0.06678497066395596,0.0,0.0,0.1262437366092309,14.098055568427181,23.148736450412112,15.0,28.0,-0.0003703454434642477,0.022220726607854863,78.5320155297426,0.0,1.1181120738622639,29.0,True,False,0.007766832990455441,1,13,0.0022387536054632885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18770.0,identified,False,48,23.387145296505366,23.141146216283147,20.6,0.0,50.0,20.6,20.363614597518065,-0.23638540248193718,0.0,0.0,-0.19949263672008122,14.091731413174216,23.2596046120983,15.0,28.0,-0.000372642713467964,0.02235856280807784,78.55437409255067,0.0,1.1181120738622639,29.0,True,False,0.04762545900302939,6,80,0.002142042329158633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18770.5,identified,False,48,23.29088009161466,23.117064013180418,20.2,0.0,50.0,20.2,20.64917799308926,0.4491779930892623,0.0,0.0,-0.03746723562863598,14.094483867839633,23.25999720112584,15.0,28.0,-0.00043101426932056646,0.02586085615923399,78.58023494870991,0.0,1.1181120738622639,29.0,True,False,0.007999708002898842,1,13,0.002232206503432524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18771.0,identified,False,48,23.191928440776437,23.029648485508854,19.8,0.0,50.0,19.8,19.581603849872273,-0.21839615012772612,0.0,0.0,-0.09062978645015535,14.099650926307692,23.083381416123952,15.0,28.0,-0.0003460328424241757,0.02076197054545054,78.60099691925537,0.0,1.1181120738622639,29.0,True,False,0.007918000002973713,1,13,0.0022523641817389205,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18771.5,identified,False,48,23.09701293670532,22.96261396568458,19.7,0.0,50.0,19.7,20.049791504882087,0.34979150488208677,0.0,0.0,-0.0061728314212443685,14.087210265717614,22.99474611662711,15.0,28.0,-0.00033396484367323676,0.020037890620394204,78.62103480987577,0.0,1.1181120738622639,29.0,True,False,0.008032625002670102,1,13,0.0023652341685250072,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18772.0,identified,False,48,23.006451876426162,22.92093267705009,19.5,0.0,50.0,19.5,19.657666339742917,0.15766633974291572,0.0,0.0,-0.02147122247237824,14.086910751336129,22.976677505827457,15.0,28.0,-0.00034900076327980305,0.02094004579678818,78.64197485567256,0.0,1.1181120738622639,29.0,True,False,0.008101999992504716,1,13,0.002449017952498881,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18772.5,identified,False,48,22.922412364030077,22.876620624339868,19.4,0.0,50.0,19.4,19.285996753998365,-0.11400324600163197,0.0,0.0,0.260182916333949,14.084344667161806,22.966117468657913,15.0,28.0,-0.0003765970129145397,0.022595820774872384,78.66457067644743,0.0,1.1181120738622639,29.0,True,False,0.008147125001414679,1,13,0.0023902410492918466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18773.0,identified,False,48,22.845892516245193,22.836889330196897,19.4,0.0,50.0,19.4,18.932941621537115,-0.46705837846288545,0.0,0.0,0.06598170319134898,14.084344667161806,22.966117468657913,15.0,28.0,-0.00041484389216963377,0.024890633530178025,78.6894613099776,0.0,1.1181120738622639,29.0,True,False,0.008193333997041918,1,13,0.002476614845164367,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18773.5,identified,False,48,22.794447556004368,22.809924997270542,20.3,2.380131289,50.0,20.3,21.198778466838792,0.8987784668387928,2.380131289,2.63469422057704,0.10695331503498424,14.084344667161806,22.966117468657913,15.0,28.0,-0.00043994847969760196,0.026396908781856118,78.71585821875946,0.0,1.1181120738622639,29.0,True,False,0.007977250003023073,1,13,0.0021771598516190857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18774.0,identified,False,48,22.775426910413234,22.83936188113806,21.2,38.48805577,50.0,21.2,22.210236269572412,1.010236269572415,38.48805577,42.48874734668219,0.10394631520463998,14.084344667161806,22.966117468657913,15.0,28.0,-0.0004284017285861352,0.02570410371516811,78.74156232247464,0.0,1.1181120738622639,29.0,True,False,0.007864332990720868,1,13,0.0022375523066462044,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18774.5,identified,False,48,22.769808465296865,22.812334283882613,22.0,18.645,50.0,22.0,22.167676907484267,0.16767690748426609,18.645,17.83954706101611,-0.04319940675697988,14.084344667161806,22.966117468657913,15.0,28.0,-0.0004278338989168611,0.025670033935011667,78.76723235640965,0.0,1.1181120738622639,29.0,True,False,0.007749083000817336,1,13,0.002300162052845371,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18775.0,identified,False,48,22.80437022454837,22.930114980963086,22.8,107.0266597,50.0,22.8,22.785671299808087,-0.014328700191912855,107.0266597,121.97702243239648,0.1396882120240223,14.084344667161806,22.966117468657913,22.0,24.0,-0.0003662128198705633,0.021972769192233798,78.78920512560188,0.0,1.1181120738622639,29.0,True,False,0.007601124991197139,1,13,0.0024314332185140274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18775.5,identified,False,48,22.84862862337541,22.89177251898338,24.0,54.1606313,50.0,24.0,23.222774346262554,-0.7772256537374442,54.1606313,61.127406345974535,0.12863171788720515,14.084344667161806,22.966117468657913,22.0,24.0,-0.0003358999317513497,0.020153995905080983,78.80935912150696,0.0,1.1181120738622639,29.0,True,False,0.007349499996053055,1,13,0.003079342224033215,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18776.0,identified,False,48,22.962703995973353,23.253036254341605,25.2,164.7779403,180.0,25.2,25.548966185069204,0.3489661850692056,164.7779403,197.4962649558925,0.19856010213700004,14.084344667161806,22.966117468657913,22.0,24.0,-0.0003117070434951095,0.01870242260970657,78.82806154411666,0.0,1.1181120738622639,29.0,True,False,0.007137375010643154,1,13,0.003918403019637416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18776.5,identified,False,48,23.081586014492665,23.296545804888364,26.0,116.4913162,180.0,26.0,26.086941683550986,0.0869416835509844,116.4913162,113.19660386500843,-0.028282900755752367,14.049068654509943,23.29357410714609,22.0,24.0,-0.00029907372122384184,0.017944423273430512,78.8460059673901,0.0,1.1181120738622639,29.0,True,False,0.09177029199781828,12,168,0.002689966289077904,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18777.0,identified,False,48,23.264999713583208,23.61975294420158,26.9,314.2010081,180.0,26.9,27.086277619569124,0.18627761956912603,314.2010081,244.0598148664191,-0.2232366906068527,14.032693012947034,23.398089329787272,22.0,24.0,-0.00030191357120948684,0.01811481427256921,78.86412078166266,0.0,1.1181120738622639,29.0,True,False,0.014288916005170904,2,26,0.0033087799198102882,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18777.5,identified,False,48,23.445714507872232,23.66841433866305,27.4,309.1821202,180.0,27.4,26.59461687276615,-0.8053831272338503,309.1821202,258.62395014236716,-0.1635222956131111,14.014593674145816,23.514779422061224,22.0,24.0,-0.0003385134996140722,0.020310809976844334,78.88443159163951,0.0,1.1181120738622639,29.0,True,False,0.007147915996029042,1,13,0.004607262217075994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18778.0,identified,False,48,23.663013446254812,23.93404870450058,27.8,490.5957536,180.0,27.8,28.4024535823033,0.6024535823032993,490.5957536,394.17080033733345,-0.19654665282994926,13.99088836303063,23.650307375838263,22.0,24.0,-0.0003837071536705657,0.023022429220233943,78.90745402085975,0.0,1.1181120738622639,29.0,True,False,0.07082350000564475,9,130,0.004834425304169325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18778.5,identified,False,48,23.867420345059884,23.95597070815038,28.1,508.5061231,180.0,28.1,27.857569801195197,-0.2424301988048051,508.5061231,473.20283129468334,-0.06942549991354612,13.99234599547874,23.70867839509356,22.0,24.0,-0.00047110932499890647,0.02826655949993439,78.93572058035969,0.0,1.1181120738622639,29.0,True,False,0.13163783399795648,17,242,0.0053787749937518016,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18779.0,identified,False,48,24.07188428910663,23.970426895242444,28.5,631.5840422,180.0,28.5,29.017704917923226,0.517704917923225,631.5840422,629.9310944060356,-0.0026171462284048097,13.999745887310025,23.52470936913269,22.0,24.0,-0.0006551046536246694,0.03930627921748016,78.97502685957717,0.0,1.1181120738622639,29.0,True,False,0.038132916000904515,5,70,0.00624005996880737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18779.5,identified,False,48,24.251648410393706,24.01860637637263,28.7,651.7486222,180.0,28.7,28.864244572052794,0.16424457205279563,651.7486222,599.5402429312026,-0.08010508575003383,14.008672310400799,23.850231310496284,22.0,24.0,-0.001449434295997005,0.045101710921400626,79.02012857049857,0.00930318818631548,1.1274152620485793,29.5,True,False,0.06358716699469369,8,117,0.005938324000285471,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18780.0,identified,False,48,24.425969295125846,24.062947685640694,29.0,713.1642501,180.0,29.0,28.726521675944227,-0.27347832405577466,713.1642501,595.1596547843751,-0.165466223663172,14.013977344960828,23.81463995327473,22.0,24.0,-0.003235682063186886,0.05250863109965197,79.07263720159823,0.03147384282034693,1.1588891048689263,30.0,True,False,0.10039758401399013,12,179,0.0065402439893515385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18780.5,identified,False,48,24.572568250946876,24.01735479396669,29.1,719.4361034,180.0,29.1,29.3855961572213,0.28559615722129994,719.4361034,617.2441585409379,-0.14204450454475492,13.97234552320121,23.80488659861573,22.0,24.0,-0.0016903944823814512,0.06237538251783699,79.13501258411607,0.008677396983344465,1.1675665018522707,30.5,True,False,0.08041325000522193,10,148,0.0067049350022433535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18781.0,identified,False,48,24.69195627979765,23.988316260575925,29.2,715.9096734,180.0,29.2,28.40182750785851,-0.79817249214149,715.9096734,707.2327889269889,-0.012120082735860814,14.02223084745712,23.82908926080254,22.0,24.0,-0.0011707915933924394,0.07024749560354636,79.20526007971962,0.0,1.1675665018522707,30.5,True,False,0.022326708000036888,3,41,0.008176308290258063,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18781.5,identified,False,48,24.788249424625384,24.04153899174604,29.2,684.649405,180.0,29.2,29.454213586191695,0.2542135861916945,684.649405,641.5599053513869,-0.06293659109893356,13.956872026702765,24.09712748170261,22.0,24.0,-0.002686571809046527,0.06773157711419954,79.27299165683382,0.02076949587302046,1.1883359977252912,31.0,True,False,0.10891287498816382,14,202,0.0056121806951946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18782.0,identified,False,48,24.84840965959637,23.948423070154618,29.2,588.4361269,180.0,29.2,29.379238384131902,0.1792383841319027,588.4361269,638.275435018881,0.08469790660448481,13.94219782111986,23.969307485361462,22.0,24.0,-0.001129540548493433,0.06777243290960598,79.34076408974343,0.0,1.1883359977252912,31.0,True,False,0.11990799999330193,15,223,0.005482827374108303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18782.5,identified,False,48,24.88755886907408,23.930552812615925,29.1,558.8158848,180.0,29.1,27.614689514201697,-1.4853104857983053,558.8158848,631.3304081871236,0.12976460648228802,13.947138413635981,23.93845378217338,22.0,24.0,-0.00112509651795838,0.0675057910775028,79.40826988082094,0.0,1.1883359977252912,31.0,True,False,0.10823650000384077,14,201,0.006104427036245488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18783.0,identified,False,48,24.885162255423463,23.87150468049927,28.9,415.8428827,180.0,28.9,29.68208534982797,0.7820853498279745,415.8428827,423.2789158799446,0.017881833474372895,14.020702407110791,24.079014382263974,22.0,24.0,-0.0010059712130722185,0.06035827278433312,79.46862815360527,0.0,1.1883359977252912,31.0,True,False,0.007123584000510164,1,13,0.004770840433990413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18783.5,identified,False,48,24.888626731543706,23.94953619853659,28.7,427.6902525,180.0,28.7,28.86629360389597,0.1662936038959679,427.6902525,394.13581850809834,-0.07845498885177804,14.0366762325688,24.02905426585652,22.0,24.0,-0.00091558311400408,0.0549349868402448,79.52356314044552,0.0,1.1883359977252912,31.0,True,False,0.007109416997991502,1,13,0.004107171484001877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18784.0,identified,False,48,24.845075289608783,23.775741600484427,28.4,259.0831517,180.0,28.4,27.265378913820488,-1.1346210861795092,259.0831517,284.8672909443473,0.09952071014715597,14.05965650346949,23.937446226746996,22.0,24.0,-0.0008715904972343637,0.052295429834061824,79.57585857027958,0.0,1.1883359977252912,31.0,True,False,0.007117166998796165,1,13,0.004265242223035856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18784.5,identified,False,48,24.801682855195885,23.83233085028368,27.9,279.2206955,180.0,27.9,27.80665962167749,-0.09334037832250727,279.2206955,352.3953836895086,0.26206756651212704,14.062807501731141,23.924974870283947,22.0,24.0,-0.000808114187721528,0.04848685126329168,79.62434542154287,0.0,1.1883359977252912,31.0,True,False,0.007112707986379974,1,13,0.0037886970564730478,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18785.0,identified,False,48,24.723280012824258,23.709521666286317,27.4,141.9398615,180.0,27.4,27.535534353270545,0.13553435327054572,141.9398615,144.59925084548846,0.01873602888846307,14.064771397596301,23.916380410087267,22.0,24.0,-0.0007425622323264162,0.04455373393958498,79.66889915548245,0.0,1.1883359977252912,31.0,True,False,0.007350375002715737,1,13,0.003170881629318045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18785.5,identified,False,48,24.643924628428305,23.76331136459718,26.6,146.6342485,180.0,26.6,26.355603661577092,-0.24439633842290892,146.6342485,157.17732644860376,0.07190051476005438,14.064771397596301,23.916380410087267,22.0,24.0,-0.0006664144774052919,0.039984868644317516,79.70888402412676,0.0,1.1883359977252912,31.0,True,False,0.00753212500421796,1,13,0.002994036898870254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18786.0,identified,False,48,24.52137904090929,23.50850733883844,25.8,53.46,50.0,25.8,25.393072978170203,-0.4069270218297996,53.46,71.08294252808308,0.32964726015868084,14.064771397596301,23.916380410087267,22.0,24.0,-0.000552041420028541,0.03312248520171246,79.74200650932848,0.0,1.1883359977252912,31.0,True,False,0.0076101669983472675,1,13,0.0029599257533684848,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18786.5,identified,False,48,24.417433980136163,23.612785341898665,25.8,42.82260965,50.0,25.8,26.43501062403168,0.635010624031678,42.82260965,41.60695309705811,-0.0283881940609821,14.064771397596301,23.916380410087267,22.0,24.0,-0.000390927111014135,0.023455626660848102,79.76546213598932,0.0,1.1883359977252912,31.0,True,False,0.00792654199176468,1,13,0.0030488445783390626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18787.0,identified,False,48,24.29466859844049,23.702455819275677,23.4,25.245,50.0,23.4,23.69334005815861,0.2933400581586139,25.245,15.101468799244582,-0.40180357301467295,14.064771397596301,23.916380410087267,22.0,24.0,-0.00037354498702545113,0.02241269922152707,79.78787483521086,0.0,1.1883359977252912,31.0,True,False,0.008071625008597039,1,13,0.0034198028903391292,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18787.5,identified,False,48,24.177201288996045,23.700374619880755,22.3,12.87,50.0,22.3,22.85714108342879,0.5571410834287888,12.87,7.193055302518262,-0.441099044093375,14.064771397596301,23.916380410087267,22.0,24.0,-0.00049702035198978,0.0298212211193868,79.81769605633025,0.0,1.1883359977252912,31.0,True,False,0.00818562500353437,1,13,0.0038005484031123976,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18788.0,identified,False,48,24.039008094545366,23.474483289523068,21.2,20.08415461,50.0,21.2,19.87995564640125,-1.3200443535987487,20.08415461,22.388451735548987,0.11473209454390812,14.123777249690937,23.371473937649377,22.0,24.0,-0.00038935048255964063,0.023361028953578437,79.84105708528382,0.0,1.1883359977252912,31.0,True,False,0.050505374994827434,6,81,0.0024995424543766756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18788.5,identified,False,48,23.879783744067836,23.3225414056108,20.5,0.0,50.0,20.5,19.8653758675104,-0.6346241324895967,0.0,0.0,0.0665491176675424,14.122230618006906,23.364647143407872,22.0,24.0,-0.0004154670507142986,0.024928023042857916,79.86598510832668,0.0,1.1883359977252912,31.0,True,False,0.0077117500040913,1,13,0.0025765970930126934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18789.0,identified,False,48,23.7185740195128,23.255732695897045,19.8,0.0,50.0,19.8,21.666094043494823,1.866094043494821,0.0,0.0,0.31752906466361497,14.12051311853052,23.357526060733836,15.0,28.0,-0.00039733898289627176,0.023840338973776305,79.88982544730045,0.0,1.1883359977252912,31.0,True,False,0.00789962500857655,1,13,0.00245862434554881,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18789.5,identified,False,48,23.564847899898908,23.221750575519437,19.2,0.0,50.0,19.2,21.13945337478765,1.93945337478765,0.0,0.0,-0.33178736647255325,14.118387246115777,23.349607983137386,15.0,28.0,-0.0003612176730421918,0.021673060382531507,79.91149850768298,0.0,1.1883359977252912,31.0,True,False,0.00804391699784901,1,13,0.0025833879928381788,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18790.0,identified,False,48,23.42347296036758,23.203432115388534,18.7,0.0,50.0,18.7,18.100282256993047,-0.5997177430069532,0.0,0.0,0.03792754648706605,14.115620842793689,23.33872271554912,15.0,28.0,-0.00042211756184698583,0.02532705371081915,79.9368255613938,0.0,1.1883359977252912,31.0,True,False,0.008190874999854714,1,13,0.0032885874301127483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18790.5,identified,False,48,23.287305770819685,23.128209692981173,18.2,0.0,50.0,18.2,17.374387867070602,-0.8256121329293976,0.0,0.0,-0.2222308540944519,14.100552485767674,23.2828841417468,15.0,28.0,-0.000433720102222042,0.02602320613332252,79.96284876752712,0.0,1.1883359977252912,31.0,True,False,0.00827437499538064,1,13,0.0035886810008002056,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18791.0,identified,False,48,23.140404968338053,22.90448455819472,17.7,0.0,50.0,17.7,17.251016192122957,-0.4489838078770402,0.0,0.0,-0.16090671980251214,14.149948893476399,22.832713515656984,15.0,28.0,-0.0004020709057492669,0.024124254344956013,79.98697302187207,0.0,1.1883359977252912,31.0,True,False,0.0663277499988908,8,110,0.0024381301071134624,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18791.5,identified,False,48,22.98673805596182,22.788583850416146,17.3,0.0,50.0,17.3,17.51935251408084,0.21935251408083847,0.0,0.0,0.10341071773949902,14.148528858847685,22.827166232623263,15.0,28.0,-0.0004151527839334835,0.02490916703600901,80.01188218890809,0.0,1.1883359977252912,31.0,True,False,0.007754582999041304,1,13,0.002456418996965533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18792.0,identified,False,48,22.837899474984223,22.726097444580695,16.9,0.0,50.0,16.9,15.260749337693248,-1.6392506623067498,0.0,0.0,0.1018092850622011,14.14697046057427,22.821289703605007,15.0,28.0,-0.00039329118531965316,0.02359747111917919,80.03547966002726,0.0,1.1883359977252912,31.0,True,False,0.007861374993808568,1,13,0.0027067434740564514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18792.5,identified,False,48,22.698697594877483,22.69337062127106,16.5,0.0,50.0,16.5,17.804109819655455,1.304109819655456,0.0,0.0,-0.11913489982192078,14.145179469911959,22.81419590372458,15.0,28.0,-0.0003558279310526522,0.021349675863159133,80.05682933589043,0.0,1.1883359977252912,31.0,True,False,0.007905249993200414,1,13,0.00260133976257724,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18793.0,identified,False,48,22.571517424451695,22.676149166672047,16.1,0.0,50.0,16.1,16.975191331673894,0.8751913316738937,0.0,0.0,0.12192950247182997,14.142696358880041,22.80388578168773,15.0,28.0,-0.0004119924474207552,0.024719546845245313,80.08154888273567,0.0,1.1883359977252912,31.0,True,False,0.008098332997178659,1,13,0.0029914591277465617,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18793.5,identified,False,48,22.45200355675477,22.610214138310397,15.8,0.0,50.0,15.8,17.126935545596858,1.326935545596857,0.0,0.0,0.09132938648684116,14.13037990125141,22.757553548658276,15.0,28.0,-0.00042399488997566046,0.025439693398539628,80.10698857613421,0.0,1.1883359977252912,31.0,True,False,0.008083624998107553,1,13,0.0031894730448993195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18794.0,identified,False,48,22.327389893406423,22.43624572112366,15.5,0.0,50.0,15.5,16.443577089826256,0.9435770898262569,0.0,0.0,0.1223621076424945,14.170142537806713,22.395531399195807,15.0,28.0,-0.00036974981442008606,0.022184988865205164,80.12917356499942,0.0,1.1883359977252912,31.0,True,False,0.06680345800123177,8,112,0.0022501977161412403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18794.5,identified,False,48,22.19962450517517,22.347920545886556,15.2,0.0,50.0,15.2,15.138798975806665,-0.061201024193334924,0.0,0.0,0.10023227980287619,14.168951514850194,22.391079366699465,15.0,28.0,-0.000372342229876861,0.02234053379261166,80.15151409879203,0.0,1.1883359977252912,31.0,True,False,0.007735916995443404,1,13,0.0023720114183293224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18795.0,identified,False,48,22.077299421444422,22.299987926474927,14.9,0.0,50.0,14.9,15.994097067308664,1.0940970673086636,0.0,0.0,-0.23264632477649552,14.167674333632606,22.386369435336377,15.0,28.0,-0.0003508110097079611,0.021048660582477664,80.17256275937451,0.0,1.1883359977252912,31.0,True,False,0.007881249999627471,1,13,0.0023913392234049787,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18795.5,identified,False,48,21.966325447590563,22.286347302792496,14.7,0.0,50.0,14.7,15.481531953783332,0.7815319537833324,0.0,0.0,0.23319583898808324,14.166162869221466,22.381078882104173,15.0,28.0,-0.00036374490681707704,0.021824694409024622,80.19438745378353,0.0,1.1883359977252912,31.0,True,False,0.00815287500154227,1,13,0.0025963696917893435,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18796.0,identified,False,48,21.86372756828311,22.24181675195688,14.4,0.0,50.0,14.4,14.004441916797466,-0.3955580832025347,0.0,0.0,0.18377634083956554,14.164123706460579,22.37369600558201,15.0,28.0,-0.00040740943335547966,0.02444456600132878,80.21883201978487,0.0,1.1883359977252912,31.0,True,False,0.00813141699472908,1,13,0.00284009385560266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18796.5,identified,False,48,21.76176049928377,22.116280731099735,14.3,0.0,50.0,14.3,14.180407573200267,-0.11959242679973425,0.0,0.0,0.10856182020341526,14.177062885518337,22.128528298708915,15.0,28.0,-0.00033802894491674943,0.020281736695004965,80.23911375647988,0.0,1.1883359977252912,31.0,True,False,0.05872812500456348,7,96,0.002038737655739145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18797.0,identified,False,48,21.660899422566207,22.06276723045719,14.1,0.0,50.0,14.1,14.79465128600848,0.6946512860084798,0.0,0.0,0.31520439923726584,14.176285538332955,22.122543898138847,15.0,28.0,-0.00032713244939427965,0.01962794696365678,80.25874170344353,0.0,1.1883359977252912,31.0,True,False,0.007959666996612214,1,13,0.0019968858122391153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18797.5,identified,False,48,21.591584345507872,22.052185469378852,15.1,2.057921909,50.0,15.1,15.718308213564871,0.618308213564871,2.057921909,1.899163672401272,-0.07714492756232574,14.17582774018332,22.117901896723676,15.0,28.0,-0.0003577555339560632,0.021465332037363793,80.2802070354809,0.0,1.1883359977252912,31.0,True,False,0.008484334000968374,1,14,0.0020730461583635044,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18798.0,identified,False,48,21.560798455211867,22.08018174827063,16.1,40.26075756,50.0,16.1,16.77329096889395,0.6732909688939466,40.26075756,38.94441505056013,-0.032695423266145655,14.175096928148882,22.115766802528615,15.0,28.0,-0.0003484631216453789,0.020907787298722735,80.30111482277962,0.0,1.1883359977252912,31.0,True,False,0.007667124998988584,1,13,0.002225855208824529,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18798.5,identified,False,48,21.548363568967943,22.04794076821355,17.1,19.8,50.0,17.1,16.163386138393438,-0.9366138616065627,19.8,19.432255378105694,-0.018572960701732595,14.173908771330126,22.11147894861062,15.0,28.0,-0.00035350941080610214,0.02121056464836613,80.322325387428,0.0,1.1883359977252912,31.0,True,False,0.007463791000191122,1,13,0.002349739846589814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18799.0,identified,False,48,21.58068867296977,22.1476502133758,18.2,104.983944,50.0,18.2,17.62246697645767,-0.577533023542329,104.983944,101.86949530243103,-0.02966595251526237,14.167977989137759,22.090916757280727,22.0,24.0,-0.0003205024523785586,0.019230147142713518,80.3415555345707,0.0,1.1883359977252912,31.0,True,False,0.007277874989085831,1,13,0.0029588960462921575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18799.5,identified,False,48,21.624128459548736,22.092559378152696,19.6,50.82,50.0,19.6,19.699526321567014,0.09952632156701352,50.82,46.86824335979177,-0.07775987092105927,14.167986492997374,22.091100436871923,22.0,24.0,-0.00031710968119942016,0.01902658087196521,80.36058211544267,0.0,1.1883359977252912,31.0,True,False,0.007292292008060031,1,13,0.003307146293441093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18800.0,identified,False,48,21.75623745675092,22.620515679004342,21.1,160.6105026,180.0,21.1,21.02192538351746,-0.07807461648254317,160.6105026,212.0549503267332,0.3203056269293638,14.115876190578415,22.656915452106738,22.0,24.0,-0.0005248806378113129,0.031492838268678776,80.39207495371134,0.0,1.1883359977252912,31.0,True,False,0.05129729100735858,7,92,0.0027435545274898557,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18800.5,identified,False,48,21.905627153999298,22.688411002879057,22.1,110.8166631,180.0,22.1,21.797449265738113,-0.3025507342618887,110.8166631,159.10416412210952,0.43574224012263674,14.091199137329424,22.838132898131366,22.0,24.0,-0.00046778982279217107,0.028067389367530265,80.42014234307888,0.0,1.1883359977252912,31.0,True,False,0.0075754580029752105,1,13,0.004000603589814113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18801.0,identified,False,48,22.12268528426836,23.067823813914003,23.1,318.5322103,180.0,23.1,22.684395140689418,-0.41560485931058366,318.5322103,379.91793243158304,0.1927143320098421,14.069696762171779,23.002255539861714,22.0,24.0,-0.0003853633259876727,0.023121799559260362,80.44326414263814,0.0,1.1883359977252912,31.0,True,False,0.0074030830000992864,1,13,0.0045604272621060345,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18801.5,identified,False,48,22.346329347547144,23.199059425123902,23.8,315.1617337,180.0,23.8,22.872788442851604,-0.9272115571483973,315.1617337,170.75279201275845,-0.45820582337798443,14.053712880239143,23.103913308881417,22.0,24.0,-0.0002959416125313568,0.017756496751881408,80.46102063939003,0.0,1.1883359977252912,31.0,True,False,0.007562667000456713,1,13,0.0037039021621142164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18802.0,identified,False,48,22.625982859050588,23.63864974529863,24.5,503.2140935,180.0,24.5,24.4096756756981,-0.09032432430190046,503.2140935,610.322414938854,0.21284841347324865,14.018467536384493,23.570456278541407,22.0,24.0,-0.0004017096261598044,0.024102577569588262,80.48512321695962,0.0,1.1883359977252912,31.0,True,False,0.1456109999999171,18,261,0.00457374065137065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18802.5,identified,False,48,22.907721200521408,23.75791476556727,25.0,538.7664181,180.0,25.0,23.619054949694725,-1.3809450503052736,538.7664181,731.2438846908456,0.35725587216373217,14.076017541913131,23.494203608452274,22.0,24.0,-0.00033769783548468304,0.020261870129080983,80.5053850870887,0.0,1.1883359977252912,31.0,True,False,0.007196042002760805,1,13,0.0058814127407670535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18803.0,identified,False,48,23.196297828780164,23.927265077678673,25.6,650.7865659,180.0,25.6,25.705135974322662,0.10513597432266027,650.7865659,607.0969862628259,-0.06713349956257009,14.060152089733386,23.590059230052006,22.0,24.0,-0.0004200049730019036,0.025200298380114214,80.53058538546881,0.0,1.1883359977252912,31.0,True,False,0.04634950000036042,6,84,0.007412676947440695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18803.5,identified,False,48,23.458106016847477,23.909591395446988,26.0,682.1485825,180.0,26.0,27.951609364172697,1.9516093641726986,682.1485825,642.9491587743449,-0.05746464147443292,14.052862031867518,23.53844055965079,22.0,24.0,-0.0005748743224995711,0.03449245934997426,80.56507784481879,0.0,1.1883359977252912,31.0,True,False,0.007180415996117517,1,13,0.008380205302994789,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18804.0,identified,False,48,23.70378141440543,24.036117681640686,26.4,739.7039879,180.0,26.4,26.34053134982718,-0.05946865017281805,739.7039879,700.4189740114501,-0.05310910111500009,13.998818102026311,23.837481599502336,22.0,24.0,-0.0020022495762545603,0.03887019088372995,80.60394803570252,0.018058840820343036,1.2063948385456342,31.5,True,False,0.17083550000097603,21,311,0.006111570514644679,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18804.5,identified,False,48,23.92223518112631,23.997846761572617,26.7,752.9903615,180.0,26.7,25.54171702327057,-1.1582829767294276,752.9903615,638.5653470416878,-0.15196079566061235,14.060957308768618,23.68109249239338,22.0,24.0,-0.0008177051418866185,0.04906230851319711,80.65301034421572,0.0,1.2063948385456342,31.5,True,False,0.07470941699284595,9,136,0.008657290236471318,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18805.0,identified,False,48,24.1091338756179,24.016462697385386,27.0,751.4821362,180.0,27.0,27.58458922380247,0.5845892238024696,751.4821362,730.6310691979014,-0.02774659036811667,13.982868357480417,23.876248672298427,22.0,24.0,-0.0015224609100496535,0.05430658548586152,80.70731692970158,0.00823134869269282,1.214626187238327,32.0,True,False,0.007169707998400554,1,13,0.00949317971776379,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18805.5,identified,False,48,24.2566745000785,23.83014716821446,27.2,743.8894121,180.0,27.2,27.071367933873336,-0.12863206612666142,743.8894121,541.7267738667665,-0.2717643710810835,14.191495880027613,23.401370459052515,22.0,24.0,-0.0012402608343430768,0.0744156500605846,80.78173257976216,0.0,1.214626187238327,32.0,True,False,0.0077790409995941445,1,14,0.010558775586797426,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18806.0,identified,False,48,24.329456154404784,23.47569116776135,27.3,684.6824741,180.0,27.3,28.836541987849863,1.5365419878498634,684.6824741,717.8490536796345,0.04844081867763775,14.249211156573496,22.90906195803931,22.0,24.0,-0.0018513981767552831,0.11108389060531698,80.89281647036748,0.0,1.214626187238327,32.0,True,False,0.013495500010321848,1,24,0.011180694387576625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18806.5,identified,False,48,24.364282367438165,23.422722513652072,27.4,655.5646471,180.0,27.4,27.087790915347377,-0.31220908465262026,655.5646471,714.0962991802772,0.08928433273392913,14.2598946476006,22.81618536601821,22.0,24.0,-0.0019441128706388525,0.11664677223833114,81.0094632426058,0.0,1.214626187238327,32.0,True,False,0.007230999995954335,1,13,0.011592938217087973,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18807.0,identified,False,48,24.35906530919325,23.27469594543503,27.4,538.5319332,180.0,27.4,28.566437086711645,1.1664370867116478,538.5319332,560.0566378095313,0.03996922611743697,14.260086891923763,22.815853035323286,22.0,24.0,-0.0019374270853865006,0.11624562512319003,81.12570886772899,0.0,1.214626187238327,32.0,True,False,0.01327074998698663,1,24,0.010515699592951346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
