time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18807.5,identified,False,48,24.330684603640343,23.180787603825717,27.4,479.9196378,180.0,27.4,26.696011331123877,-0.7039886688761204,479.9196378,575.4505370887287,0.1990560330613934,14.260083069717304,22.815589940693776,22.0,24.0,-0.0019293486117537618,0.1157609167052257,81.24146978443422,0.0,1.214626187238327,32.0,True,False,0.013234583006124012,1,24,0.011109930307690615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18808.0,identified,False,48,24.255491511287644,22.947829941253683,27.3,331.0532494,180.0,27.3,27.524692743072602,0.22469274307260326,331.0532494,397.6939005292943,0.20129888847209207,14.201330818884774,22.892075900227614,22.0,24.0,-0.0019221740278827456,0.11533044167296473,81.35680022610718,0.0,1.214626187238327,32.0,True,False,0.09198558299976867,12,166,0.00570113432809785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18808.5,identified,False,48,24.15345181265461,22.799973945287018,27.1,262.1650012,180.0,27.1,28.013436535259217,0.9134365352592149,262.1650012,259.4645931070999,-0.010300414168709004,14.164491634256727,22.839668614090254,22.0,24.0,-0.0019193887631324714,0.11516332578794829,81.47196355189513,0.0,1.214626187238327,32.0,True,False,0.00727175000065472,1,13,0.004276707606429929,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18809.0,identified,False,48,24.15675808037783,23.94105186716201,26.9,147.4582487,180.0,26.9,27.433996533512477,0.5339965335124784,147.4582487,184.08404539187634,0.24838079262958407,14.095337642987165,23.603021407271285,22.0,24.0,-0.0004453449859225671,0.026720699155354025,81.49868425105048,0.0,1.214626187238327,32.0,True,False,0.02162920800037682,3,39,0.0030550904127889175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18809.5,identified,False,48,24.179257143047682,23.788298797369592,26.7,96.73817951,180.0,26.7,27.64796031791525,0.9479603179152498,96.73817951,63.29410293870218,-0.3457174482784291,14.15487092180873,23.533613864908148,22.0,24.0,-0.00037658021923441936,0.02259481315406516,81.52127906420455,0.0,1.214626187238327,32.0,True,False,0.00727641700359527,1,13,0.0030567638127864693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18810.0,identified,False,48,24.133351744042738,23.342222762544672,26.4,57.255,50.0,26.4,26.671239050544994,0.27123905054499525,57.255,79.76516843037965,0.39315637813954496,14.207324360941882,23.328573003723555,22.0,24.0,-0.00046660215842210957,0.027996129505326574,81.54927519370987,0.0,1.214626187238327,32.0,True,False,0.007085457997163758,1,13,0.003443941594906653,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18810.5,identified,False,48,24.05759104769268,23.16349067345782,26.4,42.57,50.0,26.4,25.93643912665269,-0.4635608733473069,42.57,39.01668735401929,-0.08346987657929777,14.261519318967691,23.08011411141367,22.0,24.0,-0.0005216353153749891,0.03129811892249935,81.58057331263237,0.0,1.214626187238327,32.0,True,False,0.0071273329958785325,1,13,0.003312776371783549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18811.0,identified,False,48,23.90884150751462,23.046105553186685,23.1,26.895,50.0,23.1,22.341329027106905,-0.7586709728930976,26.895,35.888899524682586,0.3344078648329647,14.261692570943994,23.079829320961014,22.0,24.0,-0.0006271876938312598,0.03763126162987559,81.61820457426224,0.0,1.214626187238327,32.0,True,False,0.007149833007133566,1,13,0.003184883908904439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18811.5,identified,False,48,23.745194987052443,22.9678775577969,21.9,13.035,50.0,21.9,21.583104859561097,-0.316895140438901,13.035,10.100639161376998,-0.2251139883868817,14.261951065875062,23.07839601872223,22.0,24.0,-0.0006209975908879492,0.03725985545327695,81.65546442971551,0.0,1.214626187238327,32.0,True,False,0.013557250000303611,1,24,0.0029797216520277337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18812.0,identified,False,48,23.57708955197415,22.93946183415193,20.6,17.90862503,50.0,20.6,19.738356063705176,-0.8616439362948243,17.90862503,14.538624408220743,-0.18817751871703892,14.261900182493275,23.07915859920301,22.0,24.0,-0.0005833636680750711,0.03500182008450427,81.69046624980001,0.0,1.214626187238327,32.0,True,False,0.008085875000688247,1,14,0.0028104856331102176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18812.5,identified,False,48,23.420028604899144,22.90468358820998,20.2,0.0,50.0,20.2,19.76089089645072,-0.43910910354927746,0.0,0.0,0.20146972968026944,14.261913206839827,23.079129363716877,22.0,24.0,-0.0005156011946135209,0.030936071676811255,81.72140232147682,0.0,1.214626187238327,32.0,True,False,0.007707124997978099,1,13,0.0025928513308175406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18813.0,identified,False,48,23.28092832226068,22.909064716738552,19.9,0.0,50.0,19.9,20.884689808730943,0.9846898087309444,0.0,0.0,-0.14170410560841964,14.261926516790611,23.07909079192023,15.0,28.0,-0.0004434660462442981,0.026607962774657885,81.74801028425148,0.0,1.214626187238327,32.0,True,False,0.007721500005573034,1,13,0.0025890348784796905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18813.5,identified,False,48,23.157649704650574,22.92167660729652,19.5,0.0,50.0,19.5,19.715939928879667,0.21593992887966534,0.0,0.0,-0.07826097716628755,14.261952649742389,23.079010872079984,15.0,28.0,-0.0003821916752631646,0.022931500515789877,81.77094178476727,0.0,1.214626187238327,32.0,True,False,0.00796466700558085,1,13,0.0027932323253288733,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18814.0,identified,False,48,23.048692353890825,22.949756142478126,19.1,0.0,50.0,19.1,19.280358022741122,0.18035802274112023,0.0,0.0,0.2839185347909261,14.262010344803999,23.07743667725284,15.0,28.0,-0.0003751837311638973,0.02251102386983384,81.79345280863711,0.0,1.214626187238327,32.0,True,False,0.008129291993100196,1,13,0.0029753475392164308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18814.5,identified,False,48,22.942183280818732,22.80298002726072,18.8,0.0,50.0,18.8,18.67229426155716,-0.1277057384428429,0.0,0.0,-0.07009515489122481,14.297851574448238,22.750263803987366,15.0,28.0,-0.0003739200335165822,0.022435202010994932,81.81588801064811,0.0,1.214626187238327,32.0,True,False,0.05472704100247938,6,90,0.0022214569100350978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18815.0,identified,False,48,22.829392816534973,22.718667414971833,18.4,0.0,50.0,18.4,17.581825718207153,-0.8181742817928459,0.0,0.0,-0.095544619577251,14.296900278850572,22.744850953423324,15.0,28.0,-0.0003852227412825839,0.023113364476955032,81.83900137512506,0.0,1.214626187238327,32.0,True,False,0.007909541003755294,1,13,0.002335493297807991,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18815.5,identified,False,48,22.719905889569986,22.671320849359095,18.1,0.0,50.0,18.1,19.08368958121628,0.9836895812162771,0.0,0.0,0.2737050180515666,14.295638284356,22.740578915656144,15.0,28.0,-0.0003714753454993579,0.022288520729961472,81.86128989585502,0.0,1.214626187238327,32.0,True,False,0.014439624996157363,1,24,0.0022274737732717975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18816.0,identified,False,48,22.617220115843683,22.64614109209717,17.8,0.0,50.0,17.8,19.383024367153645,1.583024367153645,0.0,0.0,0.13368824868944076,14.294445956128836,22.735787755374172,15.0,28.0,-0.0003458085786695632,0.02074851472017379,81.88203841057519,0.0,1.214626187238327,32.0,True,False,0.008024250011658296,1,13,0.0022882728254285307,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18816.5,identified,False,48,22.523563153873585,22.639692965374397,17.5,0.0,50.0,17.5,19.339559670936758,1.839559670936758,0.0,0.0,-0.05714661898476994,14.29277657222155,22.729266733237516,15.0,28.0,-0.0003847182597545815,0.02308309558527489,81.90512150616047,0.0,1.214626187238327,32.0,True,False,0.008293124992633238,1,13,0.0024921900448580643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18817.0,identified,False,48,22.436627534925485,22.59299312057843,17.3,0.0,50.0,17.3,16.20741873318692,-1.0925812668130805,0.0,0.0,0.04972968201856576,14.28360334598401,22.69563781200072,15.0,28.0,-0.000387806019367583,0.02326836116205498,81.92838986732252,0.0,1.214626187238327,32.0,True,False,0.008272084000054747,1,13,0.0030749364983111826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18817.5,identified,False,48,22.3452611650823,22.4510386304856,17.1,0.0,50.0,17.1,16.47244627325281,-0.6275537267471898,0.0,0.0,-0.04713499458374473,14.316269244712185,22.398847980295784,15.0,28.0,-0.000362318714973859,0.02173912289843154,81.95012899022096,0.0,1.214626187238327,32.0,True,False,0.059358667000196874,7,98,0.0021814512554704456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18818.0,identified,False,48,22.252145264092025,22.37615281526599,17.0,0.0,50.0,17.0,16.108821529717243,-0.8911784702827573,0.0,0.0,0.18664115021989924,14.315334087229637,22.39426775812715,15.0,28.0,-0.00037180996631799173,0.022308597979079504,81.97243758820004,0.0,1.214626187238327,32.0,True,False,0.007787624999764375,1,13,0.002219238767898711,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18818.5,identified,False,48,22.162189103169105,22.33461822777571,16.8,0.0,50.0,16.8,18.94124104092404,2.1412410409240397,0.0,0.0,0.05865673820122863,14.31428669630745,22.39040721822234,15.0,28.0,-0.0003608987632693936,0.021653925796163615,81.9940915139962,0.0,1.214626187238327,32.0,True,False,0.007641000003786758,1,13,0.002128156369717261,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18819.0,identified,False,48,22.08035769800781,22.312878897582948,16.7,0.0,50.0,16.7,16.349839132769393,-0.3501608672306076,0.0,0.0,-0.14648746145376473,14.313095500830077,22.386106063671516,15.0,28.0,-0.0003397632320456824,0.020385793922740945,82.01447730791894,0.0,1.214626187238327,32.0,True,False,0.008071666001342237,1,13,0.0023772484641067897,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18819.5,identified,False,48,22.008157292648516,22.311273888631217,16.6,0.0,50.0,16.6,17.40247428207744,0.8024742820774388,0.0,0.0,-0.07353647007638724,14.31154973896133,22.38004164137506,15.0,28.0,-0.00035938784989280085,0.02156327099356805,82.0360405789125,0.0,1.214626187238327,32.0,True,False,0.008126000000629574,1,13,0.0022770444057347303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18820.0,identified,False,48,21.94294829560738,22.27800735339765,16.5,0.0,50.0,16.5,16.361953850017294,-0.138046149982708,0.0,0.0,0.0005321491191829942,14.303260487691363,22.349496685664075,15.0,28.0,-0.00036056515120085346,0.02163390907205121,82.05767448798456,0.0,1.214626187238327,32.0,True,False,0.008219791008741595,1,13,0.0023371187363886194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18820.5,identified,False,48,21.879875770641128,22.203602660945858,16.5,0.0,50.0,16.5,16.703683391194144,0.20368339119414505,0.0,0.0,-0.23284420905331446,14.319278746233866,22.203576900428622,15.0,28.0,-0.00032634400727183077,0.019580640436309846,82.07725512842087,0.0,1.214626187238327,32.0,True,False,0.05013508300180547,6,82,0.0019334674075406934,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18821.0,identified,False,48,21.819767270842615,22.169009263420325,16.5,0.0,50.0,16.5,16.5543286563102,0.05432865631020169,0.0,0.0,0.1875429400392917,14.318844365126939,22.201300548650735,15.0,28.0,-0.0003222004734551507,0.019332028407309042,82.09658715682818,0.0,1.214626187238327,32.0,True,False,0.007525832988903858,1,13,0.0019420379941618477,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18821.5,identified,False,48,21.78447290040324,22.165866471429432,17.4,2.162894461,50.0,17.4,17.959376687060672,0.5593766870606722,2.162894461,2.001082769071278,-0.07481256938163748,14.318328682644966,22.199639290976023,15.0,28.0,-0.0003394461973408217,0.020366771840449303,82.11695392866862,0.0,1.214626187238327,32.0,True,False,0.007590416993480176,1,13,0.0019878003683847087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18822.0,identified,False,48,21.774676094314096,22.17495700837694,18.3,14.589822,50.0,18.3,18.330231634874135,0.03023163487413601,14.589822,14.109855254848044,-0.032897368120869235,14.317706930107763,22.197456751097953,15.0,28.0,-0.0003266196975557066,0.019597181853342395,82.13655111052196,0.0,1.214626187238327,32.0,True,False,0.007493750003050081,1,13,0.00217131875217896,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18822.5,identified,False,48,21.79155891791983,22.20995361832452,19.2,42.3610783,50.0,19.2,18.833619157105698,-0.3663808428943012,42.3610783,31.639573793286807,-0.25309800734494514,14.316913620475171,22.19461711773146,15.0,28.0,-0.00030654824932769463,0.018392894959661676,82.15494400548162,0.0,1.214626187238327,32.0,True,False,0.007357583992416039,1,13,0.002474600349976689,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18823.0,identified,False,48,21.83413732362999,22.261107211578494,20.0,83.08757922,50.0,20.0,19.134101050520016,-0.8658989494799858,83.08757922,77.25516555259392,-0.0701959754052163,14.312701717333614,22.180147335527046,22.0,24.0,-0.0003149608510147452,0.018897651060884712,82.1738416565425,0.0,1.214626187238327,32.0,True,False,0.007231042007333599,1,13,0.003253564495074753,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18823.5,identified,False,48,21.89911987801175,22.263189210791936,21.4,85.45942311,50.0,21.4,20.631813577970387,-0.7681864220296097,85.45942311,67.28442946262896,-0.21267395666803066,14.312701717333614,22.180147335527046,22.0,24.0,-0.00033065888375726296,0.019839533025435778,82.19368118956794,0.0,1.214626187238327,32.0,True,False,0.007120916998246685,1,13,0.0034718875806534575,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18824.0,identified,False,48,22.04793985063754,22.82022587572154,22.7,182.1019429,180.0,22.7,20.997835592493576,-1.7021644075064242,182.1019429,205.72317189611405,0.1297143161678703,14.25186400886936,22.778914094584394,22.0,24.0,-0.0004535997393347312,0.02721598436008387,82.22089717392802,0.0,1.214626187238327,32.0,True,False,0.06608216700260527,9,119,0.0025409227795329926,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18824.5,identified,False,48,22.239373994219726,22.9843904581212,24.1,195.6392194,180.0,24.1,24.335991731580343,0.235991731580343,195.6392194,214.81538493154358,0.09801800268041533,14.222733608222113,22.966063009324365,22.0,24.0,-0.0003314422167675039,0.019886533006050235,82.24078370693407,0.0,1.214626187238327,32.0,True,False,0.007539749989518896,1,13,0.003120809492113717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18825.0,identified,False,48,22.48336765132404,23.27265469362407,25.6,318.4675882,180.0,25.6,25.697178315760492,0.09717831576049168,318.4675882,342.5100310167025,0.07549415924110835,14.195544920044934,23.13101797391023,22.0,24.0,-0.0002975042387870499,0.017850254327222995,82.2586339612613,0.0,1.214626187238327,32.0,True,False,0.007237291996716522,1,13,0.004020046632297235,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18825.5,identified,False,48,22.72559429857469,23.37145208791384,26.4,316.2378953,180.0,26.4,26.90689609296307,0.506896092963072,316.2378953,352.34920076839217,0.1141903168629903,14.184058923358412,23.21079899641531,22.0,24.0,-0.0002854758058167281,0.017128548349003687,82.2757625096103,0.0,1.214626187238327,32.0,True,False,0.00715508300345391,1,13,0.005990940375871942,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18826.0,identified,False,48,23.014075070035314,23.78403670054158,27.1,494.7527984,180.0,27.1,26.79549074129685,-0.3045092587031543,494.7527984,495.55111882058463,0.001613574340895812,14.151207247095764,23.60008568442418,22.0,24.0,-0.000276931257605839,0.01661587545635034,82.29237838506666,0.0,1.214626187238327,32.0,True,False,0.0822444999939762,11,150,0.002804679324604379,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18826.5,identified,False,48,23.29014256190647,23.790854976429486,27.5,517.5040331,180.0,27.5,27.699228064002234,0.1992280640022327,517.5040331,555.3346262632643,0.07310202576905159,14.206235442917755,23.40418817997477,22.0,24.0,-0.00038100984028192664,0.0228605904169156,82.31523897548357,0.0,1.214626187238327,32.0,True,False,0.060619916999712586,8,111,0.004292872346768322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18827.0,identified,False,48,23.558151245065332,23.889422996428245,28.0,623.4403881,180.0,28.0,29.715668975193655,1.7156689751936547,623.4403881,484.5893817615313,-0.22271737440949513,14.154578651781826,23.516823416450503,22.0,24.0,-0.0004985548357428008,0.029913290144568047,82.34515226562813,0.0,1.214626187238327,32.0,True,False,0.05339658400043845,7,98,0.004958897316994644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18827.5,identified,False,48,23.795880992781193,23.859669538524624,28.3,652.2570099,180.0,28.3,28.17709969506342,-0.12290030493658065,652.2570099,616.4964887387553,-0.05482581347301616,14.391773278479878,23.454011175652315,22.0,24.0,-0.0006858079477491259,0.041148476864947554,82.38630074249308,0.0,1.214626187238327,32.0,True,False,0.14794141700258479,16,271,0.008139818988420668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18828.0,identified,False,48,24.0040334224151,23.770686403253112,28.6,720.7524437,180.0,28.6,28.00330411016971,-0.596695889830291,720.7524437,422.777758698068,-0.4134216784229988,14.416635052053657,23.271369812857095,22.0,24.0,-0.001010465789791474,0.06062794738748844,82.44692868988056,0.0,1.214626187238327,32.0,True,False,0.01803987499442883,2,33,0.0070077885607755476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18828.5,identified,False,48,24.217069247860415,23.942962672153982,28.8,730.5127239,180.0,28.8,27.975253302344907,-0.8247466976550953,730.5127239,689.1972915209802,-0.05655675942021701,14.175333601717806,22.34536532677343,22.0,24.0,-0.0007867679258264891,0.047206075549589346,82.49413476543016,0.0,1.214626187238327,32.0,True,False,0.014333166996948421,2,26,0.009737609657115454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18829.0,identified,False,48,24.348699668951507,23.559030506899322,29.0,700.9074828,180.0,29.0,28.660210871744916,-0.33978912825508356,700.9074828,549.6067108077432,-0.2158641128895319,14.294460448355055,22.83771489729181,22.0,24.0,-0.001565069443422848,0.09390416660537088,82.58803893203553,0.0,1.214626187238327,32.0,True,False,0.007103875002940185,1,13,0.010583321126155851,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18829.5,identified,False,48,24.426083275145764,23.490495027813722,29.1,679.510953,180.0,29.1,28.836738334692605,-0.263261665307397,679.510953,740.0076170834743,0.08902971146584941,14.300908092460654,22.82525924205445,22.0,24.0,-0.0018190708959747485,0.10914425375848491,82.69718318579402,0.0,1.214626187238327,32.0,True,False,0.00716199999442324,1,13,0.01130713350910655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18830.0,identified,False,48,24.486845157952295,23.49737237737211,29.1,663.1110042,180.0,29.1,29.91377570943118,0.8137757094311792,663.1110042,784.5867061889796,0.18319059888854072,14.3011170683874,22.82451358076532,22.0,24.0,-0.0018180787553181183,0.1090847253190871,82.80626791111311,0.0,1.214626187238327,32.0,True,False,0.0071416249993490055,1,13,0.010951071094484946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18830.5,identified,False,48,24.527872698685997,23.47960293573257,28.9,630.626704,180.0,28.9,27.829400565994458,-1.0705994340055391,630.626704,717.3290175020896,0.13748595318299361,14.301124607786118,22.82436143820198,22.0,24.0,-0.0018327102990453236,0.10996261794271942,82.91623052905582,0.0,1.214626187238327,32.0,True,False,0.007134583007427864,1,13,0.011750351870266188,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18831.0,identified,False,48,24.524429367984894,23.328388930613972,28.7,507.5732943,180.0,28.7,28.22771294481913,-0.47228705518086606,507.5732943,523.2324780239608,0.030851078848733827,14.301136217391344,22.82496797931551,22.0,24.0,-0.0018384824315683015,0.11030894589409809,83.02653947494993,0.0,1.214626187238327,32.0,True,False,0.02238620800198987,2,41,0.011076799285790768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18831.5,identified,False,48,24.486931175584594,23.21135401135172,28.3,444.6990817,180.0,28.3,28.034466333671066,-0.2655336663289358,444.6990817,383.19812568586303,-0.13829791547810386,14.224901487260338,22.969764227447463,22.0,24.0,-0.0018644954481050965,0.1118697268863058,83.13840920183624,0.0,1.214626187238327,32.0,True,False,0.08461925000301562,11,157,0.0072622263219600846,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18832.0,identified,False,48,24.40506443298142,23.13435256460054,27.9,278.6031527,180.0,27.9,29.407766579935704,1.5077665799357054,278.6031527,278.99057653996704,0.001390593883136046,14.139827603145005,23.46965363678772,22.0,24.0,-0.0015457717333979145,0.09274630400387487,83.23115550584012,0.0,1.214626187238327,32.0,True,False,0.020008624996989965,2,37,0.00676719866426081,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18832.5,identified,False,48,24.35223410689352,23.446095034254604,27.4,286.9563315,180.0,27.4,27.485051418414578,0.0850514184145797,286.9563315,227.2423989556268,-0.20809414530856293,14.089042193179939,23.968773249151248,22.0,24.0,-0.0010254088569836182,0.06152453141901709,83.29268003725913,0.0,1.214626187238327,32.0,True,False,0.17450808399007656,21,320,0.004055095427742937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18833.0,identified,False,48,24.289914268950547,23.47290039846969,26.9,124.7274135,180.0,26.9,27.6948285312904,0.7948285312904027,124.7274135,104.8729751898515,-0.15918263477939035,14.125948377210065,23.90907372077866,22.0,24.0,-0.0007345936161401119,0.044075616968406714,83.33675565422755,0.0,1.214626187238327,32.0,True,False,0.007153291997383349,1,13,0.0035005529659995595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18833.5,identified,False,48,24.252903630545312,23.626873398180578,26.2,175.6194614,180.0,26.2,26.29775578520143,0.09775578520143177,175.6194614,140.0789129789131,-0.20237249412887054,14.186340021147924,23.749306669091258,22.0,24.0,-0.0006250957382122492,0.037505744292734955,83.37426139852028,0.0,1.214626187238327,32.0,True,False,0.007143874987377785,1,13,0.003231375236426138,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18834.0,identified,False,48,24.166177057030534,23.27394410988192,25.5,87.30679976,50.0,25.5,26.933858647035713,1.4338586470357113,87.30679976,107.49608024545398,0.23124522420879967,14.259893163579735,23.48356779346523,22.0,24.0,-0.0006138943557382069,0.03683366134429242,83.41109505986456,0.0,1.214626187238327,32.0,True,False,0.007207207992905751,1,13,0.0030551882956526845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18834.5,identified,False,48,24.081542733901568,23.275019063740274,25.5,97.32997148,50.0,25.5,25.08122886757522,-0.4187711324247806,97.32997148,93.16432342876824,-0.04279923221890323,14.281302257080283,23.389850946136384,22.0,24.0,-0.00054082898643428,0.0324497391860568,83.44354479905063,0.0,1.214626187238327,32.0,True,False,0.007189041993115097,1,13,0.0028422712996902712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18835.0,identified,False,48,23.9586263489599,23.13710902858079,24.1,18.07245878,50.0,24.1,24.15523948693258,0.055239486932578546,18.07245878,17.912705961451945,-0.008839572992959229,14.306286629379851,23.25297845225297,22.0,24.0,-0.0005485712030322984,0.032914272181937904,83.47645907123257,0.0,1.214626187238327,32.0,True,False,0.007087042002240196,1,13,0.0026014886750428705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18835.5,identified,False,48,23.839798617667256,23.12911833077068,23.6,23.85043086,50.0,23.6,25.120508648203963,1.5205086482039605,23.85043086,24.52141596218814,0.028133039026706365,14.306286593894747,23.252978890835863,22.0,24.0,-0.0005040687339733229,0.03024412403839937,83.50670319527097,0.0,1.214626187238327,32.0,True,False,0.013069709006231278,1,24,0.0023269405019128234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18836.0,identified,False,48,23.728268418497013,23.115868323348064,23.2,10.80927459,50.0,23.2,24.408662919548853,1.208662919548853,10.80927459,7.9362484947298055,-0.26579268306571846,14.306286601384024,23.252978881816418,22.0,24.0,-0.00045711512339417586,0.02742690740365055,83.53413010267462,0.0,1.214626187238327,32.0,True,False,0.007446541989338584,1,13,0.0022069101086916176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18836.5,identified,False,48,23.62612827473593,23.113853169229884,22.9,0.0,50.0,22.9,22.94549243186438,0.04549243186438339,0.0,0.0,-0.20261394121776238,14.306286609210172,23.252978859704548,22.0,24.0,-0.0004072946857812759,0.024437681146876552,83.5585677838215,0.0,1.214626187238327,32.0,True,False,0.007693457999266684,1,13,0.002309480754497726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18837.0,identified,False,48,23.536003052976785,23.12978026520075,22.6,0.0,50.0,22.6,22.60504497842817,0.005044978428169287,0.0,0.0,0.1471474492844519,14.306286617523678,23.252978818652995,15.0,28.0,-0.0003630968177146852,0.021785809062881113,83.58035359288438,0.0,1.214626187238327,32.0,True,False,0.007844334002584219,1,13,0.0023317596086681646,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18837.5,identified,False,48,23.458692807689182,23.14610196574571,22.4,0.0,50.0,22.4,22.720728494879268,0.3207284948792688,0.0,0.0,-0.06388605315669593,14.306286626541457,23.252957935877085,15.0,28.0,-0.00032619721146815486,0.01957183268808929,83.59992542557247,0.0,1.214626187238327,32.0,True,False,0.014751583003089763,1,24,0.002403837004652237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18838.0,identified,False,48,23.393144120654778,23.167506058748714,22.2,0.0,50.0,22.2,22.53797479974089,0.3379747997408914,0.0,0.0,0.3690747094584347,14.30628668779618,23.252956884154354,15.0,28.0,-0.0003701128735824686,0.022206772414948117,83.62213219798741,0.0,1.214626187238327,32.0,True,False,0.008169915992766619,1,13,0.002480329895270638,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18838.5,identified,False,48,23.335284319469896,23.143378398650377,22.1,0.0,50.0,22.1,22.38313045970021,0.28313045970020917,0.0,0.0,0.05112972532297064,14.306286695614459,23.252967384799625,15.0,28.0,-0.0003843047539004519,0.023058285234027115,83.64519048322144,0.0,1.214626187238327,32.0,True,False,0.008106207998935133,1,13,0.0026870625365806467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18839.0,identified,False,48,23.28095267136833,23.11583283307687,22.0,0.0,50.0,22.0,21.112290335610048,-0.8877096643899538,0.0,0.0,-0.014912243425001213,14.306286692715933,23.25296737639198,15.0,28.0,-0.00040933572113471855,0.024560143268083114,83.66975062648953,0.0,1.214626187238327,32.0,True,False,0.008289582998258993,1,13,0.002814204605504749,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18839.5,identified,False,48,23.231530183016904,23.090224756377108,22.0,0.0,50.0,22.0,21.764609611425843,-0.23539038857415623,0.0,0.0,-0.022871420790521655,14.306286690012724,23.25296736481971,15.0,28.0,-0.0004337097876736791,0.026022587260420747,83.69577321374994,0.0,1.214626187238327,32.0,True,False,0.008178000003681518,1,13,0.002988909766487242,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18840.0,identified,False,48,23.184601509635687,23.066221754672974,21.9,0.0,50.0,21.9,22.689626956298806,0.7896269562988057,0.0,0.0,-0.2590810783215143,14.306286673037636,23.252967305012813,15.0,28.0,-0.00045722083561000913,0.027433250136600546,83.72320646388654,0.0,1.214626187238327,32.0,True,False,0.00819962500827387,1,13,0.0029029367848978894,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18840.5,identified,False,48,23.139957473080404,23.043419014479984,21.8,0.0,50.0,21.8,23.0324678529811,1.2324678529810988,0.0,0.0,0.06227270006686704,14.306286673037636,23.252967305012813,15.0,28.0,-0.0004794692332624325,0.02876815399574595,83.75197461788228,0.0,1.214626187238327,32.0,True,False,0.00812374999804888,1,13,0.0030660133638487535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18841.0,identified,False,48,23.099341049888185,23.022365572845228,21.8,0.0,50.0,21.8,22.50963116886992,0.7096311688699178,0.0,0.0,0.23356211119687212,14.306286673037636,23.252967305012813,15.0,28.0,-0.0004995556012175006,0.029973336073050038,83.78194795395534,0.0,1.214626187238327,32.0,True,False,0.008209708001231775,1,13,0.0031136938522744995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18841.5,identified,False,48,23.06042850828073,23.00252043965249,21.7,0.0,50.0,21.7,21.237737363528343,-0.46226263647165633,0.0,0.0,0.02645402502024785,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005190492340997144,0.03114295404598286,83.81309090800133,0.0,1.214626187238327,32.0,True,False,0.008197083996492438,1,13,0.0033435417379717638,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18842.0,identified,False,48,23.025026357040943,22.98417134806279,21.7,0.0,50.0,21.7,20.011094048081546,-1.6889059519184546,0.0,0.0,-0.2220062196397879,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005365436581200936,0.032192619487205615,83.84528352748853,0.0,1.214626187238327,32.0,True,False,0.00814354199974332,1,13,0.003650516776446151,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18842.5,identified,False,48,22.992805369327176,22.96745663703509,21.7,0.0,50.0,21.7,20.14113967289302,-1.5588603271069799,0.0,0.0,-0.08920964778242457,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005525715671311003,0.033154294027866016,83.8784378215164,0.0,1.214626187238327,32.0,True,False,0.008233415996073745,1,13,0.003741316728360131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18843.0,identified,False,48,22.96153221232001,22.951573874781467,21.6,0.0,50.0,21.6,21.783329984759735,0.1833299847597328,0.0,0.0,-0.19139290707600184,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005682508947926039,0.034095053687556234,83.91253287520395,0.0,1.214626187238327,32.0,True,False,0.008181708006304689,1,13,0.003618546941419582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18843.5,identified,False,48,22.931137156506175,22.93616314297472,21.5,0.0,50.0,21.5,21.750187223754853,0.25018722375485336,0.0,0.0,-0.23646667136543598,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005833585697508299,0.03500151418504979,83.947534389389,0.0,1.214626187238327,32.0,True,False,0.008226208010455593,1,13,0.0036777695199911842,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18844.0,identified,False,48,22.899594205701497,22.920498600916797,21.3,0.0,50.0,21.3,22.69729304542051,1.3972930454205061,0.0,0.0,0.10574826607580289,14.306286673037636,23.252967305012813,15.0,28.0,-0.0005990993077402113,0.03594595846441268,83.98348034785342,0.0,1.214626187238327,32.0,True,False,0.008203958001104183,1,13,0.003573489315382423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18844.5,identified,False,48,22.865074434292858,22.903647271357258,21.0,0.0,50.0,21.0,21.34692679441065,0.3469267944106504,0.0,0.0,0.2601527996957113,14.306286673037636,23.252967305012813,15.0,28.0,-0.0006161930612971262,0.036971583677827574,84.02045193153124,0.0,1.214626187238327,32.0,True,False,0.008156457988661714,1,13,0.003716919446971507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18845.0,identified,False,48,22.829809875008404,22.88608607944082,20.8,0.0,50.0,20.8,21.065456911262366,0.2654569112623661,0.0,0.0,0.01950826279733431,14.306286673037636,23.252967305012813,15.0,28.0,-0.0006334047609114932,0.03800428565468959,84.05845621718593,0.0,1.214626187238327,32.0,True,False,0.008156125011737458,1,13,0.0036441681380758413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18845.5,identified,False,48,22.80002389308774,22.871683219448535,20.9,1.154148009,50.0,20.9,20.68498852389263,-0.21501147610736868,1.154148009,1.186623802767447,0.028138326726036857,14.306286673037636,23.252967305012813,15.0,28.0,-0.0006472647421020515,0.03883588452612309,84.09729210171206,0.0,1.214626187238327,32.0,True,False,0.00812262500403449,1,13,0.0035426992391553564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18846.0,identified,False,48,22.77763856171085,22.871031550666427,21.0,10.73887724,50.0,21.0,22.2654353239259,1.2654353239258986,10.73887724,13.657630471739498,0.27179314620226513,14.306286673037636,23.252967305012813,15.0,28.0,-0.0006524315428118366,0.03914589256871019,84.13643799428077,0.0,1.214626187238327,32.0,True,False,0.007944500001030974,1,13,0.0028364197794058174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18846.5,identified,False,48,22.778119449939837,22.90552275112195,21.6,41.19808072,50.0,21.6,21.007046402705665,-0.5929535972943352,41.19808072,20.94913437450207,-0.49150217659697654,14.306286673037636,23.252967305012813,15.0,28.0,-0.0006301986901847157,0.037811921411082944,84.17424991569185,0.0,1.214626187238327,32.0,True,False,0.007897583011072129,1,13,0.0027787966366084496,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18847.0,identified,False,48,22.80341706281409,22.966191251623055,22.2,82.02744973,50.0,22.2,22.920482077330565,0.7204820773305647,82.02744973,83.60958012831274,0.019287816499482403,14.306286673037636,23.252967305012813,22.0,24.0,-0.0005809078332194295,0.03485446999316577,84.20910438568501,0.0,1.214626187238327,32.0,True,False,0.00761212500219699,1,13,0.0024918873980072026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18847.5,identified,False,48,22.853766224033123,23.02308998104517,23.1,108.8954673,50.0,23.1,22.582465617488577,-0.5175343825114258,108.8954673,157.39322423157728,0.4453606576476601,14.306286673037636,23.252967305012813,22.0,24.0,-0.0005213700509879784,0.03128220305927871,84.24038658874429,0.0,1.214626187238327,32.0,True,False,0.007449166005244479,1,13,0.002833996830076922,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18848.0,identified,False,48,22.960981153256526,23.356003211977857,24.1,171.991558,180.0,24.1,25.357978274480573,1.2579782744805694,171.991558,178.64483779709295,0.038683757938241095,14.306286673037636,23.252967305012813,22.0,24.0,-0.0003384381476026394,0.020306288856158365,84.26069287760045,0.0,1.214626187238327,32.0,True,False,0.007316874995012768,1,13,0.0028900584521445644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18848.5,identified,False,48,23.073122270091172,23.331051724180266,25.1,123.2380789,180.0,25.1,22.809687881162795,-2.290312118837208,123.2380789,156.94044582097035,0.27347364728330203,14.306286673037636,23.252967305012813,22.0,24.0,-0.00030460540455225113,0.018276324273135067,84.27896920187358,0.0,1.214626187238327,32.0,True,False,0.007297040996490978,1,13,0.0034980363855632015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18849.0,identified,False,48,23.246250168316454,23.62465599130484,26.1,321.8902804,180.0,26.1,25.321658872734805,-0.7783411272651952,321.8902804,445.19874385546507,0.3830760695918953,14.291965853948868,23.37973245315984,22.0,24.0,-0.0003206615230462219,0.019239691382773316,84.29820889325636,0.0,1.214626187238327,32.0,True,False,0.10617708400241099,13,194,0.0043962287267877865,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18849.5,identified,False,48,23.419138910006126,23.627036756912393,26.9,319.1241059,180.0,26.9,27.67349475727741,0.7734947572774115,319.1241059,414.8183957291158,0.29986543811611116,14.284300257327823,23.416774376185792,22.0,24.0,-0.00037842942725518707,0.022705765635311223,84.32091465889167,0.0,1.214626187238327,32.0,True,False,0.08133545800228603,10,149,0.005717567293071134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18850.0,identified,False,48,23.629745467838692,23.842395344706457,27.7,496.4783898,180.0,27.7,27.21843014264051,-0.4815698573594876,496.4783898,548.3888056538015,0.10455725147415358,14.260170972529492,23.51418344946135,22.0,24.0,-0.000443913361632819,0.02663480169796914,84.34754946058963,0.0,1.214626187238327,32.0,True,False,0.07215358300891239,9,132,0.00514194194876378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18850.5,identified,False,48,23.823509700194812,23.806839562697476,28.1,516.8374178,180.0,28.1,27.80411033801592,-0.29588966198408206,516.8374178,533.8241123255851,0.032866611318297344,14.266822793659342,23.486686051594994,22.0,24.0,-0.0005822070906987218,0.03493242544192331,84.38248188603156,0.0,1.214626187238327,32.0,True,False,0.09341624999069609,12,171,0.006487635082606613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18851.0,identified,False,48,24.034601942635508,24.06239625800849,28.6,637.5901231,180.0,28.6,29.57279084319879,0.972790843198787,637.5901231,551.4521023052592,-0.13509936505279094,14.123527399324336,23.946553132735186,22.0,24.0,-0.0029254078536654457,0.0351328907008227,84.41761477673238,0.031198129004245345,1.2458243162425724,32.5,True,False,0.19832266599405557,25,364,0.003143304237971306,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18851.5,identified,False,48,24.1973206208628,23.83253045041175,28.6,585.3041028,180.0,28.6,28.03221481294467,-0.5677851870553319,585.3041028,750.677729017823,0.2825430838887039,14.125487402121331,23.456068523875654,22.0,24.0,-0.0008325699227603981,0.049954195365623885,84.46756897209801,0.0,1.2458243162425724,32.5,True,False,0.0787315409979783,9,145,0.005584279042780333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18852.0,identified,False,48,24.28423453866758,23.71186203328693,28.6,442.8244448,180.0,28.6,27.78922862277664,-0.8107713772233623,442.8244448,433.54232086373725,-0.02096118234948606,14.134438888407653,23.78514495179043,22.0,24.0,-0.0008460791489968528,0.05076474893981117,84.51833372103782,0.0,1.2458243162425724,32.5,True,False,0.088820917007979,11,163,0.005526222021555031,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18852.5,identified,False,48,24.30498516582707,23.646437043188808,28.3,236.3720793,180.0,28.3,28.754805124510273,0.45480512451027116,236.3720793,221.12105632267142,-0.06452125404359704,14.234966201896555,23.985372233919044,22.0,24.0,-0.0006787659388499569,0.04072595633099741,84.55905967736882,0.0,1.2458243162425724,32.5,True,False,0.10111033299472183,12,186,0.005681056472512162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18853.0,identified,False,48,24.36319706669931,23.884084622302424,28.0,368.6549226,180.0,28.0,27.912704024033587,-0.08729597596641164,368.6549226,358.17778863795587,-0.0284198943775182,14.24849505146844,23.858560880116023,22.0,24.0,-0.0006171137945143781,0.03702682767086268,84.59608650503968,0.0,1.2458243162425724,32.5,True,False,0.08409995801048353,11,156,0.0064311198380286256,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18853.5,identified,False,48,24.46184401090672,24.016350423114915,27.5,569.4792612,180.0,27.5,28.289322348740455,0.7893223487404565,569.4792612,534.3427327437905,-0.061699399521889846,14.10931263266886,23.658020817422706,22.0,24.0,-0.0014151070850288822,0.048117973093174754,84.64420447813285,0.008175211557457374,1.2539995278000298,33.0,True,False,0.185310250002658,24,344,0.005061130148727172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18854.0,identified,False,48,24.540282936885763,24.0474991864274,26.9,585.4349056,180.0,26.9,27.49770050776191,0.5977005077619121,585.4349056,281.63913859636216,-0.5189232211773979,14.145259997469706,23.943724615591425,22.0,24.0,-0.002701496037787146,0.05521659280557494,84.69942107093843,0.023749593213700848,1.2777491210137306,33.5,True,False,0.030436249988269992,4,56,0.004002228612759551,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18854.5,identified,False,48,24.551985100431743,23.91406686422418,26.3,409.8073666,180.0,26.3,27.068162401532426,0.7681624015324253,409.8073666,383.9265126071531,-0.06315370611214126,14.165333155421559,24.0894568979688,22.0,24.0,-0.0008861732357018283,0.053170394142109695,84.75259146508054,0.0,1.2777491210137306,33.5,True,False,0.03036495800188277,4,56,0.0050129262553975755,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
