time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18902.5,identified,False,48,24.198395840193122,23.774495569848256,26.1,600.3234869,180.0,26.1,24.933616648455985,-1.1663833515440158,600.3234869,826.4896995276886,0.37674056998100175,14.256370175448723,23.53698972385409,22.0,24.0,-0.0010896470294963904,0.06537882176978342,87.28427787241813,0.0,1.2801799513569776,34.0,True,False,0.05340358300600201,7,96,0.006115841921049418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18903.0,identified,False,48,24.19875912026605,23.592180556680983,26.3,288.520874,180.0,26.3,26.017301194218657,-0.2826988057813453,288.520874,449.09834159177404,0.556554073074706,14.318740491672532,24.027976603237256,22.0,24.0,-0.0008727544503491144,0.05236526702094687,87.33664313943908,0.0,1.2801799513569776,34.0,True,False,0.08159887499641627,10,146,0.004918822641567275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18903.5,identified,False,48,24.234877969369247,23.858971673054057,26.2,384.252525,180.0,26.2,25.276580872059064,-0.9234191279409357,384.252525,340.15648941496323,-0.11475795919632992,14.33107787231443,23.996906955503896,22.0,24.0,-0.0006846911404288432,0.04108146842573059,87.3777246078648,0.0,1.2801799513569776,34.0,True,False,0.007383415999356657,1,13,0.0035252191979467736,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18904.0,identified,False,48,24.25677266454625,23.82383908608019,26.1,287.8465831,180.0,26.1,24.630224732965953,-1.4697752670340485,287.8465831,363.59146854482253,0.26314325023100316,14.34959455729675,23.935993247433373,22.0,24.0,-0.0006327264734167013,0.03796358840500207,87.41568819626981,0.0,1.2801799513569776,34.0,True,False,0.007327375002205372,1,13,0.003766729664045974,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18904.5,identified,False,48,24.268538802552758,23.859266831503643,25.6,285.0683869,180.0,25.6,25.829664708119257,0.22966470811925538,285.0683869,241.8595503237873,-0.15157358220632888,14.361416865182083,23.901341539214812,22.0,24.0,-0.0006104711534097149,0.03662826920458289,87.4523164654744,0.0,1.2801799513569776,34.0,True,False,0.007494708988815546,1,13,0.003081871665037746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18905.0,identified,False,48,24.232827746396797,23.706080174581423,25.1,144.3665179,180.0,25.1,24.590234429681253,-0.509765570318747,144.3665179,134.31693458627382,-0.0696115931859445,14.37531317150052,23.845610610402293,22.0,24.0,-0.000589798398572341,0.03538790391434046,87.48770436938874,0.0,1.2801799513569776,34.0,True,False,0.007593959002406336,1,13,0.002970490287380434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18905.5,identified,False,48,24.18414074630805,23.710821645219866,24.3,151.0202365,180.0,24.3,25.737577794086572,1.4375777940865717,151.0202365,184.97061596239706,0.22480682224595128,14.390551844624495,23.76721628832717,22.0,24.0,-0.0005722105138556627,0.034332630831339764,87.52203700022008,0.0,1.2801799513569776,34.0,True,False,0.007750167002086528,1,13,0.002768703232705621,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18906.0,identified,False,48,24.091593536655555,23.456104827145598,23.5,96.4625323,50.0,23.5,23.07740086130697,-0.4225991386930293,96.4625323,99.9521436281607,0.03617582127439859,14.390551844624495,23.76721628832717,22.0,24.0,-0.0005060983595110879,0.030365901570665273,87.55240290179074,0.0,1.2801799513569776,34.0,True,False,0.008014499995624647,1,13,0.0031920624467882694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18906.5,identified,False,48,24.01046928242733,23.53050421398764,23.5,92.42511445,50.0,23.5,23.727157547068206,0.22715754706820612,92.42511445,76.51802554421613,-0.1721078626782687,14.390551844624495,23.76721628832717,22.0,24.0,-0.00038342001265240184,0.023005200759144112,87.57540810254989,0.0,1.2801799513569776,34.0,True,False,0.008255416003521532,1,13,0.003153808985445968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18907.0,identified,False,48,23.909020118085817,23.54590297551185,22.1,23.72360468,50.0,22.1,22.77850446483728,0.6785044648372783,23.72360468,21.806913286339213,-0.0807925869409145,14.390551844624495,23.76721628832717,22.0,24.0,-0.0004347082550877143,0.026082495305262857,87.60149059785515,0.0,1.2801799513569776,34.0,True,False,0.008409125002799556,1,13,0.00352665040910377,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18907.5,identified,False,48,23.80135210333138,23.3552218044973,21.6,15.21771934,50.0,21.6,21.85284106938378,0.2528410693837777,15.21771934,14.81121900501818,-0.026712303328747022,14.444415332725361,23.263226993347946,22.0,24.0,-0.00036375850974644676,0.021825510584786805,87.62331610843994,0.0,1.2801799513569776,34.0,True,False,0.06458791600016411,7,104,0.0022304204657909344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18908.0,identified,False,48,23.678157410610318,23.23485030889828,21.1,4.250721061,50.0,21.1,20.60142469023872,-0.4985753097612811,4.250721061,5.862225274832537,0.3791131412074881,14.442964027019697,23.25451065723088,22.0,24.0,-0.0003878397364374099,0.023270384186244594,87.64658649262618,0.0,1.2801799513569776,34.0,True,False,0.008021832996746525,1,13,0.0023521393145260897,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18908.5,identified,False,48,23.552160392776265,23.171089840891685,20.6,0.0,50.0,20.6,19.093770947473505,-1.5062290525264972,0.0,0.0,0.16047604722974643,14.441259165946542,23.247830068179365,22.0,24.0,-0.0003782626636490395,0.02269575981894237,87.66928225244513,0.0,1.2801799513569776,34.0,True,False,0.008002707996638492,1,13,0.002458328475345795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18909.0,identified,False,48,23.432400899810837,23.14047595938267,20.2,0.0,50.0,20.2,19.906543150040452,-0.29345684995954613,0.0,0.0,-0.026702450508537687,14.439922492554823,23.240343053381235,15.0,28.0,-0.0003522360706803037,0.021134164240818223,87.69041641668595,0.0,1.2801799513569776,34.0,True,False,0.00823195799603127,1,13,0.0025385048823792673,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18909.5,identified,False,48,23.321502548282883,23.135541141638015,19.8,0.0,50.0,19.8,19.97766509111041,0.17766509111040985,0.0,0.0,0.16520619893859412,14.43769591595933,23.230204326206497,15.0,28.0,-0.00036755084416973966,0.02205305065018438,87.71246946733613,0.0,1.2801799513569776,34.0,True,False,0.008334917001775466,1,13,0.002701860293880826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18910.0,identified,False,48,23.216862533306102,23.083880923644497,19.4,0.0,50.0,19.4,18.682688126857098,-0.7173118731429018,0.0,0.0,0.1432118415977444,14.423773873134444,23.17816122501708,15.0,28.0,-0.00037560996303875166,0.0225365977823251,87.73500606511845,0.0,1.2801799513569776,34.0,True,False,0.008416750002652407,1,13,0.0030516245200765185,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18910.5,identified,False,48,23.105107882646116,22.924797706820225,19.0,0.0,50.0,19.0,19.431725580346423,0.43172558034642416,0.0,0.0,-0.048587772990261346,14.457210099811835,22.871229020171388,15.0,28.0,-0.0003663341081005008,0.021980046486030046,87.75698611160449,0.0,1.2801799513569776,34.0,True,False,0.051944666003691964,6,82,0.0022442646698818338,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18911.0,identified,False,48,22.985037346152286,22.836417986666195,18.5,0.0,50.0,18.5,17.986140894193273,-0.5138591058067256,0.0,0.0,-0.22295898347784848,14.456377209470284,22.866424169561498,15.0,28.0,-0.0003776327704958628,0.022657966229751768,87.77964407783425,0.0,1.2801799513569776,34.0,True,False,0.007933041008072905,1,13,0.0024350985821799216,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18911.5,identified,False,48,22.86903664191957,22.787226339577828,18.2,0.0,50.0,18.2,16.822977121847035,-1.3770228781529652,0.0,0.0,0.01707493363414071,14.455370512316394,22.86241989182922,15.0,28.0,-0.00036241772937428994,0.021745063762457398,87.8013891415967,0.0,1.2801799513569776,34.0,True,False,0.008128165995003656,1,13,0.0026120822026806404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18912.0,identified,False,48,22.758860016324874,22.76765450215966,17.8,0.0,50.0,17.8,18.870793890246368,1.0707938902463674,0.0,0.0,-0.02508980845457778,14.454062047904653,22.857946294800026,15.0,28.0,-0.0003498893108676065,0.020993358652056388,87.82238250024876,0.0,1.2801799513569776,34.0,True,False,0.008417832999839447,1,13,0.0025206627493073374,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18912.5,identified,False,48,22.65664432806878,22.74170226964716,17.4,0.0,50.0,17.4,18.07715463466997,0.6771546346699702,0.0,0.0,0.16518447491644928,14.45263712468794,22.851634941308255,15.0,28.0,-0.0003998757862969497,0.023992547177816983,87.84637504742658,0.0,1.2801799513569776,34.0,True,False,0.00854337499185931,1,13,0.002815516188280198,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18913.0,identified,False,48,22.54566595076487,22.57932461747799,16.9,0.0,50.0,16.9,16.94597505730627,0.045975057306270675,0.0,0.0,0.021233099267799187,14.476794374172776,22.52450992447525,15.0,28.0,-0.0003701260824041539,0.022207564944249233,87.86858261237083,0.0,1.2801799513569776,34.0,True,False,0.05304608400911093,6,85,0.0022081778949328873,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18913.5,identified,False,48,22.431932651099558,22.491927576711603,16.7,0.0,50.0,16.7,15.787794687525285,-0.9122053124747149,0.0,0.0,-0.040708972505872805,14.475900940369364,22.517767293994368,15.0,28.0,-0.00037968482702212096,0.022781089621327258,87.89136370199216,0.0,1.2801799513569776,34.0,True,False,0.00784366599691566,1,13,0.002312127178227499,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18914.0,identified,False,48,22.32332418123674,22.44363039000698,16.5,0.0,50.0,16.5,16.635222778171684,0.13522277817168488,0.0,0.0,-0.10476359013878365,14.474849447764269,22.513888983099157,15.0,28.0,-0.0003647302403022868,0.02188381441813721,87.9132475164103,0.0,1.2801799513569776,34.0,True,False,0.007973792002303526,1,13,0.0022590921011711625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18914.5,identified,False,48,22.22516095682228,22.419014554957236,16.4,0.0,50.0,16.4,16.031617962970834,-0.36838203702916394,0.0,0.0,-0.163361584422642,14.473690893434442,22.509572929955286,15.0,28.0,-0.0003380213261006973,0.020281279566041838,87.93352879597633,0.0,1.2801799513569776,34.0,True,False,0.008185291997506283,1,13,0.002460021187451362,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18915.0,identified,False,48,22.139255738271927,22.413324264587683,16.3,0.0,50.0,16.3,17.646473467431225,1.3464734674312244,0.0,0.0,0.040037959484879246,14.472093917221395,22.503661020314457,15.0,28.0,-0.00037800840952950665,0.0226805045717704,87.9562093005481,0.0,1.2801799513569776,34.0,True,False,0.00843587500276044,1,13,0.0025085020316666603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18915.5,identified,False,48,22.065025670338418,22.372249741107026,16.4,0.0,50.0,16.4,16.97826032822977,0.5782603282297719,0.0,0.0,0.049279770756134766,14.463819116625647,22.473102520791024,15.0,28.0,-0.0003816215611120834,0.022897293666725004,87.97910659421483,0.0,1.2801799513569776,34.0,True,False,0.008379791004699655,1,13,0.002644896912129659,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18916.0,identified,False,48,21.991425519774634,22.26968828487113,16.4,0.0,50.0,16.4,16.507312851377936,0.10731285137793858,0.0,0.0,0.17435384728976167,14.487451204517923,22.258555396277078,15.0,28.0,-0.0003362631320850574,0.020175787925103446,87.99928238213992,0.0,1.2801799513569776,34.0,True,False,0.07634370798768941,9,123,0.001954861524383735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18916.5,identified,False,48,21.92192162879227,22.223966899194817,16.5,0.0,50.0,16.5,17.23835683141764,0.738356831417639,0.0,0.0,0.24465333438418757,14.486777607182177,22.25540763580871,15.0,28.0,-0.0003342087507912974,0.020052525047477846,88.0193349071874,0.0,1.2801799513569776,34.0,True,False,0.007686333992751315,1,13,0.0019109840385341432,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18917.0,identified,False,48,21.860869209214634,22.201894626992203,16.6,0.0,50.0,16.6,17.082589429555536,0.4825894295555353,0.0,0.0,-0.041802817215676795,14.486065690932579,22.252451861242733,15.0,28.0,-0.0003214722765639379,0.01928833659383627,88.03862324378123,0.0,1.2801799513569776,34.0,True,False,0.0077937909954926,1,13,0.0018857995166869706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18917.5,identified,False,48,21.82564696371073,22.202012671116215,17.5,0.0,50.0,17.5,16.62284459628406,-0.8771554037159377,0.0,0.0,-0.32580104258622167,14.485276170180384,22.24860317762898,15.0,28.0,-0.0003476669451021118,0.020860016706126708,88.05948326048735,0.0,1.2801799513569776,34.0,True,False,0.008368334005353972,1,13,0.001995336529599361,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18918.0,identified,False,48,21.819120083359323,22.21621212472097,18.5,17.37648676,50.0,18.5,18.32226260851433,-0.17773739148567072,17.37648676,20.630470309232525,0.18726360478822857,14.483989132919897,22.242910895637188,15.0,28.0,-0.0003294238873465921,0.01976543324079553,88.07924869372815,0.0,1.2801799513569776,34.0,True,False,0.007791083000483923,1,13,0.0020546363392187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18918.5,identified,False,48,21.82819819067279,22.218748273554198,19.2,21.96250074,50.0,19.2,19.251314969764607,0.05131496976460669,21.96250074,20.034262784631586,-0.08779683052470154,14.478003341843038,22.2219996157494,15.0,28.0,-0.0003047139466248587,0.01828283679749152,88.09753153052564,0.0,1.2801799513569776,34.0,True,False,0.00779550000152085,1,13,0.002342163520069909,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18919.0,identified,False,48,21.852752250881768,22.2315437592448,20.0,24.54701615,50.0,20.0,20.639622109085344,0.6396221090853436,24.54701615,22.423485088699817,-0.08650872465817738,14.478003341843038,22.2219996157494,22.0,24.0,-0.0002958416964710875,0.01775050178826525,88.11528203231391,0.0,1.2801799513569776,34.0,True,False,0.0074295829981565475,1,13,0.0027539038631311267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18919.5,identified,False,48,21.8920425444457,22.251434912479212,20.8,30.32566998,50.0,20.8,19.368860606135648,-1.4311393938643535,30.32566998,14.384474322514953,-0.5256667261761532,14.478003341843038,22.2219996157494,22.0,24.0,-0.0002948671295905884,0.017692027775435305,88.13297406008935,0.0,1.2801799513569776,34.0,True,False,0.007418541994411498,1,13,0.0033678525145523527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18920.0,identified,False,48,21.99127300917251,22.682542378984742,21.6,78.67294761,180.0,21.6,21.086068361079146,-0.5139316389208546,78.67294761,107.73780736763484,0.36943905930302867,14.424075809053226,22.78909879958824,22.0,24.0,-0.0005454389146894751,0.0327263348813685,88.16570039497073,0.0,1.2801799513569776,34.0,True,False,0.05265500000678003,7,92,0.002801118696146123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18920.5,identified,False,48,22.148271927499984,22.948838439526998,22.3,191.2389009,180.0,22.3,20.53212597592381,-1.76787402407619,191.2389009,170.99160711288425,-0.10587434717428741,14.392758948750824,23.011228343305667,22.0,24.0,-0.0004529846334219051,0.027179078005314307,88.19287947297605,0.0,1.2801799513569776,34.0,True,False,0.008049083000514656,1,13,0.0027968399708365238,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18921.0,identified,False,48,22.349723205586745,23.238953550402222,22.9,313.4582157,180.0,22.9,21.95927645521696,-0.9407235447830417,313.4582157,400.9697613830813,0.27918089652764294,14.359211302191833,23.22545150444608,22.0,24.0,-0.0003947342886387914,0.023684057318327484,88.21656353029438,0.0,1.2801799513569776,34.0,True,False,0.007538625010056421,1,13,0.0038456016662058628,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18921.5,identified,False,48,22.558250880226385,23.39497420062485,23.4,330.6577408,180.0,23.4,24.928804208893297,1.5288042088932972,330.6577408,305.38522819375294,-0.07643103272012382,14.340320923941617,23.350868145111775,22.0,24.0,-0.0003240428779165037,0.01944257267499022,88.23600610296937,0.0,1.2801799513569776,34.0,True,False,0.007524000000557862,1,13,0.004052213633511452,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18922.0,identified,False,48,22.783806720879227,23.64994623346889,23.8,401.3619856,180.0,23.8,23.62982567562015,-0.1701743243798497,401.3619856,439.1768837613064,0.09421644181069222,14.329546927536024,23.666641930110167,22.0,24.0,-0.00041040623624108983,0.02462437417446539,88.26063047714383,0.0,1.2801799513569776,34.0,True,False,0.054344667005352676,7,96,0.0030234317425644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18922.5,identified,False,48,22.988051544072057,23.649141057465755,24.1,377.804827,180.0,24.1,23.055159270888083,-1.0448407291119175,377.804827,456.988252193579,0.20958817763749474,14.410169602839478,23.471426778892624,22.0,24.0,-0.00032700974015155795,0.019620584409093478,88.28025106155293,0.0,1.2801799513569776,34.0,True,False,0.01467225000669714,2,26,0.0037995253615267103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18923.0,identified,False,48,23.20230281762161,23.838933964627625,24.5,481.7471661,180.0,24.5,25.92825971869135,1.4282597186913513,481.7471661,447.8165087885972,-0.07043250007278627,14.389484579913677,23.626592689213496,22.0,24.0,-0.0003639932202794769,0.021839593216768614,88.3020906547697,0.0,1.2801799513569776,34.0,True,False,0.007394041997031309,1,13,0.003669740325703571,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18923.5,identified,False,48,23.425209247716573,23.984624056231674,24.7,580.7507651,180.0,24.7,24.790768318053154,0.09076831805315377,580.7507651,473.17035072591176,-0.18524368944320524,14.382616845330539,23.695134819906745,22.0,24.0,-0.00044684955435751034,0.02681097326145062,88.32890162803115,0.0,1.2801799513569776,34.0,True,False,0.007418458990287036,1,13,0.003957187273493833,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18924.0,identified,False,48,23.63003535257024,23.970578673266434,24.9,627.52733,180.0,24.9,25.515317443220642,0.6153174432206447,627.52733,466.24563877798784,-0.2570114216730802,14.403809359604743,23.61548309180758,22.0,24.0,-0.0006063923023156226,0.036383538138937355,88.36528516617008,0.0,1.2801799513569776,34.0,True,False,0.007314374990528449,1,13,0.0042495407540876625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18924.5,identified,False,48,23.767904451182567,23.87384080372209,25.1,482.6547514,180.0,25.1,26.120882459067563,1.0208824590675614,482.6547514,532.7376639651263,0.10376550198636723,14.391081175522768,23.924314427074243,22.0,24.0,-0.000617284112172294,0.03703704673033764,88.40232221290042,0.0,1.2801799513569776,34.0,True,False,0.13733312499243766,16,244,0.003293467210025848,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18925.0,identified,False,48,23.87867444438302,23.916138115394173,25.3,425.052842,180.0,25.3,26.346780736077978,1.046780736077976,425.052842,457.8711567907713,0.07720996438078465,14.382156325490138,24.00041213078883,22.0,24.0,-0.0005531506309181085,0.03318903785508651,88.4355112507555,0.0,1.2801799513569776,34.0,True,False,0.007367666010395624,1,13,0.0030306263025384065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18925.5,identified,False,48,23.94856269828865,23.864222214684876,25.3,297.3386336,180.0,25.3,24.835063638399497,-0.46493636160050383,297.3386336,264.42073201306874,-0.11070845785621866,14.391089273489513,24.003063901291355,22.0,24.0,-0.0004951739419093834,0.029710436514563007,88.46522168727006,0.0,1.2801799513569776,34.0,True,False,0.007426625001244247,1,13,0.0028157991634302137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18926.0,identified,False,48,23.994982923435526,23.850956309131828,25.3,231.9807908,180.0,25.3,24.243826961801535,-1.0561730381984666,231.9807908,299.7530434382413,0.29214596779554264,14.41036567674546,23.937410323960666,22.0,24.0,-0.00044997746787136655,0.026998648072281993,88.49222033534234,0.0,1.2801799513569776,34.0,True,False,0.007399291003821418,1,13,0.003265425958262968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18926.5,identified,False,48,24.017378092088098,23.788273448510147,25.2,171.0921979,180.0,25.2,26.983459296626272,1.7834592966262743,171.0921979,161.39457695630108,-0.05668067312670199,14.442182058492211,23.81769728823104,22.0,24.0,-0.0004425969162523252,0.026555814975139515,88.51877615031748,0.0,1.2801799513569776,34.0,True,False,0.007425749994581565,1,13,0.002886152399320844,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18927.0,identified,False,48,24.01982951347367,23.687431087600174,25.1,145.0976855,180.0,25.1,24.870494880630538,-0.22950511936946333,145.0976855,141.7802850880301,-0.022863220736694084,14.483272093573289,23.61131683447046,22.0,24.0,-0.0004844115571076153,0.02906469342645692,88.54784084374394,0.0,1.2801799513569776,34.0,True,False,0.007516500001656823,1,13,0.0033382578967086018,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18927.5,identified,False,48,24.00633643628374,23.634136456531014,24.9,134.4795833,180.0,24.9,24.031902397819945,-0.8680976021800529,134.4795833,162.64220918536267,0.20941934228437403,14.483272093573289,23.61131683447046,22.0,24.0,-0.0005113030626173775,0.030678183757042652,88.57851902750099,0.0,1.2801799513569776,34.0,True,False,0.007427958000334911,1,13,0.0034923390862306347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18928.0,identified,False,48,24.011234862611044,23.711455782522084,24.7,223.8961119,180.0,24.7,24.803953190231955,0.10395319023195632,223.8961119,176.99801784234995,-0.2094636376651168,14.483272093573289,23.61131683447046,22.0,24.0,-0.0005452092735817639,0.03271255641490583,88.6112315839159,0.0,1.2801799513569776,34.0,True,False,0.00745025000651367,1,13,0.0030232691762348235,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18928.5,identified,False,48,24.02479589739462,23.723186578742126,24.6,268.2243439,180.0,24.6,25.306192409247384,0.7061924092473815,268.2243439,237.3985272516531,-0.11492549930456515,14.483272093573289,23.61131683447046,22.0,24.0,-0.0006048092633777477,0.03628855580266486,88.64752013971857,0.0,1.2801799513569776,34.0,True,False,0.0074847910000244156,1,13,0.0030017100812939953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18929.0,identified,False,48,23.994646355464354,23.539573438367082,24.5,139.3271334,180.0,24.5,24.698592319639832,0.1985923196398329,139.3271334,94.50832918437207,-0.3216803728169428,14.483272093573289,23.61131683447046,22.0,24.0,-0.0006210328321535356,0.03726196992921214,88.68478210964778,0.0,1.2801799513569776,34.0,True,False,0.007691499995416962,1,13,0.0029250755641997165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18929.5,identified,False,48,23.95181969517562,23.531863789977187,24.1,130.0396486,180.0,24.1,22.654120714207505,-1.445879285792497,130.0396486,113.58207915524328,-0.12655808918232278,14.483272093573289,23.61131683447046,22.0,24.0,-0.0005885165290776879,0.03531099174466127,88.72009310139245,0.0,1.2801799513569776,34.0,True,False,0.007865584004321136,1,13,0.003045495427620499,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18930.0,identified,False,48,23.867459771903118,23.26015976424491,23.8,49.995,50.0,23.8,23.81857097287919,0.018570972879188467,49.995,60.97522415805707,0.2196264458057219,14.483272093573289,23.61131683447046,22.0,24.0,-0.0004949136285965528,0.029694817715793166,88.74978791910824,0.0,1.2801799513569776,34.0,True,False,0.007986957993125543,1,13,0.002953827828315057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18930.5,identified,False,48,23.801606610563734,23.380274180923514,23.8,72.79324406,50.0,23.8,23.695067344759288,-0.10493265524071463,72.79324406,60.31900895199345,-0.17136528628569753,14.483272093573289,23.61131683447046,22.0,24.0,-0.0003675190383567466,0.022051142301404796,88.77183906140965,0.0,1.2801799513569776,34.0,True,False,0.008192249995772727,1,13,0.003010142307504613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18931.0,identified,False,48,23.71735138929628,23.407312016933602,22.4,11.055,50.0,22.4,22.82299080099629,0.422990800996291,11.055,7.079282224420492,-0.35963073501397624,14.483272093573289,23.61131683447046,22.0,24.0,-0.00041809975841197467,0.02508598550471848,88.79692504691437,0.0,1.2801799513569776,34.0,True,False,0.008384542001294903,1,13,0.003236057021862912,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18931.5,identified,False,48,23.624003611947224,23.2417205955875,21.7,15.19618281,50.0,21.7,21.181412476118524,-0.5185875238814738,15.19618281,15.710449090364298,0.03384180664277617,14.527606176580397,23.202101739461973,22.0,24.0,-0.00036516553073532876,0.021909931844119726,88.81883497875849,0.0,1.2801799513569776,34.0,True,False,0.08160537500225473,9,133,0.0022368920716003445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18932.0,identified,False,48,23.51735628459045,23.2021152717599,21.0,4.238290696,50.0,21.0,20.54532825081035,-0.45467174918964876,4.238290696,3.335430419348894,-0.2130246227572839,14.5208514700555,23.314272480763908,22.0,24.0,-0.00034632623648454564,0.02077957418907274,88.83961455294757,0.0,1.2801799513569776,34.0,True,False,0.04000370801077224,5,66,0.002161978010100465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18932.5,identified,False,48,23.41979340325096,23.206854564582727,20.7,0.0,50.0,20.7,19.77347167125129,-0.9265283287487094,0.0,0.0,-0.15317790776438012,14.520984986213453,23.317145226698248,22.0,24.0,-0.0003820919066664219,0.022925514399985313,88.86254006734755,0.0,1.2801799513569776,34.0,True,False,0.008033958001760766,1,13,0.002239344818077451,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18933.0,identified,False,48,23.331238015024297,23.16402986745048,20.5,0.0,50.0,20.5,21.24661091398306,0.7466109139830597,0.0,0.0,0.02418277625288728,14.526810632473973,23.286698620730768,15.0,28.0,-0.00039738699274250735,0.02384321956455044,88.8863832869121,0.0,1.2801799513569776,34.0,True,False,0.007830959002603777,1,13,0.002050630030676878,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18933.5,identified,False,48,23.23908420655604,23.05849935490108,20.2,0.0,50.0,20.2,19.841746690306216,-0.3582533096937833,0.0,0.0,-0.03842720175834204,14.53167157805914,23.08426388529735,15.0,28.0,-0.0003282154750982773,0.01969292850589664,88.906076215418,0.0,1.2801799513569776,34.0,True,False,0.008009833007236011,1,13,0.00222438781093137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18934.0,identified,False,48,23.14477297802889,22.990932742632083,19.9,0.0,50.0,19.9,19.680778169952806,-0.21922183004719265,0.0,0.0,-0.015591065173580165,14.521023734703878,23.017457914825084,15.0,28.0,-0.00033187399068860044,0.019912439441316026,88.92598865485931,0.0,1.2801799513569776,34.0,True,False,0.014914041006704792,1,24,0.002309848736638786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18934.5,identified,False,48,23.055933422063706,22.946838208251954,19.8,0.0,50.0,19.8,18.789383271546864,-1.0106167284531373,0.0,0.0,-0.017783783826276843,14.5179128644588,22.996215452061513,15.0,28.0,-0.00032414208123168823,0.019448524873901293,88.9454371797332,0.0,1.2801799513569776,34.0,True,False,0.008285750009235926,1,13,0.002580141849173064,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18935.0,identified,False,48,22.973675512749054,22.927172846782003,19.6,0.0,50.0,19.6,21.190466335576584,1.5904663355765842,0.0,0.0,-0.17682839497294445,14.51791288371746,22.99621746624281,15.0,28.0,-0.000361602126595033,0.02169612759570198,88.96713330732891,0.0,1.2801799513569776,34.0,True,False,0.008558332992834039,1,13,0.002477805723591589,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18935.5,identified,False,48,22.893137906991416,22.830652126479894,19.5,0.0,50.0,19.5,20.781582791561583,1.281582791561583,0.0,0.0,-0.2207149716071494,14.537268876364832,22.816385829383282,15.0,28.0,-0.00033341473187518294,0.020004883912510978,88.98713819124141,0.0,1.2801799513569776,34.0,True,False,0.060353082997608,7,96,0.0020130766244416246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18936.0,identified,False,48,22.81181080188395,22.779891347801577,19.3,0.0,50.0,19.3,18.94799606748613,-0.35200393251387024,0.0,0.0,0.1802539783866746,14.536729452081339,22.814021467583352,15.0,28.0,-0.0003333750854052639,0.020002505124315832,89.00714069636572,0.0,1.2801799513569776,34.0,True,False,0.008057209008256905,1,13,0.002338932159151493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18936.5,identified,False,48,22.734520455054437,22.75859734735189,19.1,0.0,50.0,19.1,19.555486665639645,0.4554866656396452,0.0,0.0,0.06914930296692194,14.53621127181729,22.811112191091283,15.0,28.0,-0.00033648880507951485,0.020189328304770892,89.02733002467049,0.0,1.2801799513569776,34.0,True,False,0.00817533400550019,1,13,0.002469411016172839,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18937.0,identified,False,48,22.66347292423923,22.7367235651998,18.9,0.0,50.0,18.9,18.412040428305108,-0.4879595716948911,0.0,0.0,0.03327040366822367,14.535564411948394,22.80846783819776,15.0,28.0,-0.000361492148485143,0.02168952890910858,89.0490195535796,0.0,1.2801799513569776,34.0,True,False,0.008408541994867846,1,13,0.0026160658675691544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18937.5,identified,False,48,22.59005844661154,22.63742865524149,18.7,0.0,50.0,18.7,19.321228172842122,0.6212281728421226,0.0,0.0,-0.014616441950995224,14.555278769217486,22.615812715265744,15.0,28.0,-0.0003378543162556661,0.020271258975339965,89.06929081255494,0.0,1.2801799513569776,34.0,True,False,0.05101891700178385,6,83,0.002074966588739964,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18938.0,identified,False,48,22.5120367216564,22.577457283511418,18.4,0.0,50.0,18.4,17.46312452022188,-0.9368754797781205,0.0,0.0,-0.21722275173158379,14.549844657811532,22.593294556250537,15.0,28.0,-0.00034526727680749794,0.020716036608449877,89.09000684916339,0.0,1.2801799513569776,34.0,True,False,0.00784370799374301,1,13,0.002248625033820606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18938.5,identified,False,48,22.432326104928528,22.54197119446546,18.0,0.0,50.0,18.0,18.767586509500017,0.7675865095000157,0.0,0.0,-0.0715023081237549,14.549267101356378,22.591184559665336,15.0,28.0,-0.00033755403574153403,0.02025324214449204,89.11026009130788,0.0,1.2801799513569776,34.0,True,False,0.007898791998741217,1,13,0.0021047074998238246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18939.0,identified,False,48,22.355980177669426,22.528706414402286,17.7,0.0,50.0,17.7,17.064040999109494,-0.6359590008905046,0.0,0.0,0.258222133020906,14.54855234402902,22.588375776121378,15.0,28.0,-0.0003392214460926169,0.020353286765557015,89.13061337807343,0.0,1.2801799513569776,34.0,True,False,0.008230708001065068,1,13,0.0025570078641548,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18939.5,identified,False,48,22.28624108741564,22.506385115391648,17.5,0.0,50.0,17.5,17.756061501838783,0.25606150183878396,0.0,0.0,-0.05332212313209677,14.547525055511676,22.584459974313614,15.0,28.0,-0.0003668722162207142,0.022012332973242853,89.15262571104668,0.0,1.2801799513569776,34.0,True,False,0.008371584000997245,1,13,0.002393019776014433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18940.0,identified,False,48,22.21378404929243,22.40540751053367,17.3,0.0,50.0,17.3,16.989359659517312,-0.3106403404826885,0.0,0.0,-0.007394130626547485,14.563211431021625,22.37604990138728,15.0,28.0,-0.000338642650360123,0.020318559021607382,89.17294427006829,0.0,1.2801799513569776,34.0,True,False,0.05529812499298714,6,90,0.0019785694242674136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18940.5,identified,False,48,22.138727053279844,22.35074955014675,17.1,0.0,50.0,17.1,17.548494881683208,0.44849488168320595,0.0,0.0,0.11060737508403891,14.562663927386676,22.371575258202906,15.0,28.0,-0.0003429340220790287,0.020576041324741723,89.19352031139303,0.0,1.2801799513569776,34.0,True,False,0.007555374992080033,1,13,0.0019300636640525266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18941.0,identified,False,48,22.067936918783147,22.320197364432385,17.0,0.0,50.0,17.0,16.990977026403765,-0.009022973596234938,0.0,0.0,-0.22011357662018943,14.562013480276775,22.368660796134805,15.0,28.0,-0.00033284510443770384,0.01997070626626223,89.2134910176593,0.0,1.2801799513569776,34.0,True,False,0.007759374988381751,1,13,0.0019522113269823146,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18941.5,identified,False,48,22.02496325324636,22.31757436174687,18.0,0.0,50.0,18.0,19.67246503575689,1.6724650357568902,0.0,0.0,-0.27387593651195186,14.561222607442081,22.36590287183821,15.0,28.0,-0.0003294960548955835,0.01976976329373501,89.23326078095303,0.0,1.2801799513569776,34.0,True,False,0.007565499996417202,1,13,0.0020213003010897956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18942.0,identified,False,48,22.014539546015666,22.34550771476513,19.0,21.94479106,50.0,19.0,19.38703285250943,0.3870328525094314,21.94479106,18.969744853623837,-0.13556958451971537,14.560170789770337,22.362131699722188,15.0,28.0,-0.00032447625413622224,0.019468575248173334,89.2527293562012,0.0,1.2801799513569776,34.0,True,False,0.007596374998684041,1,13,0.0021135036987830714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18942.5,identified,False,48,22.023422244435277,22.33544692719962,20.0,14.52,50.0,20.0,20.45128420565859,0.4512842056585906,14.52,13.438689225892379,-0.07447043898812811,14.554750379696562,22.342532835681556,15.0,28.0,-0.00030036534030930594,0.018021920418558355,89.27075127661976,0.0,1.2801799513569776,34.0,True,False,0.0074347499903524294,1,13,0.0026655540259022757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18943.0,identified,False,48,22.07793993651274,22.461977084648694,21.0,112.6391639,50.0,21.0,21.35503502739477,0.35503502739476844,112.6391639,106.66960850846125,-0.0529971564494075,14.554750379696562,22.342532835681556,22.0,24.0,-0.00030558897631134056,0.018335338578680433,89.28908661519844,0.0,1.2801799513569776,34.0,True,False,0.007161874993471429,1,13,0.003393923781617751,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18943.5,identified,False,48,22.155067405893714,22.56390747072586,22.1,88.68941846,50.0,22.1,22.502366252072854,0.40236625207285065,88.68941846,70.55091315374635,-0.20451712979079162,14.518559344017419,22.786501235403453,22.0,24.0,-0.0005305937195826857,0.03183562317496114,89.3209222383734,0.0,1.2801799513569776,34.0,True,False,0.052623290990595706,7,95,0.002509351095827147,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18944.0,identified,False,48,22.30305924064298,22.97421090851157,23.3,185.0862437,180.0,23.3,23.864437426643214,0.5644374266432113,185.0862437,226.45021311586126,0.2234848392239604,14.505247972376246,22.91451762501873,22.0,24.0,-0.00036979899159971793,0.022187939495983074,89.34311017786938,0.0,1.2801799513569776,34.0,True,False,0.007393832987872884,1,13,0.00283782562622536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18944.5,identified,False,48,22.457391648712527,23.03944455644101,24.2,132.1176051,180.0,24.2,25.146927653443736,0.9469276534437369,132.1176051,154.78490266596557,0.1715690921645806,14.487949088859777,23.037494400840192,22.0,24.0,-0.0002961052222600178,0.017766313335601067,89.36087649120498,0.0,1.2801799513569776,34.0,True,False,0.007193249999545515,1,13,0.0038108383498114745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18945.0,identified,False,48,22.675777248325787,23.405711821593677,25.1,331.8427194,180.0,25.1,23.960777580821222,-1.1392224191787803,331.8427194,300.50621420686645,-0.09443179964831723,14.45545818290536,23.232905093809965,22.0,24.0,-0.00031659983563983574,0.018995990138390144,89.37987248134337,0.0,1.2801799513569776,34.0,True,False,0.07665691700822208,10,138,0.003279895797100728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18945.5,identified,False,48,22.90141959868498,23.55566300644572,25.8,333.690597,180.0,25.8,24.47748793775496,-1.3225120622450388,333.690597,250.93196968402052,-0.24801006699022896,14.456845981708437,23.46037848928673,22.0,24.0,-0.0002805745385722427,0.01683447231433456,89.3967069536577,0.0,1.2801799513569776,34.0,True,False,0.014423084008740261,2,26,0.0028525973911419345,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18946.0,identified,False,48,23.16369886675087,23.777739387743594,26.5,505.9876762,180.0,26.5,27.301647959266134,0.8016479592661359,505.9876762,562.3559713509217,0.11140250603384474,14.496082196698275,23.37073088816773,22.0,24.0,-0.0003531242817109812,0.02118745690265887,89.41789441056035,0.0,1.2801799513569776,34.0,True,False,0.022343290998833254,3,41,0.0060105116668259535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18946.5,identified,False,48,23.403759291623377,23.659645400328913,27.0,530.8288019,180.0,27.0,28.977314087761943,1.9773140877619426,530.8288019,804.235035350677,0.5150553859776855,14.408236333448128,22.79013542813765,22.0,24.0,-0.0005288632913690523,0.03173179748214314,89.44962620804249,0.0,1.2801799513569776,34.0,True,False,0.09166199999162927,12,168,0.008414152345983196,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18947.0,identified,False,48,23.623272592493944,23.63677123071659,27.6,651.6208301,180.0,27.6,28.032900758482544,0.43290075848254284,651.6208301,769.4644087938611,0.18084685640846762,14.391300496908643,23.105869175241843,22.0,24.0,-0.0008259874462307225,0.04955924677384335,89.49918545481633,0.0,1.2801799513569776,34.0,True,False,0.007213124990812503,1,13,0.009293825068255409,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18947.5,identified,False,48,23.822842016652295,23.74323112668644,28.0,676.0613737,180.0,28.0,28.567527004930987,0.5675270049309867,676.0613737,466.17968496812995,-0.31044768551590757,14.457734532837227,23.605287729367564,22.0,24.0,-0.0009012217411425134,0.054073304468550805,89.55325875928487,0.0,1.2801799513569776,34.0,True,False,0.18328216699592303,22,337,0.005373035995472699,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18948.0,identified,False,48,24.027987243285256,23.901789713376726,28.4,738.7071166,180.0,28.4,28.622264654280144,0.22226465428014583,738.7071166,444.83405142773717,-0.3978208122927711,14.424536667557053,23.76663442482184,22.0,24.0,-0.0009294542427461056,0.05576725456476633,89.60902601384964,0.0,1.2801799513569776,34.0,True,False,0.11614779100636952,15,213,0.0061110433251271995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18948.5,identified,False,48,24.22842537896331,24.03564872364062,28.8,750.5777727,180.0,28.8,27.94024062041495,-0.8597593795850491,750.5777727,599.1376067679079,-0.2017647889935871,14.367995555694746,23.98456961492325,22.0,24.0,-0.0022501418616005424,0.054798883504638574,89.66382489735429,0.017824361820309775,1.2980043131772874,34.5,True,False,0.1662247079948429,21,304,0.006276065105227045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18949.0,identified,False,48,24.41212104890318,24.084419720723496,29.1,743.2074328,180.0,29.1,29.33385557522299,0.23385557522299025,743.2074328,635.7635044611487,-0.14456788723716232,14.083964164945005,24.036187194238913,22.0,24.0,-0.004085644925336247,0.05519432389230977,89.7190192212466,0.042209860361747786,1.3402141735390352,35.0,True,False,0.12418825000349898,16,227,0.004901909040118504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18949.5,identified,False,48,24.567024932133354,24.007824149393887,29.3,737.1413067,180.0,29.3,27.842710803771954,-1.457289196228045,737.1413067,735.4172537634827,-0.0023388364223345354,13.912771725450956,23.809629903088613,22.0,24.0,-0.0013542160840633191,0.06364862890755368,89.78266785015416,0.003912074696943435,1.3441262482359786,35.5,True,False,0.15325729199685156,20,278,0.0058358985322293075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
