time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18950.0,identified,False,48,24.685455347703147,24.04036668377003,29.5,659.5745359,180.0,29.5,29.1877985149016,-0.3122014850983991,659.5745359,570.8951263940531,-0.1344494134918995,14.085461194142207,24.08875544513645,22.0,24.0,-0.0025273270961053123,0.060814587283748126,89.8434824374379,0.020183341885015693,1.3643095901209943,36.0,True,False,0.049496167004690506,6,91,0.005950935327112701,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18950.5,identified,False,48,24.78347803334463,24.036238632112223,29.5,630.6758354,180.0,29.5,29.35566155902157,-0.14433844097843065,630.6758354,595.7735765607652,-0.05534104349677275,14.100953924030943,23.990284447729127,22.0,24.0,-0.0023899486790984817,0.06185999849340716,89.9053424359313,0.0181193160561115,1.3824289061771058,36.5,True,False,0.07995666599890683,10,147,0.005555762461836447,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18951.0,identified,False,48,24.845575383720885,23.999169932457157,29.5,535.9703275,180.0,29.5,31.111242181043174,1.6112421810431738,535.9703275,526.2822673656152,-0.018075739714126012,14.086218545601588,24.09130500005168,22.0,24.0,-0.0009805729028162006,0.05883437416897204,89.96417681010027,0.0,1.3824289061771058,36.5,True,False,0.14091791599639691,18,261,0.004081884563834705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18951.5,identified,False,48,24.887351354646512,23.947866558413,29.5,495.9256146,180.0,29.5,27.1823993407391,-2.317600659260902,495.9256146,559.9390863177154,0.12907877680274066,14.110013332564296,23.924375533912755,22.0,24.0,-0.0009919879591473416,0.059519277548840496,90.02369608764911,0.0,1.3824289061771058,36.5,True,False,0.053065790998516604,7,98,0.0049324039545298615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18952.0,identified,False,48,24.88238991982262,23.849422258198373,29.4,344.4848152,180.0,29.4,28.810560283096844,-0.5894397169031553,344.4848152,400.46542064403127,0.16250529188501453,14.155252433470858,24.03995820909219,22.0,24.0,-0.0009027365814339649,0.054164194886037895,90.07786028253516,0.0,1.3824289061771058,36.5,True,False,0.007135540989111178,1,13,0.0037397443807615006,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18952.5,identified,False,48,24.86549263953197,23.915955354914832,29.1,286.1682782,180.0,29.1,28.9427909064885,-0.1572090935114998,286.1682782,317.89770573625174,0.11087681603226612,14.200605891225736,24.14955189998931,22.0,24.0,-0.0007443749979866922,0.04466249987920153,90.12252278241435,0.0,1.3824289061771058,36.5,True,False,0.007226250003441237,1,13,0.003043589528206824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18953.0,identified,False,48,24.81981018954281,23.844089574714683,28.8,146.2962292,180.0,28.8,28.833027099782928,0.0330270997829281,146.2962292,155.04429093057132,0.05979690507683519,14.21334926492364,24.092970050551983,22.0,24.0,-0.0006299184135561772,0.03779510481337063,90.16031788722772,0.0,1.3824289061771058,36.5,True,False,0.00727716700930614,1,13,0.0027747592847053165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18953.5,identified,False,48,24.76392754753405,23.861160844957347,28.2,106.5517255,180.0,28.2,28.471973649781418,0.27197364978141775,106.5517255,101.24868636109822,-0.04976962235024321,14.224806625227478,24.03416562204022,22.0,24.0,-0.0005521369690935886,0.03312821814561532,90.19344610537334,0.0,1.3824289061771058,36.5,True,False,0.007484583999030292,1,13,0.0026450230306741124,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18954.0,identified,False,48,24.678237241277508,23.66510358286691,27.7,54.285,50.0,27.7,26.942697862470855,-0.7573021375291433,54.285,52.79663725092241,-0.027417569293130453,14.225186912128756,24.031169781476773,22.0,24.0,-0.0004510550622331262,0.027063303733987572,90.22050940910732,0.0,1.3824289061771058,36.5,True,False,0.007694874992012046,1,13,0.0027014606868121112,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18954.5,identified,False,48,24.60785681637874,23.76998744506432,27.7,43.81255358,50.0,27.7,26.311744728875794,-1.388255271124205,43.81255358,50.4779506899972,0.15213441275059333,14.225186912128756,24.031169781476773,22.0,24.0,-0.0003307764701653651,0.019846588209921905,90.24035599731724,0.0,1.3824289061771058,36.5,True,False,0.00787116699211765,1,13,0.0029718164986318662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18955.0,identified,False,48,24.50625053341973,23.846832720025404,25.0,23.76,50.0,25.0,25.018365219264638,0.018365219264636582,23.76,24.268652417943485,0.021407930048126467,14.225186912128756,24.031169781476773,22.0,24.0,-0.000337954897215978,0.02027729383295868,90.2606332911502,0.0,1.3824289061771058,36.5,True,False,0.008006749994819984,1,13,0.0030837828979514946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18955.5,identified,False,48,24.40868791398566,23.840771237494973,24.1,10.725,50.0,24.1,24.726185986699555,0.6261859866995527,10.725,9.441433788479975,-0.11967983324196044,14.225186912128756,24.031169781476773,22.0,24.0,-0.00045248093302297014,0.027148855981378207,90.28778214713158,0.0,1.3824289061771058,36.5,True,False,0.008098165999399498,1,13,0.0034124646749874488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18956.0,identified,False,48,24.304661851285573,23.79322275727061,23.2,11.73632411,50.0,23.2,22.33394955111662,-0.8660504488833768,11.73632411,9.16442643053663,-0.2191399671104832,14.225186912128756,24.031169781476773,22.0,24.0,-0.0004916495237070159,0.029498971422420955,90.317281118554,0.0,1.3824289061771058,36.5,True,False,0.00816729199141264,1,13,0.0038707938323299124,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18956.5,identified,False,48,24.201086333898324,23.72704763022572,22.9,0.0,50.0,22.9,22.40500911085469,-0.49499088914530925,0.0,0.0,-0.10797370499602435,14.225186912128756,24.031169781476773,22.0,24.0,-0.0005488897530060518,0.03293338518036311,90.35021450373436,0.0,1.3824289061771058,36.5,True,False,0.008326374998432584,1,13,0.004115579291767251,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18957.0,identified,False,48,24.09846582019939,23.674570427570288,22.5,0.0,50.0,22.5,22.21953863626958,-0.28046136373041985,0.0,0.0,0.12547360683983305,14.225186912128756,24.031169781476773,15.0,28.0,-0.0006057049337626928,0.03634229602576157,90.38655679976013,0.0,1.3824289061771058,36.5,True,False,0.008167167005012743,1,13,0.004513345167479729,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18957.5,identified,False,48,24.001204386700195,23.62483233962437,22.3,0.0,50.0,22.3,21.098338193986734,-1.2016618060132658,0.0,0.0,-0.2449296102494629,14.225186912128756,24.031169781476773,15.0,28.0,-0.0006544357774249096,0.039266146645494576,90.42582294640562,0.0,1.3824289061771058,36.5,True,False,0.008263833995442837,1,13,0.004650084580874131,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18958.0,identified,False,48,23.908819209311513,23.577621918375335,22.1,0.0,50.0,22.1,21.630373486698126,-0.4696265133018746,0.0,0.0,0.29374598773222604,14.225186912128756,24.031169781476773,15.0,28.0,-0.0007006891409298882,0.04204134845579329,90.46786429486141,0.0,1.3824289061771058,36.5,True,False,0.008185541999409907,1,13,0.004820690174782622,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18958.5,identified,False,48,23.824767160530868,23.534052548176813,22.1,0.0,50.0,22.1,22.21670048178584,0.1167004817858385,0.0,0.0,-0.17103803799763515,14.225186912128756,24.031169781476773,15.0,28.0,-0.0007422796383309999,0.04453677829986,90.51240107316127,0.0,1.3824289061771058,36.5,True,False,0.008222916992963292,1,13,0.004947153602111962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18959.0,identified,False,48,23.746321828429473,23.493699714433436,22.0,0.0,50.0,22.0,21.864806995265216,-0.13519300473478288,0.0,0.0,0.21636683113219385,14.225186912128756,24.031169781476773,15.0,28.0,-0.0007815469974263021,0.046892819845578124,90.55929389300685,0.0,1.3824289061771058,36.5,True,False,0.008254665997810662,1,13,0.005086006655052239,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18959.5,identified,False,48,23.67688659690843,23.45735401606539,22.1,0.0,50.0,22.1,22.020855691632782,-0.07914430836722078,0.0,0.0,-0.030380984594013546,14.225186912128756,24.031169781476773,15.0,28.0,-0.0008157674277706378,0.048946045666238266,90.6082399386731,0.0,1.3824289061771058,36.5,True,False,0.008255416003521532,1,13,0.0053522320215150946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18960.0,identified,False,48,23.615622285653277,23.425215002282304,22.2,0.0,50.0,22.2,22.508528041432726,0.3085280414327276,0.0,0.0,0.07994647921914966,14.225186912128756,24.031169781476773,15.0,28.0,-0.0008461527030106553,0.050769162180639316,90.65900910085374,0.0,1.3824289061771058,36.5,True,False,0.00831383299373556,1,13,0.005530386166939062,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18960.5,identified,False,48,23.536846715042568,23.184090738302245,22.0,0.0,50.0,22.0,21.87912549951692,-0.12087450048308104,0.0,0.0,-0.017726764113044573,14.319515789388072,23.143882803526964,15.0,28.0,-0.0003481751691889887,0.020890510151339324,90.67989961100507,0.0,1.3824289061771058,36.5,True,False,0.08488424999814015,10,141,0.0021905974488751496,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18961.0,identified,False,48,23.44799359116122,23.107121408415793,21.8,0.0,50.0,21.8,20.770864041252796,-1.0291359587472044,0.0,0.0,0.11307760446390838,14.31823500124977,23.133203963056786,15.0,28.0,-0.0003547536085847065,0.021285216515082393,90.70118482752015,0.0,1.3824289061771058,36.5,True,False,0.007692667000810616,1,13,0.002131614928848839,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18961.5,identified,False,48,23.358033690984648,23.06721116553299,21.4,0.0,50.0,21.4,22.281889996966843,0.8818899969668457,0.0,0.0,-0.16723720977379675,14.315358036684502,23.121581936540196,15.0,28.0,-0.00034807577627408114,0.020884546576444868,90.72206937409659,0.0,1.3824289061771058,36.5,True,False,0.013689457991858944,1,24,0.0019992275587127294,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18962.0,identified,False,48,23.27031377375408,23.04155948891816,21.0,0.0,50.0,21.0,21.65860694052413,0.658606940524132,0.0,0.0,0.08837091446349175,14.31248839570285,23.10856338916896,15.0,28.0,-0.00033407724074107704,0.020044634444464624,90.74211400854105,0.0,1.3824289061771058,36.5,True,False,0.00774504199216608,1,13,0.0021231369832109487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18962.5,identified,False,48,23.187888046047206,23.02885279844922,20.7,0.0,50.0,20.7,19.83203021414473,-0.867969785855268,0.0,0.0,0.24116260745762383,14.307963419414634,23.090033764952874,15.0,28.0,-0.00033674552096346844,0.020204731257808105,90.76231873979886,0.0,1.3824289061771058,36.5,True,False,0.00805604200286325,1,13,0.0023154418939094644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18963.0,identified,False,48,23.106021902606397,22.97358789861789,20.3,0.0,50.0,20.3,19.620782821087843,-0.6792171789121568,0.0,0.0,0.15404507614630403,14.283347196428675,22.999180777375813,15.0,28.0,-0.00032422930346223585,0.01945375820773415,90.78177249800659,0.0,1.3824289061771058,36.5,True,False,0.008151292000547983,1,13,0.0025200963669297907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18963.5,identified,False,48,23.026087615229084,22.942844787728824,20.0,0.0,50.0,20.0,19.226928042289284,-0.7730719577107148,0.0,0.0,0.06472537617730903,14.283347229645903,22.999176365208335,15.0,28.0,-0.00034728222433211785,0.02083693345992707,90.80260943146652,0.0,1.3824289061771058,36.5,True,False,0.008151417001499794,1,13,0.0025886258209680997,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18964.0,identified,False,48,22.94064990892969,22.81130484436877,19.7,0.0,50.0,19.7,19.044368718953212,-0.6556312810467876,0.0,0.0,-0.19666740529180127,14.31097475397014,22.74861688147844,15.0,28.0,-0.00035767309921631504,0.021460385952978903,90.8240698174195,0.0,1.3824289061771058,36.5,True,False,0.05147445799957495,6,86,0.0020824745385252586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18964.5,identified,False,48,22.848822920821576,22.732880316543163,19.4,0.0,50.0,19.4,17.385645529814205,-2.0143544701857916,0.0,0.0,0.10580933802871789,14.310325446554897,22.741763640081377,15.0,28.0,-0.00037355678661626826,0.022413407196976095,90.84648322461648,0.0,1.3824289061771058,36.5,True,False,0.007494416000554338,1,13,0.002020896342472359,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18965.0,identified,False,48,22.75749717407281,22.687638270300962,19.1,0.0,50.0,19.1,19.313032110468157,0.2130321104681542,0.0,0.0,-0.005155404379387678,14.309373132143799,22.737609108015857,15.0,28.0,-0.00036730970556994586,0.02203858233419675,90.86852180695067,0.0,1.3824289061771058,36.5,True,False,0.007225541994557716,1,13,0.0019543415233558544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18965.5,identified,False,48,22.693583807570473,22.67034889275469,20.0,0.0,50.0,20.0,20.241432786367877,0.2414327863678783,0.0,0.0,-0.0007105831412298697,14.30835278971475,22.733911592472708,15.0,28.0,-0.00034160437047144775,0.020496262228286866,90.88901806917896,0.0,1.3824289061771058,36.5,True,False,0.0071006670041242614,1,13,0.001978204298526385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18966.0,identified,False,48,22.663413779908325,22.702607022555505,20.9,26.30653341,50.0,20.9,21.783967502399637,0.883967502399637,26.30653341,23.690939624868935,-0.09942753552380978,14.306928355748294,22.728868858350715,15.0,28.0,-0.0003193797625550631,0.019162785753303786,90.90818085493227,0.0,1.3824289061771058,36.5,True,False,0.007081000003381632,1,13,0.002050791879565739,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18966.5,identified,False,48,22.653187327701865,22.686033131756076,21.8,15.675,50.0,21.8,20.84809843038062,-0.9519015696193821,15.675,14.094225111751951,-0.10084688282284203,14.299711799771195,22.70271829384712,15.0,28.0,-0.0003081116593004048,0.01848669955802429,90.9266675544903,0.0,1.3824289061771058,36.5,True,False,0.007195874990429729,1,13,0.0023777976354853315,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18967.0,identified,False,48,22.68659189102067,22.79717292103757,22.7,105.7321761,50.0,22.7,22.576830005171583,-0.12316999482841687,105.7321761,131.09233575790697,0.2398528110678594,14.299711799771195,22.70271829384712,22.0,24.0,-0.0003101088956888657,0.018606533741331942,90.94527408823163,0.0,1.3824289061771058,36.5,True,False,0.007149124998250045,1,13,0.0027588655923207533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18967.5,identified,False,48,22.73107974313404,22.73229174650382,24.1,55.54596484,50.0,24.1,26.07404261589946,1.9740426158994606,55.54596484,56.05526740155239,0.00916902898382338,14.299711799771195,22.70271829384712,22.0,24.0,-0.00031445296126524693,0.018867177675914816,90.96414126590754,0.0,1.3824289061771058,36.5,True,False,0.007172084006015211,1,13,0.00345538740103162,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18968.0,identified,False,48,22.846414389852857,23.071087841097523,25.5,167.4256885,180.0,25.5,24.88138483569661,-0.6186151643033884,167.4256885,123.97090891461623,-0.25954666798568243,14.299711799771195,22.70271829384712,22.0,24.0,-0.0003559853608603681,0.021359121651622084,90.98550038755917,0.0,1.3824289061771058,36.5,True,False,0.007185499998740852,1,13,0.004069361034728274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18968.5,identified,False,48,22.98311148126463,23.318138434484677,26.2,117.3891317,180.0,26.2,26.12494974862369,-0.07505025137631094,117.3891317,113.20150543853657,-0.03567303208413988,14.225352680694087,23.28355266783122,22.0,24.0,-0.00032232867299524187,0.01933972037971451,91.00484010793889,0.0,1.3824289061771058,36.5,True,False,0.07727275000070222,10,140,0.002276137572551168,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18969.0,identified,False,48,23.194814822164176,23.691412336205385,27.0,333.7490322,180.0,27.0,27.003980924581295,0.0039809245812964175,333.7490322,286.20514336929403,-0.1424540125773764,14.198624976208793,23.455161616520094,22.0,24.0,-0.00028491137597270197,0.017094682558362117,91.02193479049726,0.0,1.3824289061771058,36.5,True,False,0.007345125006395392,1,13,0.002424663943183375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18969.5,identified,False,48,23.402407792568194,23.72426975959668,27.5,338.1804397,180.0,27.5,26.947080492209363,-0.552919507790636,338.1804397,435.00355235496335,0.2863060700401689,14.175187166784143,23.493365518802978,22.0,24.0,-0.00031801734014769205,0.01908104040886152,91.04101583090612,0.0,1.3824289061771058,36.5,True,False,0.17588483399595134,22,324,0.005814051943857185,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18970.0,identified,False,48,23.63008673848111,23.856215209138785,27.9,517.1159725,180.0,27.9,28.79212254292405,0.892122542924054,517.1159725,341.0843004020655,-0.3404104329767816,14.092600466684125,23.40746282519939,22.0,24.0,-0.0004388670462618645,0.02633202277571187,91.06734785368182,0.0,1.3824289061771058,36.5,True,False,0.13631424999039154,18,251,0.004036931298779802,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18970.5,identified,False,48,23.840619436584863,23.910917015282994,28.3,543.2583606,180.0,28.3,28.419288104471978,0.1192881044719782,543.2583606,595.6352486880527,0.09641248416352985,14.109595791051216,23.68944316550606,22.0,24.0,-0.0005239753668536619,0.031438522011219716,91.09878637569304,0.0,1.3824289061771058,36.5,True,False,0.06911154100089334,9,127,0.006356198098349727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18971.0,identified,False,48,24.057102838257816,23.98872990783061,28.7,665.5126072,180.0,28.7,27.614400827432615,-1.0855991725673835,665.5126072,647.9427613175051,-0.026400470392914595,14.160093056743134,23.59476363095847,22.0,24.0,-0.0006788282348625443,0.04072969409175266,91.13951606978479,0.0,1.3824289061771058,36.5,True,False,0.10512125000241213,13,194,0.005694715592531323,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18971.5,identified,False,48,24.250372790778297,24.014552763825975,28.9,691.7179109,180.0,28.9,28.325323884667554,-0.5746761153324456,691.7179109,549.5585953184163,-0.20551631429728198,14.160413483398658,23.785412819515265,22.0,24.0,-0.0013591688278811343,0.04880641106442424,91.18832248084921,0.007276381912987517,1.3897052880900933,37.0,True,False,0.03685912500077393,5,68,0.006754934180010692,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18972.0,identified,False,48,24.430424233154277,24.00506243240195,29.2,754.367511,180.0,29.2,29.426331675255085,0.22633167525508568,754.367511,697.7352835883113,-0.07507246346892149,14.166250177559307,23.675485997058246,22.0,24.0,-0.0012087850925123708,0.061136632646355916,91.24945911349556,0.0025312162009747396,1.392236504291068,37.5,True,False,0.06197875000361819,8,114,0.008854508056629337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18972.5,identified,False,48,24.581723147667862,23.96349686296717,29.4,764.8842738,180.0,29.4,30.41438009219632,1.0143800921963213,764.8842738,699.3252654629607,-0.0857110161401768,14.206843147724978,23.71867925309307,22.0,24.0,-0.0012256058503935532,0.0735363510236132,91.32299546451918,0.0,1.392236504291068,37.5,True,False,0.07925729200360365,10,146,0.009079043183758226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18973.0,identified,False,48,24.70755486927462,23.913128553919446,29.7,767.6352807,180.0,29.7,30.75867194704268,1.0586719470426795,767.6352807,712.0821605153261,-0.07236915965354715,14.10362677247761,23.742888795202912,22.0,24.0,-0.0013878269495681396,0.08326961697408837,91.40626508149327,0.0,1.392236504291068,37.5,True,False,0.05682016599166673,7,105,0.009647065626295805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18973.5,identified,False,48,24.80672187342195,23.89718164237479,29.8,747.5363298,180.0,29.8,30.112723749714032,0.31272374971403155,747.5363298,831.6534084984052,0.11252574001441547,13.969635599430866,23.8599658658861,22.0,24.0,-0.0014391404133858381,0.08634842480315029,91.49261350629642,0.0,1.392236504291068,37.5,True,False,0.23365304099570494,29,431,0.008651296410459784,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18974.0,identified,False,48,24.881840958254745,23.87439833533995,29.9,700.8201942,180.0,29.9,30.21172656380683,0.31172656380683145,700.8201942,824.5025973798322,0.17648236195736078,13.994139409562433,23.861877652475552,22.0,24.0,-0.001447074568608459,0.08682447411650754,91.57943798041293,0.0,1.392236504291068,37.5,True,False,0.08655058400472626,11,161,0.00785570147733032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18974.5,identified,False,48,24.93725586382917,23.853441753136646,29.9,664.6100376,180.0,29.9,30.56155300890938,0.6615530089093842,664.6100376,710.3573437921273,0.06883330615548193,14.122924173594493,23.80994566541186,22.0,24.0,-0.0014826538512868702,0.08895923107721221,91.66839721149015,0.0,1.392236504291068,37.5,True,False,0.0709958329971414,9,131,0.006606153275076643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18975.0,identified,False,48,24.957215015460417,23.791689991294984,29.9,558.584272,180.0,29.9,29.024576005011316,-0.8754239949886827,558.584272,765.2602035719177,0.36999955410831487,13.93636982828837,23.9671976577508,22.0,24.0,-0.0013646300894619996,0.08187780536771998,91.75027501685787,0.0,1.392236504291068,37.5,True,False,0.1565393339988077,20,289,0.006140987922949021,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18975.5,identified,False,48,24.971449532862746,23.930538987996233,29.7,502.6670082,180.0,29.7,28.38309624995682,-1.316903750043176,502.6670082,573.8284543532715,0.14156776751291775,14.055042962283071,24.197484097419256,22.0,24.0,-0.0010923655808137468,0.06554193484882481,91.8158169517067,0.0,1.392236504291068,37.5,True,False,0.029226875005406328,4,54,0.004862327370862537,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18976.0,identified,False,48,24.95710448387973,23.871822655608028,29.5,351.6501509,180.0,29.5,29.433961064011537,-0.06603893598846113,351.6501509,423.3874645565969,0.20400194191014898,14.135662875542039,24.102377078954326,22.0,24.0,-0.0009323769291836503,0.05594261575101902,91.87175956745772,0.0,1.392236504291068,37.5,True,False,0.0070688330015400425,1,13,0.00433998422476678,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18976.5,identified,False,48,24.92967659318239,23.884399853771704,29.2,290.1880422,180.0,29.2,29.34657749725238,0.1465774972523816,290.1880422,273.03802398318936,-0.059099672360002534,14.144814143096042,24.068135709711427,22.0,24.0,-0.0008076961423072984,0.04846176853843791,91.92022133599616,0.0,1.392236504291068,37.5,True,False,0.007195458994829096,1,13,0.0032920233240761143,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18977.0,identified,False,48,24.869780402153793,23.792113387623925,28.9,147.9142956,180.0,28.9,29.96073022100211,1.0607302210021101,147.9142956,138.34335374656254,-0.06470599622986987,14.15208750886183,24.037997340943978,22.0,24.0,-0.0006962379117290819,0.04177427470374492,91.9619956106999,0.0,1.392236504291068,37.5,True,False,0.0070836660015629604,1,13,0.00267256401957713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18977.5,identified,False,48,24.79632773827551,23.80725061504094,28.1,105.503457,180.0,28.1,28.56035804701733,0.4603580470173292,105.503457,139.10754518420995,0.31851172596372807,14.158921678680686,24.003011610885515,22.0,24.0,-0.000610941952101114,0.036656517126066844,91.99865212782596,0.0,1.392236504291068,37.5,True,False,0.0073997919971589,1,13,0.0028301512010603406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18978.0,identified,False,48,24.69070467057843,23.61538431406285,27.3,54.45,50.0,27.3,27.45033898787074,0.15033898787073985,54.45,56.30604712556215,0.0340871832059164,14.159183079601378,24.00131459559749,22.0,24.0,-0.0005009961124843491,0.030059766749060943,92.02871189457503,0.0,1.392236504291068,37.5,True,False,0.0076617500017164275,1,13,0.0025836407716991645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18978.5,identified,False,48,24.60361620812404,23.720593409684177,27.3,42.9984258,50.0,27.3,28.044396953462222,0.7443969534622229,42.9984258,45.79818787504558,0.06511312967754228,14.159183079601378,24.00131459559749,22.0,24.0,-0.0003627520483434267,0.021765122900605602,92.05047701747563,0.0,1.392236504291068,37.5,True,False,0.007716667008935474,1,13,0.0026225356373587518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18979.0,identified,False,48,24.49316066873963,23.783801781635255,24.9,20.625,50.0,24.9,26.566563936457186,1.6665639364571883,20.625,18.89443249112788,-0.0839063034604663,14.159183079601378,24.00131459559749,22.0,24.0,-0.0003240119268741908,0.019440715612451448,92.06991773308808,0.0,1.392236504291068,37.5,True,False,0.008117457997286692,1,13,0.002759098476212125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18979.5,identified,False,48,24.395994761018837,23.82060090759245,24.3,10.725,50.0,24.3,22.68973307316889,-1.610266926831108,10.725,11.10789517144779,0.035701181486973536,14.159183079601378,24.00131459559749,22.0,24.0,-0.0004314594161173118,0.025887564967038708,92.09580529805511,0.0,1.392236504291068,37.5,True,False,0.008137374999932945,1,13,0.0034283987696380382,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18980.0,identified,False,48,24.299119732264433,23.778891863179354,23.6,10.68067477,50.0,23.6,23.780763101957238,0.18076310195723733,10.68067477,13.656934784873767,0.2786584255176013,14.159183079601378,24.00131459559749,22.0,24.0,-0.0004760653239894169,0.028563919439365013,92.12436921749448,0.0,1.392236504291068,37.5,True,False,0.008168500004103407,1,13,0.0034821130952538103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18980.5,identified,False,48,24.20634190314965,23.718979134333253,23.5,0.0,50.0,23.5,23.968287533438115,0.46828753343811524,0.0,0.0,-0.03214519013672486,14.159183079601378,24.00131459559749,22.0,24.0,-0.0005259195124933173,0.03155517074959904,92.15592438824407,0.0,1.392236504291068,37.5,True,False,0.008171167006366886,1,13,0.003662300510019542,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18981.0,identified,False,48,24.11942177443881,23.673656158840064,23.4,0.0,50.0,23.4,24.486743959372124,1.0867439593721266,0.0,0.0,-0.10769179785028515,14.159183079601378,24.00131459559749,15.0,28.0,-0.0005738465503246223,0.03443079301947734,92.19035518126356,0.0,1.392236504291068,37.5,True,False,0.00825362499745097,1,13,0.003932323169683278,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18981.5,identified,False,48,24.034460857148222,23.630592044966058,23.1,0.0,50.0,23.1,24.14992233711394,1.049922337113936,0.0,0.0,0.16404060346902524,14.159183079601378,24.00131459559749,15.0,28.0,-0.0006173894352965293,0.03704336611779176,92.22739854738134,0.0,1.392236504291068,37.5,True,False,0.008175041992217302,1,13,0.004179238510061394,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18982.0,identified,False,48,23.949388226163038,23.58787127190535,22.7,0.0,50.0,22.7,22.62529960177199,-0.07470039822801215,0.0,0.0,0.3533874155791542,14.159183079601378,24.00131459559749,15.0,28.0,-0.0006607481800897808,0.03964489080538685,92.26704343818673,0.0,1.392236504291068,37.5,True,False,0.008122915998683311,1,13,0.00452798386556226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18982.5,identified,False,48,23.84290744189393,23.342872329182715,22.1,0.0,50.0,22.1,20.95424991107224,-1.1457500889277636,0.0,0.0,0.18575432694251579,14.238272114343058,23.264992755021908,15.0,28.0,-0.00036602911035188445,0.021961746621113068,92.28900518480785,0.0,1.392236504291068,37.5,True,False,0.07893112499732524,9,132,0.002291236214175428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18983.0,identified,False,48,23.719616996706993,23.23568127038137,21.5,0.0,50.0,21.5,21.578020551149574,0.0780205511495755,0.0,0.0,-0.12275360415702155,14.236198276167599,23.25557164250141,15.0,28.0,-0.0003881641463672022,0.023289848782032132,92.31229503358988,0.0,1.392236504291068,37.5,True,False,0.007608458006870933,1,13,0.0022883343745799213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18983.5,identified,False,48,23.59143119404685,23.175602385532002,20.8,0.0,50.0,20.8,20.146416353232834,-0.6535836467671667,0.0,0.0,-0.07349197053615135,14.234067420131288,23.245411534067262,15.0,28.0,-0.00038327348997971875,0.022996409398783123,92.33529144298866,0.0,1.392236504291068,37.5,True,False,0.007868999993661419,1,13,0.002358183829432332,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18984.0,identified,False,48,23.46371022277325,23.138733268156862,20.1,0.0,50.0,20.1,20.05307648664227,-0.04692351335773369,0.0,0.0,-0.039187425842666934,14.231491060162133,23.234300697312992,15.0,28.0,-0.0003628127233170535,0.02176876339902321,92.35706020638769,0.0,1.392236504291068,37.5,True,False,0.007814542012056336,1,13,0.0024969325983853308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18984.5,identified,False,48,23.342907935215596,23.12570626739986,19.6,0.0,50.0,19.6,19.74825332507943,0.14825332507942646,0.0,0.0,-0.05379409903044568,14.227950187904385,23.21911203311288,15.0,28.0,-0.00036439412462468517,0.02186364747748111,92.37892385386516,0.0,1.392236504291068,37.5,True,False,0.008027750009205192,1,13,0.0025745362250769463,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18985.0,identified,False,48,23.229419736782937,23.07310371603665,19.2,0.0,50.0,19.2,17.923105934837867,-1.2768940651621312,0.0,0.0,-0.039120272577426715,14.207344523275204,23.143604590861834,15.0,28.0,-0.00036161274482658797,0.021696764689595277,92.40062061855475,0.0,1.392236504291068,37.5,True,False,0.008107166999252513,1,13,0.0029344722493051456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18985.5,identified,False,48,23.10994849120627,22.906388635024488,18.8,0.0,50.0,18.8,17.9579024797557,-0.8420975202443007,0.0,0.0,0.1261159830725977,14.240774420578106,22.840439489278285,15.0,28.0,-0.0003767544593603672,0.022605267561622032,92.42322588611637,0.0,1.392236504291068,37.5,True,False,0.057582334004109725,7,96,0.002321293482400262,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18986.0,identified,False,48,22.985832526834212,22.80931487660588,18.5,0.0,50.0,18.5,18.729790676400942,0.22979067640094356,0.0,0.0,-0.04913778871471598,14.239908708961412,22.833828605375132,15.0,28.0,-0.00039116468852292145,0.023469881311375288,92.44669576742774,0.0,1.392236504291068,37.5,True,False,0.007603332996950485,1,13,0.0023168823614803298,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18986.5,identified,False,48,22.867517322966936,22.75655135324803,18.3,0.0,50.0,18.3,18.65327401704679,0.3532740170467883,0.0,0.0,-0.07312460319089076,14.238855997118353,22.829843718422783,15.0,28.0,-0.0003764439360807898,0.022586636164847386,92.46928240359259,0.0,1.392236504291068,37.5,True,False,0.007781457999954,1,13,0.0023358132059618504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18987.0,identified,False,48,22.760841159694614,22.73087327399015,18.2,0.0,50.0,18.2,18.086727619724268,-0.11327238027573049,0.0,0.0,-0.37565794763651494,14.237620464769487,22.825387677965896,15.0,28.0,-0.0003480037828013257,0.020880226968079542,92.49016263056066,0.0,1.392236504291068,37.5,True,False,0.008053958998061717,1,13,0.0023934034174614227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18987.5,identified,False,48,22.66974892979828,22.72656206832277,18.2,0.0,50.0,18.2,17.079638699839297,-1.120361300160702,0.0,0.0,-0.21166416193070306,14.23599218741204,22.819249095260933,15.0,28.0,-0.0003879204657431906,0.023275227944591435,92.51343785850526,0.0,1.392236504291068,37.5,True,False,0.008100874998490326,1,13,0.0027786971338657606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18988.0,identified,False,48,22.591079446796233,22.68350425349321,18.3,0.0,50.0,18.3,17.72090076812965,-0.5790992318703501,0.0,0.0,0.2529731086541365,14.227507234906831,22.787778651872323,15.0,28.0,-0.0003906484559957794,0.023438907359746762,92.536876765865,0.0,1.392236504291068,37.5,True,False,0.00813233399821911,1,13,0.0027958391328518736,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18988.5,identified,False,48,22.521370383434967,22.64695857492788,18.4,0.0,50.0,18.4,18.817493395812434,0.417493395812435,0.0,0.0,0.15973535024061236,14.227507234906831,22.787778651872323,15.0,28.0,-0.00042582756063417265,0.025549653638050358,92.56242641950305,0.0,1.392236504291068,37.5,True,False,0.008115375007037073,1,13,0.0025894282336552115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18989.0,identified,False,48,22.45574983419467,22.54881076058611,18.6,0.0,50.0,18.6,18.256035525518264,-0.34396447448173717,0.0,0.0,-0.08445633355205368,14.253525990263004,22.55024093030703,15.0,28.0,-0.000334360389041414,0.02006162334248484,92.58248804284554,0.0,1.392236504291068,37.5,True,False,0.06524870799330529,8,109,0.0019694019664444414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18989.5,identified,False,48,22.399950641242892,22.514035014291387,19.0,0.0,50.0,19.0,19.420895478952232,0.42089547895223345,0.0,0.0,-0.07389632631494077,14.252797398618831,22.546815457406602,15.0,28.0,-0.0003273186275849739,0.019639117655098435,92.60212716050064,0.0,1.392236504291068,37.5,True,False,0.007172458994318731,1,13,0.0020682169752205657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18990.0,identified,False,48,22.365125830523265,22.525219533208162,19.5,20.07769868,50.0,19.5,18.751537057924754,-0.7484629420752471,20.07769868,23.123123800314474,0.15168198152849613,14.251961019304492,22.541264402397925,15.0,28.0,-0.00031705628178267333,0.0190233769069604,92.6211505374076,0.0,1.392236504291068,37.5,True,False,0.007812834010110237,1,14,0.0022614739105039977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18990.5,identified,False,48,22.351351068110947,22.538995190365796,20.1,35.11223082,50.0,20.1,20.078684135315825,-0.021315864684175463,35.11223082,37.780943961199505,0.07600522891525882,14.250992530940591,22.540043436081564,15.0,28.0,-0.00031336376753598257,0.018801826052158955,92.63995236345976,0.0,1.392236504291068,37.5,True,False,0.0072246250056196,1,13,0.0025042790305446734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18991.0,identified,False,48,22.372749981481064,22.626198485889592,20.7,111.7300749,50.0,20.7,20.256259405439092,-0.44374059456090764,111.7300749,105.65345746487286,-0.05438658696475246,14.249498724722176,22.536835942491052,22.0,24.0,-0.0003214789414684815,0.01928873648810889,92.65924109994786,0.0,1.392236504291068,37.5,True,False,0.0072756669978844,1,13,0.0028859729220671675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18991.5,identified,False,48,22.39441090334632,22.54026984926706,21.6,59.20950354,50.0,21.6,20.72606280809964,-0.8739371919003607,59.20950354,57.17870964211611,-0.03429844495338404,14.242374167134672,22.512407870296858,22.0,24.0,-0.0003384206574926482,0.020305239449558893,92.67954633939742,0.0,1.392236504291068,37.5,True,False,0.007357082999078557,1,13,0.003900294126739385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18992.0,identified,False,48,22.495442094183716,23.04859271092815,22.6,173.0542685,180.0,22.6,23.152241423539724,0.552241423539723,173.0542685,182.79184400266158,0.05626891256173527,14.193375013057606,23.01158217312176,22.0,24.0,-0.0003737319708600547,0.02242391825160328,92.70197025764902,0.0,1.392236504291068,37.5,True,False,0.06545720899885055,8,118,0.002469067092668714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18992.5,identified,False,48,22.625654572907003,23.157116881977885,23.6,146.2519408,180.0,23.6,22.317892367438713,-1.2821076325612877,146.2519408,185.5225140502115,0.2685131768877797,14.17201413273361,23.165745999296846,22.0,24.0,-0.00034341790143888474,0.020605074086333084,92.72257533173536,0.0,1.392236504291068,37.5,True,False,0.007427042000927031,1,13,0.0028093550101591013,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18993.0,identified,False,48,22.822250424431154,23.48100313634772,24.7,331.6288496,180.0,24.7,25.267596839344197,0.5675968393441985,331.6288496,312.18597515312115,-0.05862841688933351,14.151189082168747,23.30295732814195,22.0,24.0,-0.0003158794426732743,0.018952766560396458,92.74152809829576,0.0,1.392236504291068,37.5,True,False,0.007288125008926727,1,13,0.0030746807456208877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18993.5,identified,False,48,23.031216529831354,23.669554131461112,25.4,332.0959096,180.0,25.4,26.662868918774276,1.2628689187742776,332.0959096,416.55958059113425,0.2543351741154184,14.110504898673579,23.64776038727505,22.0,24.0,-0.00033775493391584923,0.020265296034950954,92.76179339433071,0.0,1.392236504291068,37.5,True,False,0.0771295410086168,10,140,0.0030277128626008875,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18994.0,identified,False,48,23.270935839561364,23.91969477688327,26.1,442.0283663,180.0,26.1,25.876580603371007,-0.22341939662899268,442.0283663,429.93784034539186,-0.02735237572152191,14.11281524036473,23.741840251190116,22.0,24.0,-0.0002915068122752175,0.01749040873651305,92.77928380306722,0.0,1.392236504291068,37.5,True,False,0.014885041993693449,2,27,0.0028296926863449704,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18994.5,identified,False,48,23.493808084786295,23.86783402632027,26.6,459.1929235,180.0,26.6,27.050647322089713,0.4506473220897106,459.1929235,576.4008909637627,0.2552477650796433,14.144584355455189,23.50744910798244,22.0,24.0,-0.00038650161748754935,0.023190097049252963,92.80247390011647,0.0,1.392236504291068,37.5,True,False,0.23676445800811052,31,431,0.00405028226688553,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18995.0,identified,False,48,23.708388957013668,23.94047879820146,27.2,536.5966308,180.0,27.2,26.71441033500949,-0.4855896649905116,536.5966308,529.0819888222835,-0.014004266047129421,14.137756843897495,23.654848568369868,22.0,24.0,-0.00047387024465270704,0.02843221467916242,92.83090611479562,0.0,1.392236504291068,37.5,True,False,0.045868582994444296,6,84,0.005152210879785758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18995.5,identified,False,48,23.8966619842598,23.790061357438802,27.6,588.4378908,180.0,27.6,28.032835134834944,0.4328351348349417,588.4378908,787.8036545604467,0.3388051090479621,14.027656398778793,23.30934978792111,22.0,24.0,-0.0007211568112020802,0.04326940867212481,92.87417552346776,0.0,1.392236504291068,37.5,True,False,0.12130408400844317,15,222,0.006492220355396532,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18996.0,identified,False,48,24.053324186725167,23.853292556665394,27.9,583.1842094,180.0,27.9,28.487151725443507,0.5871517254435086,583.1842094,718.5774493868754,0.23216204726491602,14.115409912146498,23.779975592295262,22.0,24.0,-0.0007617781122922315,0.045706686737533885,92.91988221020529,0.0,1.392236504291068,37.5,True,False,0.1589305839879671,21,291,0.006030259482370498,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18996.5,identified,False,48,24.195887269505192,23.938093845890375,28.1,563.8377969,180.0,28.1,29.096986793880003,0.9969867938800022,563.8377969,617.0564306929065,0.09438642475815649,14.137529724336927,23.93559193500583,22.0,24.0,-0.0007344555932940141,0.044067335597640846,92.96394954580293,0.0,1.392236504291068,37.5,True,False,0.031213584006763995,4,57,0.00528409656238448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18997.0,identified,False,48,24.32170588380675,23.84616663470405,28.2,590.8543452,180.0,28.2,27.67226458043407,-0.5277354195659273,590.8543452,743.4007197633666,0.2581793225396873,14.089328971353954,23.54595938183003,22.0,24.0,-0.0009190182120187609,0.055141092721125655,93.01909063852406,0.0,1.392236504291068,37.5,True,False,0.06920079101109877,9,127,0.006486210717302852,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
