time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
18997.5,identified,False,48,24.422060056735475,23.87491098136414,28.3,575.9708777,180.0,28.3,28.67679148834837,0.37679148834837023,575.9708777,636.1346357180712,0.10445625004222558,14.123535281674018,23.83928962763574,22.0,24.0,-0.0009519921921584628,0.057119531529507765,93.07621017005357,0.0,1.392236504291068,37.5,True,False,0.0621675409929594,8,114,0.005338976125240245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18998.0,identified,False,48,24.51215256342755,23.955173589849085,28.3,560.4386717,180.0,28.3,27.545685840375967,-0.7543141596240356,560.4386717,386.7440645765023,-0.3099261630119549,14.17516885088367,23.988900236210355,22.0,24.0,-0.0009064597517902741,0.054387585107416446,93.13059775516099,0.0,1.392236504291068,37.5,True,False,0.007212167009129189,1,13,0.004348314120820539,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18998.5,identified,False,48,24.58971984042477,23.979892777788628,28.2,540.3692427,180.0,28.2,29.075894728249736,0.8758947282497367,540.3692427,553.827060112221,0.024904854586056683,14.20947644571727,23.962423703628122,22.0,24.0,-0.0009070039191784585,0.054420235150707506,93.18501799031169,0.0,1.392236504291068,37.5,True,False,0.10049804199661594,13,185,0.00486797663393649,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18999.0,identified,False,48,24.638854145172644,23.93041613738529,28.1,475.042652,180.0,28.1,27.391877528057314,-0.7081224719426858,475.042652,414.5932569984191,-0.12725045792641979,14.21437305444053,23.951405923235647,22.0,24.0,-0.0009102572866688632,0.05461543720013179,93.23963342751182,0.0,1.392236504291068,37.5,True,False,0.007143625000026077,1,13,0.004607390123678711,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
18999.5,identified,False,48,24.67549176976071,23.931635736682754,27.9,474.8622226,180.0,27.9,28.928166810336577,1.0281668103365804,474.8622226,471.27338795528397,-0.007557633506970006,14.209735507093066,23.902699914632514,22.0,24.0,-0.0009312762158777382,0.055876572952664294,93.29551000046449,0.0,1.392236504291068,37.5,True,False,0.007209000003058463,1,13,0.0042563004251323375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19000.0,identified,False,48,24.653770278271015,23.763277402957215,27.6,296.3016386,180.0,27.6,28.6918820423422,1.091882042342198,296.3016386,283.6610881389255,-0.042661088614966945,14.218213448705594,23.94292496259784,22.0,24.0,-0.000883468667670301,0.05300812006021806,93.3485181205247,0.0,1.392236504291068,37.5,True,False,0.007205040994449519,1,13,0.0037151391607165587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19000.5,identified,False,48,24.625862856262874,23.818269277686177,27.1,297.8184917,180.0,27.1,27.824927890300287,0.7249278903002873,297.8184917,305.7765639749769,0.02672121609894291,14.220070592646385,23.935906579894446,22.0,24.0,-0.0008015813307578396,0.048094879845470374,93.39661300037017,0.0,1.392236504291068,37.5,True,False,0.007243958010803908,1,13,0.0033951730907618993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19001.0,identified,False,48,24.548065106725993,23.65373434493889,26.6,109.1390472,180.0,26.6,27.07766320430724,0.4776632043072371,109.1390472,126.91583284908697,0.16288199416392712,14.222713822636942,23.922858528178075,22.0,24.0,-0.0007097527330996291,0.042585163985977746,93.43919816435614,0.0,1.392236504291068,37.5,True,False,0.007446624993463047,1,13,0.0032040201620343405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19001.5,identified,False,48,24.48063065021529,23.772420910863996,25.8,152.4175845,180.0,25.8,26.091186763552553,0.2911867635525535,152.4175845,148.1892844017338,-0.02774155037384285,14.222713822636942,23.922858528178075,22.0,24.0,-0.0006150701917704919,0.03690421150622951,93.47610237586237,0.0,1.392236504291068,37.5,True,False,0.007682915995246731,1,13,0.003023191607417608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19002.0,identified,False,48,24.36490121015966,23.50299383819901,24.9,42.405,50.0,24.9,24.492583165197356,-0.40741683480264207,42.405,33.98024802563093,-0.19867355204266177,14.222713822636942,23.922858528178075,22.0,24.0,-0.0005069420125174177,0.030416520751045062,93.50651889661341,0.0,1.392236504291068,37.5,True,False,0.007862166996346787,1,13,0.0032887596623069775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19002.5,identified,False,48,24.275923722054124,23.649914348427743,24.9,66.03747727,50.0,24.9,25.077670076593627,0.17767007659362796,66.03747727,49.75962314237984,-0.2464941848257881,14.222713822636942,23.922858528178075,22.0,24.0,-0.0003569752367754856,0.021418514206529137,93.52793741081994,0.0,1.392236504291068,37.5,True,False,0.008008375007193536,1,13,0.0032705067605804383,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19003.0,identified,False,48,24.15697345810891,23.696699742509637,22.3,20.46,50.0,22.3,20.89449375790276,-1.4055062420972386,20.46,13.205685721624059,-0.3545608151698895,14.222713822636942,23.922858528178075,22.0,24.0,-0.0004677515898786904,0.028065095392721423,93.55600250621266,0.0,1.392236504291068,37.5,True,False,0.008209749998059124,1,13,0.004040657786747878,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19003.5,identified,False,48,24.02167100635811,23.475267404331415,21.3,9.24,50.0,21.3,19.807356041739126,-1.4926439582608755,9.24,8.675040365774725,-0.061142817556848084,14.279966295004106,23.396508278003658,22.0,24.0,-0.0003753226465909351,0.022519358795456107,93.57852186500811,0.0,1.392236504291068,37.5,True,False,0.04810116600128822,6,78,0.002588533466581982,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19004.0,identified,False,48,23.863942187087105,23.353670833823173,20.2,8.361569965,50.0,20.2,20.67706003271088,0.47706003271088193,8.361569965,8.554962924385025,0.023128785646060995,14.278823474531519,23.38723833164002,22.0,24.0,-0.0004016975573322331,0.024101853439933988,93.60262371844804,0.0,1.392236504291068,37.5,True,False,0.007700500005739741,1,13,0.002547189617542218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19004.5,identified,False,48,23.708695323682242,23.278230118409162,19.8,0.0,50.0,19.8,19.647851477279282,-0.1521485227207197,0.0,0.0,-0.013797030159626323,14.277053371034286,23.380355250943364,22.0,24.0,-0.0003830796811078428,0.02298478086647057,93.62560849931451,0.0,1.392236504291068,37.5,True,False,0.007929792001959868,1,13,0.0026749735598816373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19005.0,identified,False,48,23.563771651821536,23.25552941125821,19.4,0.0,50.0,19.4,18.895670282369313,-0.5043297176306847,0.0,0.0,0.016929017445695183,14.274923991037031,23.37269942735819,15.0,28.0,-0.0003653170780946883,0.0219190246856813,93.6475275240002,0.0,1.392236504291068,37.5,True,False,0.008062916007474996,1,13,0.00301240806498589,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19005.5,identified,False,48,23.431938517411446,23.22112601085681,19.0,0.0,50.0,19.0,18.492086744323842,-0.5079132556761564,0.0,0.0,0.3900186550351677,14.272198060220584,23.362198556827007,15.0,28.0,-0.00042994145690782075,0.025796487414469244,93.67332401141466,0.0,1.392236504291068,37.5,True,False,0.008223332988563925,1,13,0.0032390630328469876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19006.0,identified,False,48,23.2936544221192,23.016262939750206,18.6,0.0,50.0,18.6,18.205721333284934,-0.39427866671506556,0.0,0.0,0.00636821136026666,14.296185383061156,22.95957699336016,15.0,28.0,-0.0003897978188438256,0.023387869130629534,93.6967118805453,0.0,1.392236504291068,37.5,True,False,0.06593270899611525,8,110,0.0023843067250783508,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19006.5,identified,False,48,23.151159717482503,22.910811341167534,18.3,0.0,50.0,18.3,18.172859211530465,-0.12714078846953664,0.0,0.0,-0.21115204090432585,14.29511720655263,22.94992211746398,15.0,28.0,-0.0003999430175256376,0.023996581051538256,93.72070846159683,0.0,1.392236504291068,37.5,True,False,0.014131459000054747,1,24,0.0024224157106035567,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19007.0,identified,False,48,23.014793154163755,22.85511813309496,18.0,0.0,50.0,18.0,18.215250011585738,0.21525001158573637,0.0,0.0,0.16448853445617184,14.293962462560044,22.945313052827572,15.0,28.0,-0.00037956432960169504,0.022773859776101704,93.74348232137292,0.0,1.392236504291068,37.5,True,False,0.007980124995810911,1,13,0.0024684411021164317,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19007.5,identified,False,48,22.88880021412529,22.827417053982852,17.7,0.0,50.0,17.7,17.367076590013177,-0.332923409986822,0.0,0.0,-0.07096564435858546,14.292565036317665,22.940169360132145,15.0,28.0,-0.0003455367506611993,0.020732205039671957,93.7642145264126,0.0,1.392236504291068,37.5,True,False,0.00807587499730289,1,13,0.0027010924919540743,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19008.0,identified,False,48,22.775209969490003,22.80913974307991,17.4,0.0,50.0,17.4,19.14297602465988,1.74297602465988,0.0,0.0,0.5145807260629885,14.29074302388393,22.932405515389227,15.0,28.0,-0.00041865077006443714,0.02511904620386623,93.78933357261647,0.0,1.392236504291068,37.5,True,False,0.008186582999769598,1,13,0.00280442408110331,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19008.5,identified,False,48,22.667196656838083,22.749462625807027,17.1,0.0,50.0,17.1,17.292382098806765,0.19238209880676407,0.0,0.0,-0.06871216283574823,14.280944103095395,22.895590320513325,15.0,28.0,-0.0004248345009152558,0.025490070054915347,93.81482364267139,0.0,1.392236504291068,37.5,True,False,0.008109208007226698,1,13,0.0031658021942949158,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19009.0,identified,False,48,22.552417654798056,22.574617949336407,16.8,0.0,50.0,16.8,16.803389850017467,0.0033898500174681643,0.0,0.0,0.01513447009684779,14.320813112223115,22.53257216154327,15.0,28.0,-0.0003747211004148855,0.02248326602489313,93.83730690869628,0.0,1.392236504291068,37.5,True,False,0.057262500005890615,7,95,0.0022359864338991065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19009.5,identified,False,48,22.43329707676337,22.489775723549748,16.5,0.0,50.0,16.5,18.479212441398687,1.9792124413986851,0.0,0.0,0.21078785972787895,14.319632155875304,22.527847351732515,15.0,28.0,-0.0003791385715334249,0.022748314292005495,93.86005522298828,0.0,1.392236504291068,37.5,True,False,0.007561209000414237,1,13,0.0021717712455562033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19010.0,identified,False,48,22.318620025677678,22.443742789896174,16.2,0.0,50.0,16.2,15.753156338269097,-0.44684366173090206,0.0,0.0,-0.2962575642490312,14.31838708721727,22.523119456282853,15.0,28.0,-0.00036027098336269026,0.021616259001761416,93.88167148199004,0.0,1.392236504291068,37.5,True,False,0.007895958013250493,1,13,0.0025021613166623137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19010.5,identified,False,48,22.21372331624438,22.42642502719447,16.0,0.0,50.0,16.0,16.21859413757926,0.21859413757926083,0.0,0.0,0.03430043306111567,14.31701288694701,22.516850665821444,15.0,28.0,-0.00034574405608404067,0.02074464336504244,93.90241612535509,0.0,1.392236504291068,37.5,True,False,0.008681624996825121,1,14,0.002479025334547957,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19011.0,identified,False,48,22.110488850277406,22.312263978577224,15.7,0.0,50.0,15.7,15.868114778297379,0.16811477829737964,0.0,0.0,-0.03234953885005438,14.335268097672026,22.27088576163639,15.0,28.0,-0.0003570392552023618,0.02142235531214171,93.92383848066723,0.0,1.392236504291068,37.5,True,False,0.05856691701046657,7,96,0.0022270377377580637,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19011.5,identified,False,48,22.007363045195575,22.245886112254123,15.5,0.0,50.0,15.5,14.502608761291548,-0.997391238708453,0.0,0.0,-0.09980821264310274,14.324700122541492,22.285838760385833,15.0,28.0,-0.0003581364010077516,0.021488184060465095,93.94532666472769,0.0,1.392236504291068,37.5,True,False,0.007778333005262539,1,13,0.0023550246466604572,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19012.0,identified,False,48,21.90987257804494,22.20932532478071,15.3,0.0,50.0,15.3,17.254352306086748,1.9543523060867483,0.0,0.0,0.07926206561681526,14.323922534606403,22.282199179948176,15.0,28.0,-0.0003400275761620542,0.020401654569723253,93.96572831929741,0.0,1.392236504291068,37.5,True,False,0.007909667008789256,1,13,0.0020980668470435403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19012.5,identified,False,48,21.821130311949176,22.201333857133207,15.1,0.0,50.0,15.1,14.289382619795603,-0.8106173802043964,0.0,0.0,0.21034133024065468,14.323194187569513,22.27926830499797,15.0,28.0,-0.0003620666910104628,0.02172400146062777,93.98745232075804,0.0,1.392236504291068,37.5,True,False,0.008095708006294444,1,13,0.002375773687496054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19013.0,identified,False,48,21.73989502216012,22.16588829983336,14.9,0.0,50.0,14.9,15.108669462285066,0.20866946228506644,0.0,0.0,-0.03246429697298222,14.322213512141648,22.275226148123842,15.0,28.0,-0.00038793096827326667,0.023275858096396,94.01072817885444,0.0,1.392236504291068,37.5,True,False,0.008246666009654291,1,13,0.0022753848611341597,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19013.5,identified,False,48,21.67951925853876,22.128996228749042,15.6,0.0,50.0,15.6,16.026032628713736,0.42603262871373576,0.0,0.0,0.026588244754474345,14.31708188977623,22.25617152982882,15.0,28.0,-0.00040618203756384136,0.02437092225383048,94.03509910110827,0.0,1.392236504291068,37.5,True,False,0.007812790994648822,1,13,0.002245878892125153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19014.0,identified,False,48,21.646903607950147,22.137953594332057,16.4,24.59842526,50.0,16.4,16.856459136421837,0.45645913642183883,24.59842526,25.40687099908857,0.03286575179278663,14.31708188977623,22.25617152982882,15.0,28.0,-0.0004162559117824863,0.024975354706949178,94.06007445581523,0.0,1.392236504291068,37.5,True,False,0.007815667006070726,1,13,0.0023216749033249775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19014.5,identified,False,48,21.63531344701348,22.11931273763725,17.4,15.675,50.0,17.4,18.737644296649023,1.3376442966490263,15.675,18.163064304740388,0.1587281853103915,14.31708188977623,22.25617152982882,15.0,28.0,-0.0004241473773403163,0.025448842640418978,94.08552329845564,0.0,1.392236504291068,37.5,True,False,0.00766799999109935,1,13,0.002501042131846822,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19015.0,identified,False,48,21.669447351178857,22.238351954276773,18.4,106.2867839,50.0,18.4,17.819763027591172,-0.5802369724088261,106.2867839,114.3379210932449,0.07574918440301863,14.31708188977623,22.25617152982882,22.0,24.0,-0.0003643055495666985,0.02185833297400191,94.10738163142965,0.0,1.392236504291068,37.5,True,False,0.007521999999880791,1,13,0.0027924036020557552,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19015.5,identified,False,48,21.703443799807328,22.01620331348638,19.8,54.92869547,50.0,19.8,19.295339704454726,-0.5046602955452761,54.92869547,47.27671032841169,-0.13930760736467046,14.333099027435978,21.748282918915407,22.0,24.0,-0.00040875371619345267,0.02452522297160716,94.13190685440125,0.0,1.392236504291068,37.5,True,False,0.08648112500668503,11,156,0.0026351733819300113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19016.0,identified,False,48,21.821855361754533,22.61879159242935,21.1,168.7017155,180.0,21.1,21.35942257935871,0.2594225793587102,168.7017155,160.04868747561846,-0.051291879271859145,14.297516501605507,22.41750045543465,22.0,24.0,-0.00039254965367770177,0.023552979220662105,94.15545983362192,0.0,1.392236504291068,37.5,True,False,0.007353374996455386,1,13,0.002935886107112465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19016.5,identified,False,48,21.95467440317762,22.666654336620535,21.8,120.0472179,180.0,21.8,22.15899743074296,0.3589974307429615,120.0472179,119.85139468608887,-0.0016312182600871222,14.291009006091464,22.619143091481877,22.0,24.0,-0.00031296795076594426,0.018778077045956656,94.17423791066787,0.0,1.392236504291068,37.5,True,False,0.007109999991371296,1,13,0.004156897698648856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19017.0,identified,False,48,22.16745188649777,23.166239950868196,22.6,343.5039306,180.0,22.6,21.738019619682568,-0.8619803803174353,343.5039306,445.20282998717715,0.29606327709129615,14.23561844716161,23.226146963183222,22.0,24.0,-0.0005390233882154532,0.032341403292927194,94.2065793139608,0.0,1.392236504291068,37.5,True,False,0.050424417000613175,7,92,0.003219181274858441,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19017.5,identified,False,48,22.39348942294687,23.33919575204385,23.1,349.9350147,180.0,23.1,22.3454891167243,-0.754510883275702,349.9350147,396.6985598102347,0.13363494119136715,14.216504268189011,23.411684474134734,22.0,24.0,-0.0004385707676833786,0.026314246061002716,94.23289356002181,0.0,1.392236504291068,37.5,True,False,0.007339667004998773,1,13,0.004591502733192118,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19018.0,identified,False,48,22.66358207346043,23.670915306142557,23.7,526.3776611,180.0,23.7,23.273739907733408,-0.42626009226659245,526.3776611,544.2522155411933,0.03395766150835499,14.22395293485152,23.44376727383918,22.0,24.0,-0.00032283636318678047,0.01937018179120683,94.25226374181301,0.0,1.392236504291068,37.5,True,False,0.00722445800784044,1,13,0.005071657837424078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19018.5,identified,False,48,22.92753566461693,23.75033855324039,24.2,553.5082222,180.0,24.2,26.014405854587388,1.8144058545873873,553.5082222,564.6293087463553,0.020091998818288388,14.223214063018418,23.471450622923406,22.0,24.0,-0.00038183554200982723,0.022910132520589634,94.2751738743336,0.0,1.392236504291068,37.5,True,False,0.007199459010735154,1,13,0.0074645472568545266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19019.0,identified,False,48,23.187851070582763,23.775991860709205,24.7,674.2679729,180.0,24.7,24.19905731004195,-0.5009426899580471,674.2679729,513.2597608661647,-0.23878964818890225,14.288639658227025,23.251956072561843,22.0,24.0,-0.0005793827267278546,0.034762963603671274,94.30993683793727,0.0,1.392236504291068,37.5,True,False,0.007111375001841225,1,13,0.00887849988655876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19019.5,identified,False,48,23.428230517748453,23.75738356214097,25.1,700.1821779,180.0,25.1,23.563067162422428,-1.5369328375775737,700.1821779,780.2470368987342,0.11434861029863162,14.378528323962831,22.61432598768184,22.0,24.0,-0.0007060729433347293,0.042364376600083756,94.35230121453736,0.0,1.392236504291068,37.5,True,False,0.0071595000044908375,1,13,0.010751916043187731,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19020.0,identified,False,48,23.608889382797535,23.42889410233567,25.5,760.1999867,180.0,25.5,25.157411862529308,-0.3425881374706931,760.1999867,789.5067472029111,0.03855138255149256,14.378528323962831,22.61432598768184,22.0,24.0,-0.0014349750070420946,0.08609850042252568,94.43839971495989,0.0,1.392236504291068,37.5,True,False,0.007142333997762762,1,13,0.011598694370733046,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19020.5,identified,False,48,23.72058360661092,23.23885055627695,25.7,748.0730092,180.0,25.7,25.770256308909392,0.07025630890939258,748.0730092,1048.607035250891,0.40174424468580466,14.378528323962831,22.61432598768184,22.0,24.0,-0.0020079489158055597,0.12047693494833359,94.55887664990821,0.0,1.392236504291068,37.5,True,False,0.007141124995541759,1,13,0.012105639136802546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19021.0,identified,False,48,23.806038921282763,23.230929896973798,26.0,719.282546,180.0,26.0,26.210418085006726,0.21041808500672543,719.282546,795.7981895321902,0.10637772869326681,14.378528323962831,22.61432598768184,22.0,24.0,-0.002021823566774219,0.12130941400645315,94.68018606391466,0.0,1.392236504291068,37.5,True,False,0.007181041000876576,1,13,0.011942328591806287,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19021.5,identified,False,48,23.880980247113925,23.257529855720787,26.1,710.6171818,180.0,26.1,28.352956505155973,2.2529565051559706,710.6171818,725.5487505404051,0.0210121133049208,14.378528323962831,22.61432598768184,22.0,24.0,-0.0020159568919430972,0.12095741351658584,94.80114347743125,0.0,1.392236504291068,37.5,True,False,0.007220665997010656,1,13,0.011313172571059668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19022.0,identified,False,48,23.944924649281074,23.258087731338502,26.3,683.7351901,180.0,26.3,25.913422760851034,-0.38657723914896785,683.7351901,838.8445813507428,0.22685594290979433,14.378528323962831,22.61432598768184,22.0,24.0,-0.002002875043015126,0.12017250258090757,94.92131598001217,0.0,1.392236504291068,37.5,True,False,0.00723508300143294,1,13,0.012151276455000937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19022.5,identified,False,48,23.990094097080213,23.23179989396145,26.3,643.3243353,180.0,26.3,25.23778230521635,-1.0622176947836506,643.3243353,681.9766342376702,0.06008213402909038,14.378528323962831,22.61432598768184,22.0,24.0,-0.0020018792402757453,0.12011275441654472,95.0414287344287,0.0,1.392236504291068,37.5,True,False,0.007113083003787324,1,13,0.011909917228391758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19023.0,identified,False,48,23.989991236005277,23.064954357407814,26.3,507.216988,180.0,26.3,27.058031839434484,0.7580318394344827,507.216988,500.003670578175,-0.0142213640167451,14.377544297318819,22.626889944476076,22.0,24.0,-0.0019908412580520196,0.11945047548312117,95.16087920991183,0.0,1.392236504291068,37.5,True,False,0.03432420801254921,4,63,0.01160830360083668,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19023.5,identified,False,48,23.956308908478825,22.93982554324141,26.1,436.3045271,180.0,26.1,26.42920835883538,0.329208358835378,436.3045271,483.90943659770096,0.10910936408136346,14.310325423354083,22.61432598768184,22.0,24.0,-0.0020018485023360513,0.12011091014016309,95.280990120052,0.0,1.392236504291068,37.5,True,False,0.057495249988278374,8,105,0.005599790458140602,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19024.0,identified,False,48,23.8761386886788,22.712394013770883,25.9,301.2774334,180.0,25.9,25.116738445493354,-0.7832615545066458,301.2774334,250.72708809799434,-0.16778669657242798,14.227134412994678,22.30204548119653,22.0,24.0,-0.0020087441205667252,0.12052464723400352,95.401514767286,0.0,1.392236504291068,37.5,True,False,0.007317083000089042,1,13,0.004153379852213321,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19024.5,identified,False,48,23.907667639408405,23.757846425900276,25.6,301.1277076,180.0,25.6,24.78222794709434,-0.8177720529056582,301.1277076,319.5823983590639,0.06128526300734172,14.118088583675211,22.903739345300384,22.0,24.0,-0.00041721126705213904,0.025032676023128343,95.42654744330913,0.0,1.392236504291068,37.5,True,False,0.007193999990704469,1,13,0.0028617171554179265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19025.0,identified,False,48,23.95408546977464,23.944180723900356,25.3,141.1200756,180.0,25.3,26.793317135144086,1.4933171351440861,141.1200756,125.7360735834179,-0.10901356133189384,14.189153186233058,23.84636234713728,22.0,24.0,-0.0002967025610719221,0.017802153664315326,95.44434959697345,0.0,1.392236504291068,37.5,True,False,0.007172750003519468,1,13,0.002777036978799538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19025.5,identified,False,48,23.971820318364934,23.773879225362922,24.6,126.3232689,180.0,24.6,25.638639788901767,1.0386397889017642,126.3232689,133.406675096944,0.05607364548610114,14.2845434148804,23.536369965503937,22.0,24.0,-0.0003889770247944405,0.023338621487666432,95.46768821846112,0.0,1.392236504291068,37.5,True,False,0.007108125006197952,1,13,0.0030427060700064954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19026.0,identified,False,48,23.899677718852356,23.20062518185104,24.0,53.13,50.0,24.0,21.730411219835034,-2.2695887801649666,53.13,84.34225641318186,0.5874695353506841,14.386350051808657,23.110545764611363,22.0,24.0,-0.0005387624968126903,0.03232574980876142,95.50001396826988,0.0,1.392236504291068,37.5,True,False,0.00720145799277816,1,13,0.003140814841877894,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19026.5,identified,False,48,23.801456101818474,23.08473299620138,24.0,50.08643173,50.0,24.0,23.349236915966443,-0.6507630840335566,50.08643173,39.052003231475496,-0.2203077383912592,14.386350051808657,23.110545764611363,22.0,24.0,-0.0005470517251632105,0.03282310350979263,95.53283707177968,0.0,1.392236504291068,37.5,True,False,0.007298000011360273,1,13,0.002889224386608092,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19027.0,identified,False,48,23.65285643736743,22.99836679395081,21.5,20.955,50.0,21.5,21.733335959701005,0.23333595970100648,20.955,16.480649239925075,-0.21352186876997958,14.386350051808657,23.110545764611363,22.0,24.0,-0.0005694430933919117,0.0341665856035147,95.5670036573832,0.0,1.392236504291068,37.5,True,False,0.0073840409895638,1,13,0.0027597482206616333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19027.5,identified,False,48,23.49914299910437,22.95910231789902,20.5,10.065,50.0,20.5,18.59384246873519,-1.9061575312648111,10.065,9.184221815616612,-0.08750900987415677,14.386350051808657,23.110545764611363,22.0,24.0,-0.0005238241888473598,0.03142945133084159,95.59843310871403,0.0,1.392236504291068,37.5,True,False,0.007586917010485195,1,13,0.0028756173116548937,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19028.0,identified,False,48,23.345897335191026,22.94839459887042,19.4,9.342483741,50.0,19.4,18.391389143124076,-1.008610856875921,9.342483741,8.805709952802758,-0.05745514823232509,14.386350051808657,23.110545764611363,22.0,24.0,-0.0004675243440156923,0.02805146064094154,95.62648456935497,0.0,1.392236504291068,37.5,True,False,0.007828666988643818,1,13,0.002812866659496962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19028.5,identified,False,48,23.208177810816437,22.939772517322485,19.1,0.0,50.0,19.1,18.719609660407304,-0.38039033959269725,0.0,0.0,-0.13795562758381016,14.386350051808657,23.110545764611363,22.0,24.0,-0.0004022039991036981,0.024132239946221885,95.6506168093012,0.0,1.392236504291068,37.5,True,False,0.007855791991460137,1,13,0.0028098975136741033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19029.0,identified,False,48,23.08750709546876,22.96369440195302,18.8,0.0,50.0,18.8,18.101242676116723,-0.698757323883277,0.0,0.0,0.055038386324826986,14.386350051808657,23.110545764611363,15.0,28.0,-0.00036747557124853787,0.02204853427491227,95.67266534357611,0.0,1.392236504291068,37.5,True,False,0.007998041008249857,1,13,0.003098484893485569,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19029.5,identified,False,48,22.97490882964823,22.83803258468887,18.6,0.0,50.0,18.6,18.38282214141076,-0.21717785858924266,0.0,0.0,0.026503874398881157,14.420902069575959,22.797470771017675,15.0,28.0,-0.00036862276037085816,0.02211736562225149,95.69478270919836,0.0,1.392236504291068,37.5,True,False,0.05964637499710079,7,99,0.0021770216725175737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19030.0,identified,False,48,22.86215048534222,22.757747660459927,18.4,0.0,50.0,18.4,18.5594776434826,0.15947764348260252,0.0,0.0,-0.02796410550068353,14.419889511075906,22.78815403290797,15.0,28.0,-0.00037619125395359356,0.022571475237215612,95.71735418443558,0.0,1.392236504291068,37.5,True,False,0.020537665986921638,2,35,0.002295749708305212,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19030.5,identified,False,48,22.756971104487178,22.7135716250311,18.3,0.0,50.0,18.3,18.110777929610688,-0.1892220703893136,0.0,0.0,-0.1528588618672224,14.418726416308967,22.78393598596533,15.0,28.0,-0.0003606016116967361,0.021636096701804167,95.73899028113738,0.0,1.392236504291068,37.5,True,False,0.007851458998629823,1,13,0.002266930377191948,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19031.0,identified,False,48,22.66413091351138,22.6925032542358,18.3,0.0,50.0,18.3,19.255741113914446,0.9557411139144455,0.0,0.0,-0.058494218310562354,14.41755661015293,22.779121092723805,15.0,28.0,-0.0003344307253806996,0.020065843522841978,95.75905612466022,0.0,1.392236504291068,37.5,True,False,0.00800916699517984,1,13,0.00235592924882752,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19031.5,identified,False,48,22.583016625041203,22.683581683773912,18.2,0.0,50.0,18.2,18.980360824292646,0.7803608242926467,0.0,0.0,-0.1139447116101003,14.416143774567617,22.770484341172818,15.0,28.0,-0.00038498808669727567,0.02309928520183654,95.78215540986206,0.0,1.392236504291068,37.5,True,False,0.008312165999086574,1,13,0.002560655162730398,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19032.0,identified,False,48,22.51032944174084,22.64232643148261,18.2,0.0,50.0,18.2,18.99049401144429,0.7904940114442905,0.0,0.0,0.29210588664620235,14.407291863418717,22.740503952962328,15.0,28.0,-0.0003820011761091821,0.02292007056655093,95.80507548042861,0.0,1.392236504291068,37.5,True,False,0.008112166993669234,1,13,0.002584075395360122,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19032.5,identified,False,48,22.435530025833458,22.531643974060966,18.1,0.0,50.0,18.1,18.707245218177178,0.6072452181771769,0.0,0.0,-0.20225182745684736,14.432430270989824,22.51059156715822,15.0,28.0,-0.000343909395196411,0.02063456371178466,95.8257100441404,0.0,1.392236504291068,37.5,True,False,0.05885049999051262,7,98,0.0020236445944957857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19033.0,identified,False,48,22.36018132388119,22.4793666367186,18.0,0.0,50.0,18.0,18.69626759122718,0.6962675912271794,0.0,0.0,-0.11409379935741329,14.431723967612978,22.506907022173195,15.0,28.0,-0.0003451265969877878,0.020707595819267267,95.84641763995965,0.0,1.392236504291068,37.5,True,False,0.0077904580102767795,1,13,0.0021868088428689965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19033.5,identified,False,48,22.287634596281713,22.451368000613062,17.8,0.0,50.0,17.8,18.264954988875335,0.4649549888753359,0.0,0.0,-0.2849231028985772,14.430875948642816,22.503919368666104,15.0,28.0,-0.00033355243705463004,0.0200131462232778,95.86643078618293,0.0,1.392236504291068,37.5,True,False,0.008056332997512072,1,13,0.0022119930822215804,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19034.0,identified,False,48,22.218533817224017,22.44438145725415,17.5,0.0,50.0,17.5,17.30902437426683,-0.19097562573316984,0.0,0.0,-0.1485622006990838,14.4299752753535,22.50057357462614,15.0,28.0,-0.00035049519637761733,0.02102971178265704,95.88746049796559,0.0,1.392236504291068,37.5,True,False,0.008068041992373765,1,13,0.002409491408116591,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19034.5,identified,False,48,22.152556843099415,22.416744266085214,17.2,0.0,50.0,17.2,17.6279706718421,0.4279706718421015,0.0,0.0,0.09596043242332407,14.428808182746529,22.495912758706176,15.0,28.0,-0.0003672543405269163,0.022035260431614977,95.90949575839721,0.0,1.392236504291068,37.5,True,False,0.008085999987088144,1,13,0.0025922009599828586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19035.0,identified,False,48,22.080553591325625,22.308162863717087,16.9,0.0,50.0,16.9,17.5547272113999,0.6547272113999003,0.0,0.0,0.34594427599838456,14.445008329535383,22.270741807663246,15.0,28.0,-0.00034506240319865836,0.0207037441919195,95.93019950258913,0.0,1.392236504291068,37.5,True,False,0.04961554199689999,6,82,0.002122999632648248,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19035.5,identified,False,48,21.99923889284798,22.246893041995765,16.4,0.0,50.0,16.4,15.007186633865661,-1.3928133661343365,0.0,0.0,0.023873858791174565,14.444499836269264,22.26356704314398,15.0,28.0,-0.0003523791253454896,0.021142747520729376,95.95134225010986,0.0,1.392236504291068,37.5,True,False,0.007735666004009545,1,13,0.002299418185691233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19036.0,identified,False,48,21.91648534874636,22.209034832292584,16.0,0.0,50.0,16.0,16.57869732212098,0.5786973221209796,0.0,0.0,0.04192889801104926,14.44376539332288,22.259242515258578,15.0,28.0,-0.00034304126359142097,0.02058247581548526,95.97192472592535,0.0,1.392236504291068,37.5,True,False,0.007759000000078231,1,13,0.00208891298482421,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19036.5,identified,False,48,21.83513218045534,22.18623987242435,15.6,0.0,50.0,15.6,16.507497743071703,0.9074977430717026,0.0,0.0,0.039354734498233276,14.442920852352556,22.256242315565235,15.0,28.0,-0.0003239972883180363,0.019439837299082177,95.99136456322444,0.0,1.392236504291068,37.5,True,False,0.007742375004454516,1,13,0.0020508173717103378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19037.0,identified,False,48,21.757413454284045,22.174065786059607,15.2,0.0,50.0,15.2,15.1079218398274,-0.09207816017259927,0.0,0.0,0.3506053073922735,14.44177051376343,22.252086395451762,15.0,28.0,-0.00036806372522669745,0.022083823513601848,96.01344838673803,0.0,1.392236504291068,37.5,True,False,0.007836915989173576,1,13,0.0021507450426942474,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19037.5,identified,False,48,21.701387519708998,22.14045836851496,15.9,0.0,50.0,15.9,16.10571717297826,0.20571717297825765,0.0,0.0,0.13693636980797977,14.436129420669506,22.23082913888265,15.0,28.0,-0.000371670480107686,0.02230022880646116,96.03574861554449,0.0,1.392236504291068,37.5,True,False,0.007922125005279668,1,13,0.0021183545693990074,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19038.0,identified,False,48,21.670061148015144,22.14730274183903,16.6,21.89493808,50.0,16.6,15.475563375144938,-1.1244366248550637,21.89493808,23.97981141053422,0.09522170480302283,14.436129420669506,22.23082913888265,15.0,28.0,-0.0003812088443743573,0.02287253066246144,96.05862114620696,0.0,1.392236504291068,37.5,True,False,0.0076027090108254924,1,13,0.0022067552257100643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19038.5,identified,False,48,21.659913340814448,22.130899143071204,17.6,14.355,50.0,17.6,17.184857183374316,-0.4151428166256865,14.355,16.782928922800977,0.16913472119825668,14.436129420669506,22.23082913888265,15.0,28.0,-0.00038824074087069046,0.02329444445224143,96.08191559065921,0.0,1.392236504291068,37.5,True,False,0.007340540993027389,1,13,0.0024892012657161903,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19039.0,identified,False,48,21.6980258990584,22.25048554493517,18.7,108.4896304,50.0,18.7,18.005780994625198,-0.6942190053748003,108.4896304,112.60488530250126,0.03793224188642144,14.436129420669506,22.23082913888265,22.0,24.0,-0.0003320517065892177,0.01992310239535306,96.10183869305456,0.0,1.392236504291068,37.5,True,False,0.007317041003261693,1,13,0.0029247274981311767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19039.5,identified,False,48,21.75436180483547,22.223067010049636,20.3,60.8926236,50.0,20.3,20.214400296015423,-0.08559970398457833,60.8926236,63.45865647808902,0.04214029099723379,14.436129420669506,22.23082913888265,22.0,24.0,-0.0003049079869961198,0.01829447921976719,96.12013317227432,0.0,1.392236504291068,37.5,True,False,0.007253167001181282,1,13,0.0036774970985975434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19040.0,identified,False,48,21.896557798199332,22.70227232442566,21.9,172.8954324,180.0,21.9,21.832952206576895,-0.067047793423102,172.8954324,177.59006251001296,0.027153002510510216,14.386954468015196,22.59249403921668,22.0,24.0,-0.000388530977003443,0.02331185862020658,96.14344503089453,0.0,1.392236504291068,37.5,True,False,0.06096695900487248,8,109,0.002637917875201956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19040.5,identified,False,48,22.05497670416537,22.814168108578876,22.8,125.1044563,180.0,22.8,21.759754551143786,-1.040245448856215,125.1044563,156.17391638680616,0.24834814846484543,14.360758670406275,22.960032967326963,22.0,24.0,-0.00047115579309383167,0.0282693475856299,96.17171437848016,0.0,1.392236504291068,37.5,True,False,0.007545083004515618,1,13,0.0033804776282093194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19041.0,identified,False,48,22.283485462980163,23.20969038266808,23.7,344.5366696,180.0,23.7,25.07669847790905,1.3766984779090505,344.5366696,325.75739476702756,-0.05450588134718664,14.332198448941554,23.154603066464357,22.0,24.0,-0.00039028945272126823,0.023417367163276095,96.19513174564344,0.0,1.392236504291068,37.5,True,False,0.007417583008646034,1,13,0.0036280477432369678,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19041.5,identified,False,48,22.499679559362097,23.102683851611875,24.3,352.7997357,180.0,24.3,23.922488355238887,-0.3775116447611126,352.7997357,242.50149760139018,-0.31263696351632436,14.327122792234226,22.620900373639554,22.0,24.0,-0.00042727068780584916,0.02563624126835095,96.22076798691178,0.0,1.392236504291068,37.5,True,False,0.10007225000299513,13,180,0.002595237205892122,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19042.0,identified,False,48,22.77158405044252,23.7427177454047,24.8,528.6655163,180.0,24.8,25.03993277846208,0.23993277846208164,528.6655163,511.67599845596027,-0.032136610617134985,14.285769314242387,23.53231180459351,22.0,24.0,-0.00038531789707628347,0.023119073824577008,96.24388706073636,0.0,1.392236504291068,37.5,True,False,0.030274125005234964,4,55,0.003547202151006475,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19042.5,identified,False,48,23.04581975471345,23.780246249766424,25.3,547.9922644,180.0,25.3,26.12043967154732,0.8204396715473209,547.9922644,736.5398833568736,0.34406985500664977,14.353309205047815,23.408468893654213,22.0,24.0,-0.0003815344550683793,0.02289206730410276,96.26677912804045,0.0,1.392236504291068,37.5,True,False,0.11263841700565536,14,207,0.005424308457583932,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19043.0,identified,False,48,23.313375958022494,23.912814361338725,25.7,646.8848786,180.0,25.7,25.2510374097865,-0.44896259021350116,646.8848786,645.4354702266008,-0.002240597085119629,14.323568164364346,23.584796722328527,22.0,24.0,-0.0004838028316265569,0.029028169897593416,96.29580729793805,0.0,1.392236504291068,37.5,True,False,0.0630358329945011,8,116,0.005371863530403257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19043.5,identified,False,48,23.561952904370905,23.92694328312004,26.1,698.317463,180.0,26.1,26.562886738733855,0.46288673873385267,698.317463,764.2635753867114,0.09443571997097745,14.289529093113075,23.566262631125532,22.0,24.0,-0.0006423292427220757,0.03853975456332454,96.33434705250139,0.0,1.392236504291068,37.5,True,False,0.07128704100614414,9,131,0.00692765730971805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19044.0,identified,False,48,23.763875388588115,23.88107575026628,26.5,644.1649605,180.0,26.5,26.765955593362563,0.2659555933625635,644.1649605,638.0943064556611,-0.009424067461891839,14.384091057316553,23.708467935935868,22.0,24.0,-0.0007409939150541003,0.04445963490324602,96.37880668740463,0.0,1.392236504291068,37.5,True,False,0.0678604999993695,9,125,0.006269481473875165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19044.5,identified,False,48,23.944047581845805,23.975885109166608,26.7,648.6039375,180.0,26.7,25.780931867689738,-0.9190681323102633,648.6039375,674.9886320463817,0.04067920809744034,14.34699524363683,23.918878449248325,22.0,24.0,-0.000747890513192973,0.04487343079157838,96.42368011819622,0.0,1.392236504291068,37.5,True,False,0.06817450000380632,9,125,0.004877712241321267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19045.0,identified,False,48,24.09236405861291,23.965349922632893,27.0,573.6575288,180.0,27.0,26.75731235984611,-0.24268764015388827,573.6575288,575.3832694329853,0.003008311660434822,14.354507990277641,23.952921805514958,22.0,24.0,-0.0007423435512347741,0.044540613074086445,96.4682207312703,0.0,1.392236504291068,37.5,True,False,0.00712612499773968,1,13,0.004614366335632251,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
