time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19045.5,identified,False,48,24.21519555738899,23.977113820333532,27.1,539.6252521,180.0,27.1,28.17339180982936,1.0733918098293587,539.6252521,550.9363636801994,0.020961049424913336,14.344127328836253,23.945956913381355,22.0,24.0,-0.0007449520947506018,0.04469712568503611,96.51291785695534,0.0,1.392236504291068,37.5,True,False,0.08591145799437072,11,158,0.004363547806201766,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19046.0,identified,False,48,24.321182666965424,23.96239938205127,27.3,528.9122837,180.0,27.3,28.718807516611534,1.4188075166115328,528.9122837,555.2592385822306,0.04981346755254178,14.338144715891262,23.85951441186512,22.0,24.0,-0.000791763740731156,0.04750582444386936,96.56042368139921,0.0,1.392236504291068,37.5,True,False,0.06811241699324455,9,126,0.004314697519507009,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19046.5,identified,False,48,24.39218724139908,23.899353316804557,27.2,471.7124328,180.0,27.2,27.563070936652434,0.3630709366524354,471.7124328,476.8372037482297,0.010864184600371888,14.360262637759545,23.861954892089095,22.0,24.0,-0.0008365371656714759,0.05019222994028855,96.61061591133951,0.0,1.392236504291068,37.5,True,False,0.015212667000014335,2,28,0.005284079555195039,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19047.0,identified,False,48,24.418480346118486,23.794864668251098,27.2,349.1292644,180.0,27.2,26.407012734445818,-0.79298726555418,349.1292644,317.87363428900653,-0.0895245208524934,14.402201282622935,23.894422908329037,22.0,24.0,-0.0008029963999585965,0.04817978399751579,96.65879569533702,0.0,1.392236504291068,37.5,True,False,0.007111166007234715,1,13,0.00438205285308814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19047.5,identified,False,48,24.453378728221285,23.902294577755146,27.0,407.0802137,180.0,27.0,27.065848052823412,0.06584805282341388,407.0802137,497.2641806541065,0.2215385664029547,14.33399316347174,23.91052839219005,22.0,24.0,-0.0007691135137466129,0.046146810824796776,96.70494250616181,0.0,1.392236504291068,37.5,True,False,0.1075804580032127,14,199,0.004046119205231008,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19048.0,identified,False,48,24.461852696073286,23.8879038204389,26.7,304.5948197,180.0,26.7,28.139159403822077,1.439159403822078,304.5948197,301.1231495024189,-0.01139766658211833,14.387624411793219,24.06160754577532,22.0,24.0,-0.0006938080762597407,0.04162848457558444,96.7465709907374,0.0,1.392236504291068,37.5,True,False,0.007095499997376464,1,13,0.003046199823604008,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19048.5,identified,False,48,24.46935453392631,23.96225218511434,26.3,304.3629183,180.0,26.3,25.628370574397092,-0.6716294256029101,304.3629183,334.63031887663556,0.09944509911290182,14.394185426957874,24.054850328275066,22.0,24.0,-0.0006307520470392268,0.03784512282235361,96.78441611355974,0.0,1.392236504291068,37.5,True,False,0.007223749998956919,1,13,0.0030565838023782336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19049.0,identified,False,48,24.416454058443335,23.762677289635036,25.9,88.3730159,180.0,25.9,26.04885596569845,0.14885596569845358,88.3730159,105.64950598119985,0.19549508303246513,14.40371910291194,24.023442643823728,22.0,24.0,-0.0005607512977486206,0.03364507786491724,96.81806119142466,0.0,1.392236504291068,37.5,True,False,0.007315833994653076,1,13,0.0028271222549366686,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19049.5,identified,False,48,24.37717769229692,23.896820156129756,25.2,160.4965534,180.0,25.2,24.591933436238275,-0.6080665637617255,160.4965534,157.54074727158454,-0.01841663304163812,14.414688408431896,23.97579124717888,22.0,24.0,-0.0004999886103196716,0.029999316619180292,96.84806050804384,0.0,1.392236504291068,37.5,True,False,0.007681792005314492,1,13,0.00301416594608113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19050.0,identified,False,48,24.29447131823998,23.61964020899285,24.4,91.84376042,50.0,24.4,24.446119422988023,0.04611942298802478,91.84376042,116.69412193060637,0.270572125933935,14.42533893823939,23.90350000754332,22.0,24.0,-0.000455546541662015,0.0273327924997209,96.87539330054356,0.0,1.392236504291068,37.5,True,False,0.007776500002364628,1,13,0.00290478057538299,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19050.5,identified,False,48,24.22092445147079,23.69051390134981,24.4,91.9864163,50.0,24.4,24.921297189932435,0.5212971899324356,91.9864163,78.22603707213412,-0.14959142644484005,14.42533893823939,23.90350000754332,22.0,24.0,-0.0003519475185786607,0.021116851114719642,96.89651015165829,0.0,1.392236504291068,37.5,True,False,0.00795470799494069,1,13,0.00306971628431152,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19051.0,identified,False,48,24.123049559647622,23.680125401822615,23.0,14.85,50.0,23.0,22.790767922598654,-0.20923207740134658,14.85,16.302369633924307,0.09780266895113171,14.42533893823939,23.90350000754332,22.0,24.0,-0.0004498386757613234,0.026990320545679403,96.92350047220397,0.0,1.392236504291068,37.5,True,False,0.008066084003075957,1,13,0.0034951379926955895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19051.5,identified,False,48,24.03081641145845,23.638773665626637,22.6,10.69947364,50.0,22.6,21.441661859981497,-1.1583381400185038,10.69947364,6.367522965788329,-0.404875120026154,14.42533893823939,23.90350000754332,22.0,24.0,-0.000520453265205675,0.031227195912340498,96.9547276681163,0.0,1.392236504291068,37.5,True,False,0.008240416995249689,1,13,0.0040285530833555705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19052.0,identified,False,48,23.93812688584466,23.58723950747662,22.2,6.330868907,50.0,22.2,23.53975295011577,1.339752950115771,6.330868907,6.802642962577976,0.07451963743181265,14.42533893823939,23.90350000754332,22.0,24.0,-0.000567877482412282,0.034072648944736925,96.98880031706105,0.0,1.392236504291068,37.5,True,False,0.008325999995577149,1,13,0.004017978659912913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19052.5,identified,False,48,23.847911081654875,23.533520574407476,22.0,0.0,50.0,22.0,23.82708458064224,1.8270845806422404,0.0,0.0,-7.221312354724135e-05,14.42533893823939,23.90350000754332,22.0,24.0,-0.0006181355797808856,0.03708813478685314,97.0258884518479,0.0,1.392236504291068,37.5,True,False,0.008152499998686835,1,13,0.004132459077067254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19053.0,identified,False,48,23.744410758523003,23.3130691598184,21.7,0.0,50.0,21.7,20.97423725682385,-0.7257627431761489,0.0,0.0,-0.04760372187605183,14.495713869574743,23.247806836113437,15.0,28.0,-0.0003564298244840884,0.0213857894690453,97.04727424131696,0.0,1.392236504291068,37.5,True,False,0.07492883400118444,9,126,0.0021829581106877155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19053.5,identified,False,48,23.629680446983823,23.216890753616376,21.3,0.0,50.0,21.3,21.846329924299805,0.5463299242998062,0.0,0.0,0.0706962686626645,14.494108586380259,23.239944772463772,15.0,28.0,-0.0003719109794100442,0.022314658764602653,97.06958890008156,0.0,1.392236504291068,37.5,True,False,0.007539625003118999,1,13,0.0020928963758837546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19054.0,identified,False,48,23.517581961599607,23.164774987580735,21.0,0.0,50.0,21.0,22.005438151867196,1.0054381518671975,0.0,0.0,0.3991019610387863,14.491855859946426,23.23036922260734,15.0,28.0,-0.00036246134254704646,0.021747680552822786,97.09133658063438,0.0,1.392236504291068,37.5,True,False,0.007849375004298054,1,13,0.0022054871454893665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19054.5,identified,False,48,23.408194087238723,23.134032750072674,20.5,0.0,50.0,20.5,20.641072628265924,0.14107262826592257,0.0,0.0,-0.1861003416792516,14.489261234386412,23.220124055839754,15.0,28.0,-0.0003433057260057889,0.020598343560347333,97.11193492419473,0.0,1.392236504291068,37.5,True,False,0.007909042004030198,1,13,0.0023973941872102392,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19055.0,identified,False,48,23.30564796177994,23.12495045120565,20.1,0.0,50.0,20.1,20.250841461152945,0.15084146115294392,0.0,0.0,-0.34247683756400277,14.485892109613857,23.206768526234317,15.0,28.0,-0.0003577353787916671,0.021464122727500028,97.13339904692222,0.0,1.392236504291068,37.5,True,False,0.008100874998490326,1,13,0.002474436184077889,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19055.5,identified,False,48,23.207346994202297,23.07237585979006,19.7,0.0,50.0,19.7,17.134847961831724,-2.5651520381682738,0.0,0.0,0.030024333361110794,14.467912585098707,23.139196505950956,15.0,28.0,-0.00035096661969095933,0.02105799718145756,97.15445704410368,0.0,1.392236504291068,37.5,True,False,0.00828016598825343,1,13,0.0030392594217412525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19056.0,identified,False,48,23.103122474441506,22.935420810457053,19.3,0.0,50.0,19.3,19.783065504005396,0.4830655040053953,0.0,0.0,0.26285911299607045,14.495090240761922,22.889116728943037,15.0,28.0,-0.00035544425247253827,0.021326655148352296,97.17578369925204,0.0,1.392236504291068,37.5,True,False,0.0633882080001058,7,104,0.002151373265801607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19056.5,identified,False,48,22.997094566165895,22.85726266580749,19.1,0.0,50.0,19.1,18.800770900269892,-0.2992290997301099,0.0,0.0,-0.05182729583947535,14.494444689092463,22.8849643113561,15.0,28.0,-0.0003635914376748796,0.021815486260492775,97.19759918551253,0.0,1.392236504291068,37.5,True,False,0.00787266700353939,1,13,0.002315822075719226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19057.0,identified,False,48,22.89401198617881,22.813989065128947,18.8,0.0,50.0,18.8,19.175256845438525,0.3752568454385234,0.0,0.0,-0.28849306352481446,14.493586698587954,22.881430210132915,15.0,28.0,-0.00035066020158594404,0.021039612095156642,97.21863879760768,0.0,1.392236504291068,37.5,True,False,0.008038749991101213,1,13,0.002308546588104854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19057.5,identified,False,48,22.797425642504123,22.800521854956635,18.5,0.0,50.0,18.5,20.752077115478908,2.2520771154789068,0.0,0.0,-0.08690264021373173,14.492593922502188,22.877780116325887,15.0,28.0,-0.00035179506170726356,0.021107703702435813,97.23974650131012,0.0,1.392236504291068,37.5,True,False,0.008066957991104573,1,13,0.0022697472875918795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19058.0,identified,False,48,22.70658299166419,22.771305709429367,18.1,0.0,50.0,18.1,18.579946331578984,0.4799463315789825,0.0,0.0,-0.14300487168141998,14.491300394262685,22.872540316793337,15.0,28.0,-0.0003887376946024119,0.023324261676144712,97.26307076298627,0.0,1.392236504291068,37.5,True,False,0.008234000008087605,1,13,0.002768900262033863,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19058.5,identified,False,48,22.620337873218265,22.72338780981366,17.9,0.0,50.0,17.9,17.74023076192873,-0.15976923807127147,0.0,0.0,0.16923434155603664,14.484404613279562,22.846573975489992,15.0,28.0,-0.0004027009786910915,0.02416205872146549,97.28723282170775,0.0,1.392236504291068,37.5,True,False,0.008202666998840868,1,13,0.003015276171085458,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19059.0,identified,False,48,22.526513232309707,22.570465529707015,17.6,0.0,50.0,17.6,17.436688257986038,-0.1633117420139642,0.0,0.0,0.1567976622651242,14.52043111382194,22.518282598764902,15.0,28.0,-0.0003642869153720999,0.021857214922325993,97.30909003663007,0.0,1.392236504291068,37.5,True,False,0.06024304099264555,7,99,0.0022141130969221706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19059.5,identified,False,48,22.428719844978776,22.493113099061095,17.4,0.0,50.0,17.4,17.161283523318158,-0.23871647668184154,0.0,0.0,-0.00409070001614381,14.519415835611694,22.513824538222632,15.0,28.0,-0.00037363313131838846,0.022417987879103308,97.33150802450918,0.0,1.392236504291068,37.5,True,False,0.007614082991494797,1,13,0.0021668426525782835,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19060.0,identified,False,48,22.332622687849497,22.449487614862022,17.1,0.0,50.0,17.1,16.589551745412415,-0.5104482545875858,0.0,0.0,-0.07294901861944035,14.51826932166377,22.509557246604192,15.0,28.0,-0.00036208738208495024,0.021725242925097015,97.35323326743428,0.0,1.392236504291068,37.5,True,False,0.007879875003709458,1,13,0.0021087276846336153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19060.5,identified,False,48,22.241471813581327,22.42492525533195,16.8,0.0,50.0,16.8,14.680194058112779,-2.119805941887221,0.0,0.0,-0.19411270915269258,14.516924560488885,22.50481224442879,15.0,28.0,-0.00033978513910328927,0.020387108346197357,97.37362037578048,0.0,1.392236504291068,37.5,True,False,0.008017957996344194,1,13,0.0023870034438437525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19061.0,identified,False,48,22.157234178899436,22.420474493793026,16.5,0.0,50.0,16.5,15.769713553792393,-0.7302864462076076,0.0,0.0,-0.23121940252797116,14.514980727648284,22.4981992719823,15.0,28.0,-0.00036239598563808987,0.02174375913828539,97.39536413491876,0.0,1.392236504291068,37.5,True,False,0.00834450000547804,1,13,0.002321343477150912,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19061.5,identified,False,48,22.0870962107143,22.382920876145114,16.7,0.0,50.0,16.7,17.399547068642,0.6995470686420029,0.0,0.0,-0.29330680523997094,14.505973728449556,22.464446838706465,15.0,28.0,-0.0003653795546331313,0.02192277327798788,97.41728690819676,0.0,1.392236504291068,37.5,True,False,0.00816129200393334,1,13,0.0021036398243665134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19062.0,identified,False,48,22.030535650490865,22.366709667222395,16.9,11.68948006,50.0,16.9,16.31729570272553,-0.5827042972744686,11.68948006,12.63649608516884,0.08101438389970976,14.505973728449556,22.464446838706465,15.0,28.0,-0.00038711249552835885,0.02322674973170153,97.44051365792846,0.0,1.392236504291068,37.5,True,False,0.007937250004033558,1,13,0.002211370111121524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19062.5,identified,False,48,22.002350366114282,22.37934877511662,17.7,36.69304659,50.0,17.7,17.981284071486762,0.28128407148676154,36.69304659,36.84389658088711,0.004111132895904632,14.505973728449556,22.464446838706465,15.0,28.0,-0.00038631103708640797,0.023178662225184478,97.46369232015364,0.0,1.392236504291068,37.5,True,False,0.007712125006946735,1,13,0.002242445284620539,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19063.0,identified,False,48,22.005796476214435,22.42127573442424,18.6,73.10195015,50.0,18.6,17.525314601761583,-1.0746853982384181,73.10195015,84.06476855640994,0.1499661552655576,14.505973728449556,22.464446838706465,22.0,24.0,-0.0003579573830856646,0.021477442985139875,97.48516976313879,0.0,1.392236504291068,37.5,True,False,0.007628708990523592,1,13,0.0023939944256570755,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19063.5,identified,False,48,22.03847192516108,22.46202428679594,19.7,95.63858785,50.0,19.7,20.449714144816664,0.7497141448166643,95.63858785,119.32083949897628,0.2476223476461159,14.505973728449556,22.464446838706465,22.0,24.0,-0.0003186098318329105,0.01911658990997463,97.50428635304876,0.0,1.392236504291068,37.5,True,False,0.007279375000507571,1,13,0.002715275558765083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19064.0,identified,False,48,22.13336282691433,22.7694073335071,20.9,161.1644674,180.0,20.9,20.638689480150408,-0.26131051984959197,161.1644674,131.88562969586414,-0.18167055168226157,14.505973728449556,22.464446838706465,22.0,24.0,-0.0003408862189726829,0.020453173138360974,97.52473952618712,0.0,1.392236504291068,37.5,True,False,0.007199999992735684,1,13,0.0028346974331155445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19064.5,identified,False,48,22.22468362745119,22.59641019915464,22.7,50.94256024,180.0,22.7,22.958823893607587,0.2588238936075891,50.94256024,59.174335181907615,0.1615893450020213,14.505973728449556,22.464446838706465,22.0,24.0,-0.00040477894460487284,0.02428673667629237,97.5490262628634,0.0,1.392236504291068,37.5,True,False,0.007091166989994235,1,13,0.0032048550224994714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19065.0,identified,False,48,22.33623289178905,22.627221062222134,24.4,94.20932409,180.0,24.4,23.763502465784892,-0.6364975342151076,94.20932409,89.37735980204285,-0.05128966091871201,14.505973728449556,22.464446838706465,22.0,24.0,-0.0004281974132768963,0.025691844796613777,97.57471810766002,0.0,1.392236504291068,37.5,True,False,0.00721250000060536,1,13,0.003312648027555618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19065.5,identified,False,48,22.45438054794394,22.660119883914344,25.1,133.545995,180.0,25.1,25.386450471481133,0.28645047148113306,133.545995,141.41418036747928,0.058917419181902624,14.505973728449556,22.464446838706465,22.0,24.0,-0.0004859776545327686,0.029158659271966116,97.60387676693199,0.0,1.392236504291068,37.5,True,False,0.007258708996232599,1,13,0.003686216053505758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19066.0,identified,False,48,22.562951311347945,22.6250511623256,25.8,122.0726407,180.0,25.8,26.138803348234923,0.33880334823492075,122.0726407,120.72420896599031,-0.011046142086198737,14.505973728449556,22.464446838706465,22.0,24.0,-0.0005476116894043836,0.03285670136426301,97.63673346829626,0.0,1.392236504291068,37.5,True,False,0.007127916993340477,1,13,0.00390970588854322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19066.5,identified,False,48,22.69994676786348,23.131899545845496,25.8,110.3653735,180.0,25.8,26.901626257466802,1.101626257466801,110.3653735,113.0324401257455,0.024165791689596216,14.417597698266533,23.12635846938785,22.0,24.0,-0.000435451038167012,0.02612706229002072,97.66286053058627,0.0,1.392236504291068,37.5,True,False,0.050477332988521084,7,92,0.0020071542733619257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19067.0,identified,False,48,22.844416614499913,23.226381613920175,25.9,99.82812945,180.0,25.9,26.095875466094466,0.19587546609446826,99.82812945,96.16908532161298,-0.036653437748923226,14.413736600968601,23.193713147547644,22.0,24.0,-0.00027437814757268826,0.016462688854361297,97.67932321944063,0.0,1.392236504291068,37.5,True,False,0.007288458000402898,1,13,0.002259550172116596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19067.5,identified,False,48,22.970505651725286,23.27343183023133,25.8,84.07911057,180.0,25.8,25.3911440009651,-0.4088559990349026,84.07911057,89.30594185582734,0.062165634845479704,14.418112024368977,23.22213939474561,22.0,24.0,-0.0002603111981884526,0.015618671891307157,97.69494189133194,0.0,1.392236504291068,37.5,True,False,0.007193291006842628,1,13,0.002426299011327735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19068.0,identified,False,48,23.08364746170336,23.30280469966066,25.8,91.02566507,180.0,25.8,25.778323081992205,-0.021676918007794987,91.02566507,91.90904195645402,0.009704701259525854,14.430365864392328,23.191623118676528,22.0,24.0,-0.0002834602415196938,0.017007614491181627,97.71194950582311,0.0,1.392236504291068,37.5,True,False,0.00728349998826161,1,13,0.0029360778813770443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19068.5,identified,False,48,23.182813801633785,23.258711833312432,26.1,91.02206844,180.0,26.1,26.03290665654054,-0.06709334345946003,91.02206844,70.4813146080699,-0.22566784279869642,14.459176802712197,23.07902383170009,22.0,24.0,-0.0003339937222408197,0.020039623334449183,97.73198912915757,0.0,1.392236504291068,37.5,True,False,0.007187790994066745,1,13,0.0032190418472898296,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19069.0,identified,False,48,23.25905546469288,23.114592153200558,26.5,86.08195352,180.0,26.5,27.869120432261955,1.3691204322619537,86.08195352,102.43302287889874,0.1899477032093585,14.5115905352891,22.83011377559821,22.0,24.0,-0.0004408048537314244,0.026448291223885464,97.75843742038145,0.0,1.392236504291068,37.5,True,False,0.007210333002149127,1,13,0.003800472815124217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19069.5,identified,False,48,23.353822585444348,23.514445100558284,26.5,90.02607162,180.0,26.5,26.54498346900621,0.044983469006207547,90.02607162,117.61081899214291,0.30640843119955435,14.42749117186943,23.492828780419227,22.0,24.0,-0.000376296849627889,0.022577810977673342,97.78101523135913,0.0,1.392236504291068,37.5,True,False,0.05884279200108722,8,106,0.0019370703649672916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19070.0,identified,False,48,23.454724408314927,23.596249869870277,26.4,87.00581995,180.0,26.4,25.70656207007582,-0.6934379299241802,87.00581995,56.06800816709038,-0.3555832448988904,14.417128248632142,23.58686213886812,22.0,24.0,-0.00028138360487838903,0.01688301629270334,97.79789824765184,0.0,1.392236504291068,37.5,True,False,0.007781416992656887,1,13,0.0020640671077537527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19070.5,identified,False,48,23.542723744749004,23.660275900032328,26.0,92.91563288,180.0,26.0,24.313359672063445,-1.686640327936554,92.91563288,100.2998517841273,0.07947229842005132,14.420352543370772,23.638261106044663,22.0,24.0,-0.00027158560037426085,0.01629513602245565,97.8141933836743,0.0,1.392236504291068,37.5,True,False,0.007246708002639934,1,13,0.0024231585869368857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19071.0,identified,False,48,23.609282082054378,23.65814498864901,25.6,74.07928631,180.0,25.6,25.840386090791988,0.2403860907919858,74.07928631,79.68342861489683,0.07565059794778718,14.44053303263279,23.614874115135038,22.0,24.0,-0.00027314760892484756,0.016388856535490853,97.83058224020978,0.0,1.392236504291068,37.5,True,False,0.007179625012213364,1,13,0.0026724152471586746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19071.5,identified,False,48,23.64794566023543,23.586490009765793,25.1,59.34452692,180.0,25.1,25.77210599855189,0.6721059985518889,59.34452692,71.2201894374979,0.2001138627915426,14.474743638889974,23.477123338453936,22.0,24.0,-0.00031758089991489486,0.019054853994893692,97.84963709420467,0.0,1.392236504291068,37.5,True,False,0.007152000005589798,1,13,0.002928042151144603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19072.0,identified,False,48,23.65417383941451,23.42589348406418,24.6,57.15968985,180.0,24.6,24.281845672789693,-0.3181543272103074,57.15968985,49.416027844156254,-0.13547417815185614,14.524241726823035,23.203222575582576,22.0,24.0,-0.0004218351048664761,0.025310106291988564,97.87494720049665,0.0,1.392236504291068,37.5,True,False,0.0072202919982373714,1,13,0.0030851869055298566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19072.5,identified,False,48,23.633252945742576,23.325451188350936,24.1,64.97074727,180.0,24.1,24.518080435736163,0.41808043573616227,64.97074727,64.22000122761905,-0.011555139411604274,14.524241726823035,23.203222575582576,22.0,24.0,-0.0005071089743534122,0.030426538461204734,97.90537373895785,0.0,1.392236504291068,37.5,True,False,0.0072825840034056455,1,13,0.0029756914303522707,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19073.0,identified,False,48,23.599951980412698,23.27064835737749,23.7,79.17401402,180.0,23.7,24.935282629040305,1.2352826290403067,79.17401402,90.66527796480273,0.14513933753440783,14.524241726823035,23.203222575582576,22.0,24.0,-0.0005629534835664714,0.033777209013988285,97.93915094797184,0.0,1.392236504291068,37.5,True,False,0.007162499998230487,1,13,0.0028582053656767727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19073.5,identified,False,48,23.545858284243494,23.185725126155123,23.2,46.96742647,180.0,23.2,24.548456365183114,1.348456365183114,46.96742647,43.838381718724484,-0.06662159258979548,14.524241726823035,23.203222575582576,22.0,24.0,-0.0005896514206770966,0.035379085240625795,97.97453003321246,0.0,1.392236504291068,37.5,True,False,0.007245916000101715,1,13,0.002696839543849033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19074.0,identified,False,48,23.467884339234367,22.983524010639755,22.7,65.89621411,50.0,22.7,22.785667532041654,0.0856675320416545,65.89621411,55.997457080761826,-0.15021738597477327,14.524241726823035,23.203222575582576,22.0,24.0,-0.0005426224939915215,0.03255734963949129,98.00708738285195,0.0,1.392236504291068,37.5,True,False,0.00754108298860956,1,13,0.0026179427329212166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19074.5,identified,False,48,23.398328261023405,23.026037438204526,22.7,65.89621411,50.0,22.7,23.58390241466668,0.883902414666684,65.89621411,63.72272983423076,-0.03298344685084735,14.524241726823035,23.203222575582576,22.0,24.0,-0.0004476151118315321,0.026856906709891926,98.03394428956184,0.0,1.392236504291068,37.5,True,False,0.007614708010805771,1,13,0.002404702390299949,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19075.0,identified,False,48,23.311463355047792,23.003140595866846,21.7,8.745,50.0,21.7,21.25171380250628,-0.4482861974937198,8.745,7.566502818403588,-0.13476239926774278,14.524241726823035,23.203222575582576,22.0,24.0,-0.000387803800114047,0.02326822800684282,98.05721251756869,0.0,1.392236504291068,37.5,True,False,0.007877916999859735,1,13,0.0027218291042671095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19075.5,identified,False,48,23.233912685901007,23.059288213207243,21.1,20.79058084,50.0,21.1,21.434719144864303,0.3347191448643023,20.79058084,21.970232617372847,0.056739722014079445,14.524241726823035,23.203222575582576,22.0,24.0,-0.00033070731135748907,0.019842438681449345,98.07705495625014,0.0,1.392236504291068,37.5,True,False,0.007928708000690676,1,13,0.0026988942746576767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19076.0,identified,False,48,23.161232445440888,23.06327772130203,20.6,4.178790766,50.0,20.6,19.721395369046572,-0.8786046309534297,4.178790766,3.9230870355129586,-0.061190843190218995,14.524241726823035,23.203222575582576,22.0,24.0,-0.0004295933909804458,0.02577560345882675,98.10283055970896,0.0,1.392236504291068,37.5,True,False,0.008144791994709522,1,13,0.0031915940318487193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19076.5,identified,False,48,23.07591882927211,22.90617363013999,20.1,0.0,50.0,20.1,19.197552894732944,-0.9024471052670594,0.0,0.0,0.015390465326503575,14.56078187883566,22.86929973991741,22.0,24.0,-0.0003585183523449718,0.021511101140698305,98.12434166084967,0.0,1.392236504291068,37.5,True,False,0.0664015840011416,8,111,0.0021582984072237572,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19077.0,identified,False,48,22.982167016800865,22.836211056204686,19.7,0.0,50.0,19.7,20.499812969729273,0.7998129697292731,0.0,0.0,0.10003551541077978,14.559676529102719,22.863326279120514,15.0,28.0,-0.0003660554509767834,0.021963327058607002,98.14630498790827,0.0,1.392236504291068,37.5,True,False,0.007511875010095537,1,13,0.0021226500005585504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19077.5,identified,False,48,22.890370792618857,22.798092376266244,19.4,0.0,50.0,19.4,20.949883169828944,1.5498831698289433,0.0,0.0,0.25148265059984504,14.558554440566034,22.858952373535804,15.0,28.0,-0.0003546579124518473,0.021279474747110838,98.16758446265538,0.0,1.392236504291068,37.5,True,False,0.00788499999907799,1,13,0.0021240994306924903,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19078.0,identified,False,48,22.803464436185674,22.777127681427938,19.1,0.0,50.0,19.1,18.68647782572579,-0.4135221742742099,0.0,0.0,0.03571887898736525,14.557216562762024,22.85405109061286,15.0,28.0,-0.00033429314491324047,0.020057588694794428,98.18764205135018,0.0,1.392236504291068,37.5,True,False,0.007985125004779547,1,13,0.002384145264232059,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19078.5,identified,False,48,22.725278981280976,22.773298049975384,18.9,0.0,50.0,18.9,19.116286683893133,0.21628668389313593,0.0,0.0,0.20141964802855306,14.555574354592324,22.847166802818794,15.0,28.0,-0.0003671679532461556,0.022030077194769338,98.20967212854495,0.0,1.392236504291068,37.5,True,False,0.008108082998660393,1,13,0.0024904771920515514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19079.0,identified,False,48,22.652226207079966,22.73380398262775,18.7,0.0,50.0,18.7,18.49413936265397,-0.20586063734602958,0.0,0.0,-0.3426309131915194,14.546279934718958,22.81256405725014,15.0,28.0,-0.00036193472368614514,0.021716083421168708,98.23138821196612,0.0,1.392236504291068,37.5,True,False,0.008267541998066008,1,13,0.002644402545546343,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19079.5,identified,False,48,22.57408295089679,22.603260607428567,18.5,0.0,50.0,18.5,16.955025214854963,-1.5449747851450373,0.0,0.0,-0.07901101529471166,14.576912216475442,22.5347428073265,15.0,28.0,-0.00035506137197145445,0.021303682318287265,98.25269189428441,0.0,1.392236504291068,37.5,True,False,0.05205499999283347,6,85,0.002167987261428174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19080.0,identified,False,48,22.490674868718855,22.527625756588407,18.3,0.0,50.0,18.3,18.334926568564146,0.03492656856414488,0.0,0.0,0.3573830199893544,14.576065008878746,22.529379955325997,15.0,28.0,-0.0003713867805728985,0.02228320683437391,98.27497510111878,0.0,1.392236504291068,37.5,True,False,0.0074976249889004976,1,13,0.0021291136930643856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19080.5,identified,False,48,22.41055083030417,22.484209061660046,18.2,0.0,50.0,18.2,16.644083713063605,-1.5559162869363945,0.0,0.0,-0.14444388057141908,14.575059176976735,22.52574395831321,15.0,28.0,-0.00036617569023208253,0.021970541413924953,98.2969456425327,0.0,1.392236504291068,37.5,True,False,0.007871790992794558,1,13,0.002254380983076476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19081.0,identified,False,48,22.334785300636547,22.45996247063515,18.0,0.0,50.0,18.0,17.28457000078948,-0.7154299992105214,0.0,0.0,-0.524642121695379,14.573996134144762,22.521687470726025,15.0,28.0,-0.0003502907643954766,0.021017445863728598,98.31796308839644,0.0,1.392236504291068,37.5,True,False,0.007808791007846594,1,13,0.002182573345421427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19081.5,identified,False,48,22.26665852268843,22.447234910837295,17.9,0.0,50.0,17.9,18.489247832934236,0.5892478329342385,0.0,0.0,0.5526230452572293,14.572485696683382,22.516148905922726,15.0,28.0,-0.000329575730332616,0.019774543819956962,98.3377376322164,0.0,1.392236504291068,37.5,True,False,0.007881041005020961,1,13,0.002174600500177584,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19082.0,identified,False,48,22.20584225927138,22.439080390037677,17.8,0.0,50.0,17.8,17.7593446160244,-0.04065538397559945,0.0,0.0,-0.029036743963542718,14.564754307031043,22.48752069466079,15.0,28.0,-0.00033617353093798964,0.02017041185627938,98.35790804407269,0.0,1.392236504291068,37.5,True,False,0.008165499995811842,1,13,0.0023736114517260566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19082.5,identified,False,48,22.14813552716946,22.383083054410342,17.7,0.0,50.0,17.7,18.51514196559981,0.8151419655998094,0.0,0.0,-0.022700716477157136,14.576653226171095,22.3788914786154,15.0,28.0,-0.00032134486680854686,0.01928069200851281,98.3771887360812,0.0,1.392236504291068,37.5,True,False,0.04299483400245663,5,70,0.0018996866824546347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19083.0,identified,False,48,22.091670444398698,22.35040489074433,17.6,0.0,50.0,17.6,18.99696511655886,1.39696511655886,0.0,0.0,-0.0025270382885846424,14.576262087614484,22.377335960039577,15.0,28.0,-0.00031930961084266214,0.019158576650559728,98.39634731273175,0.0,1.392236504291068,37.5,True,False,0.007998625005711801,1,13,0.0018862424707830892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19083.5,identified,False,48,22.041248425958827,22.338819864264728,17.6,0.0,50.0,17.6,17.50399171253306,-0.09600828746694101,0.0,0.0,0.02323368335648736,14.57587545737398,22.37592361216781,15.0,28.0,-0.0003343122521100158,0.02005873512660095,98.41640604785835,0.0,1.392236504291068,37.5,True,False,0.008248500002082437,1,13,0.0022734216581449993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19084.0,identified,False,48,21.994926853507582,22.319204134497515,17.5,0.0,50.0,17.5,18.029440023676145,0.5294400236761432,0.0,0.0,0.18156016837486064,14.575458743826358,22.37433068611592,15.0,28.0,-0.00034408071753843267,0.02064484305230596,98.43705089091065,0.0,1.392236504291068,37.5,True,False,0.00817116598773282,1,13,0.0021809432363855863,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19084.5,identified,False,48,21.949034172383644,22.251574741518905,17.5,0.0,50.0,17.5,18.06953424229092,0.5695342422909214,0.0,0.0,0.14283485823010234,14.590320980728139,22.233617385519114,15.0,28.0,-0.00032402600398318595,0.019441560238991157,98.45649245114964,0.0,1.392236504291068,37.5,True,False,0.0585211249999702,7,97,0.001945047771432524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19085.0,identified,False,48,21.901548270759786,22.2129432933458,17.4,0.0,50.0,17.4,17.059862959928402,-0.34013704007159484,0.0,0.0,-0.2634939354676473,14.586962423019338,22.2205820148948,15.0,28.0,-0.00032877148803467707,0.019726289282080624,98.47621874043172,0.0,1.392236504291068,37.5,True,False,0.007674584005144425,1,13,0.0019243259034608618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19085.5,identified,False,48,21.859433036608955,22.191373275922018,17.5,0.0,50.0,17.5,16.892626214474703,-0.6073737855252974,0.0,0.0,0.3913849724650546,14.586642771732002,22.21720856797394,15.0,28.0,-0.00032408986741400885,0.01944539204484053,98.49566413247656,0.0,1.392236504291068,37.5,True,False,0.013882666011340916,1,24,0.0019444070918401629,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19086.0,identified,False,48,21.822289531728302,22.18144153828262,17.5,1.98,50.0,17.5,18.521784143326563,1.021784143326564,1.98,1.8340821696873388,-0.07369587389528341,14.586235750683826,22.21138142169288,15.0,28.0,-0.0003161096447271556,0.018966578683629335,98.5146307111602,0.0,1.392236504291068,37.5,True,False,0.007273582989000715,1,13,0.002087684500210439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19086.5,identified,False,48,21.795087882292336,22.18430152358902,17.7,5.898387243,50.0,17.7,17.46942176075544,-0.23057823924455675,5.898387243,5.735835673332082,-0.027558646621723273,14.585474339981529,22.20749883323103,15.0,28.0,-0.0003221004866902065,0.01932602920141239,98.5339567403616,0.0,1.392236504291068,37.5,True,False,0.007397709006909281,1,13,0.0022831080470855393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19087.0,identified,False,48,21.774610683122663,22.18006938655549,17.8,9.898511706,50.0,17.8,19.289500621634126,1.489500621634125,9.898511706,12.13385263803585,0.2258259623697664,14.58148128125981,22.19291253617779,22.0,24.0,-0.0003127997504006286,0.018767985024037717,98.55272472538564,0.0,1.392236504291068,37.5,True,False,0.007482125001843087,1,13,0.002729711142012514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19087.5,identified,False,48,21.773750743307858,22.224175448224507,18.1,50.25254134,50.0,18.1,18.137711495359596,0.03771149535959614,50.25254134,28.388325276067654,-0.43508677334351803,14.58148127409539,22.192912621300387,22.0,24.0,-0.00030735965272978455,0.018441579163787074,98.57116630454944,0.0,1.392236504291068,37.5,True,False,0.007209582996438257,1,13,0.002693442242091876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19088.0,identified,False,48,21.802140007858867,22.426025813342175,18.4,49.14310181,180.0,18.4,17.480408529958247,-0.9195914700417508,49.14310181,40.00179094871838,-0.18601412048885918,14.58148127617617,22.192912660898592,22.0,24.0,-0.00035041542919823226,0.021024925751893936,98.59219123030132,0.0,1.392236504291068,37.5,True,False,0.0071056250017136335,1,13,0.003084509919435769,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19088.5,identified,False,48,21.859383480929928,22.47265078662836,18.7,140.3635555,180.0,18.7,18.543751107855197,-0.1562488921448017,140.3635555,124.05744899405367,-0.11617051483101191,14.58148127617617,22.192912660898592,22.0,24.0,-0.0004560430499036536,0.027362582994219214,98.61955381329554,0.0,1.392236504291068,37.5,True,False,0.0071082920039771125,1,13,0.0036941638628869263,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19089.0,identified,False,48,21.886337141397412,22.30210006429803,19.1,60.2804663,180.0,19.1,18.625748097916418,-0.4742519020835843,60.2804663,45.295654810506335,-0.24858486354299597,14.58148127617617,22.192912660898592,22.0,24.0,-0.0005450004162413573,0.032700024974481434,98.65225383827003,0.0,1.392236504291068,37.5,True,False,0.007137207998312078,1,13,0.003692996426739866,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19089.5,identified,False,48,21.966409016089667,22.76450639007373,19.4,151.9649612,180.0,19.4,18.544096147006858,-0.8559038529931403,151.9649612,188.89090943532136,0.2429898836135218,14.523008212848344,22.75487156304459,22.0,24.0,-0.00046196567251819646,0.027717940351091788,98.67997177862112,0.0,1.392236504291068,37.5,True,False,0.06054970900004264,8,108,0.002332486998895989,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19090.0,identified,False,48,22.053686487999627,22.79081273678018,19.7,112.4863312,180.0,19.7,19.663700227649926,-0.03629977235007358,112.4863312,112.66809759999269,0.0016158976655528832,14.519897667065596,22.80213391386132,22.0,24.0,-0.00033259431071542954,0.019955658642925773,98.69992743726405,0.0,1.392236504291068,37.5,True,False,0.0074979159981012344,1,13,0.002671988900252688,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19090.5,identified,False,48,22.139702925947038,22.84060757770102,20.0,117.366936,180.0,20.0,20.850520377848014,0.8505203778480152,117.366936,109.64897785681251,-0.06575921981287385,14.524877800005019,22.812514265804175,22.0,24.0,-0.00031002909437834056,0.018601745662700432,98.71852918292676,0.0,1.392236504291068,37.5,True,False,0.007386000012047589,1,13,0.0029142738604684255,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19091.0,identified,False,48,22.23068446912288,22.893401136783435,20.3,147.0709744,180.0,20.3,20.4378798477341,0.1378798477340988,147.0709744,155.55324332560792,0.05767466327202016,14.53537078597279,22.78125799303326,22.0,24.0,-0.00032737200259484907,0.019642320155690944,98.73817150308246,0.0,1.392236504291068,37.5,True,False,0.007234457996673882,1,13,0.0039967636777432525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19091.5,identified,False,48,22.336573262037902,23.07848216474132,20.6,174.4551008,180.0,20.6,21.248198974475713,0.648198974475712,174.4551008,174.41267392758078,-0.00024319651431605632,14.506672235921995,23.22395525848662,22.0,24.0,-0.0005126420592810997,0.030758523556865983,98.76893002663932,0.0,1.392236504291068,37.5,True,False,0.05105349999212194,7,92,0.002700208748048033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19092.0,identified,False,48,22.445750957894496,23.15180282771948,20.8,186.4413599,180.0,20.8,21.066567988948854,0.2665679889488529,186.4413599,273.70471064077094,0.46804716929535184,14.522120075759636,23.20380559237323,22.0,24.0,-0.00038879599308417245,0.02332775958505035,98.79225778622437,0.0,1.392236504291068,37.5,True,False,0.007424124996759929,1,13,0.003244360154146409,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19092.5,identified,False,48,22.57366272781329,23.329420670875265,21.0,260.5756987,180.0,21.0,20.81354436029017,-0.1864556397098296,260.5756987,302.5630508448585,0.16113303103217763,14.50436853458809,23.356786952659682,22.0,24.0,-0.00040378006504782586,0.02422680390286955,98.81648459012723,0.0,1.392236504291068,37.5,True,False,0.007360249990597367,1,13,0.0033781751808995234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
