time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19093.0,identified,False,48,22.73195336674099,23.558063765433793,21.1,380.4894509,180.0,21.1,22.108170054233316,1.0081700542333143,380.4894509,395.4884069438142,0.03942016265716698,14.498104945740813,23.43631809303566,22.0,24.0,-0.00034139999199491773,0.020483999519695064,98.83696858964693,0.0,1.392236504291068,37.5,True,False,0.007215083998744376,1,13,0.0032102262714983165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19093.5,identified,False,48,22.876355207130437,23.528558431954067,21.5,354.1996503,180.0,21.5,21.735822521079808,0.2358225210798066,354.1996503,340.8922783807288,-0.037570257079588054,14.527216365417523,23.359108614872422,22.0,24.0,-0.00037962848880213653,0.02277770932812819,98.85974629897505,0.0,1.392236504291068,37.5,True,False,0.007261708000442013,1,13,0.003562625247493911,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19094.0,identified,False,48,23.03775046798716,23.764659379460227,21.8,447.8930013,180.0,21.8,21.301766674497408,-0.4982333255025932,447.8930013,360.4264598421152,-0.19528445678770365,14.54347245315153,23.691402967391625,22.0,24.0,-0.0003703301692681884,0.022219810156091303,98.88196610913114,0.0,1.392236504291068,37.5,True,False,0.053401459008455276,7,97,0.0021393323742556754,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19094.5,identified,False,48,23.179208337898807,23.788966212753635,22.1,374.107838,180.0,22.1,21.739923703367253,-0.36007629663274937,374.107838,377.93865484054527,0.010239873243567956,14.531024345161528,23.809118720631993,22.0,24.0,-0.0003594742741320324,0.021568456447921942,98.90353456557906,0.0,1.392236504291068,37.5,True,False,0.007227084002806805,1,13,0.002983875184072781,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19095.0,identified,False,48,23.32359415080737,23.90837159509894,22.5,399.9641347,180.0,22.5,21.152206236370056,-1.347793763629943,399.9641347,358.47278930357584,-0.10373766494724689,14.532855927060481,23.850652151495513,22.0,24.0,-0.00034985575159878873,0.020991345095927323,98.92452591067499,0.0,1.392236504291068,37.5,True,False,0.007138582994230092,1,13,0.002973279803866709,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19095.5,identified,False,48,23.453345575392365,23.915662883622414,22.7,383.9908855,180.0,22.7,23.494884300180182,0.7948843001801826,383.9908855,312.48522143819827,-0.18621708681624874,14.546908857098142,23.8070722076929,22.0,24.0,-0.0003818165756821781,0.022908994540930684,98.94743490521591,0.0,1.392236504291068,37.5,True,False,0.007169917007558979,1,13,0.0029454615508912596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19096.0,identified,False,48,23.545108275675712,23.782422494841192,23.0,311.9250096,180.0,23.0,21.858300277861883,-1.1416997221381162,311.9250096,359.5860691403509,0.1527965314530871,14.57686181093248,23.66991500759972,22.0,24.0,-0.0004392177883790449,0.026353067302742693,98.97378797251865,0.0,1.392236504291068,37.5,True,False,0.007163041998865083,1,13,0.003117052025371585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19096.5,identified,False,48,23.596561554608247,23.61487982991481,22.9,285.966212,180.0,22.9,22.128764999066505,-0.7712350009334948,285.966212,350.2858473795278,0.22492040206319147,14.622898822990544,23.399219255007832,22.0,24.0,-0.0005578948065347855,0.033473688392087135,99.00726166091074,0.0,1.392236504291068,37.5,True,False,0.007299332995899022,1,13,0.0031390183922677607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19097.0,identified,False,48,23.570184466467396,23.323285923934534,22.8,99.54094016,180.0,22.8,21.5657367939231,-1.234263206076898,99.54094016,116.61838328144073,0.17156200347305145,14.622898822990544,23.399219255007832,22.0,24.0,-0.0005945494887319862,0.03567296932391917,99.04293463023467,0.0,1.392236504291068,37.5,True,False,0.007576167001388967,1,13,0.0030190484974084043,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19097.5,identified,False,48,23.51576974937845,23.2629487932715,22.5,48.90431216,180.0,22.5,22.938042443532044,0.43804244353204447,48.90431216,35.820094129246264,-0.26754732768648637,14.622898822990544,23.399219255007832,22.0,24.0,-0.0005411781254560082,0.032470687527360494,99.07540531776203,0.0,1.392236504291068,37.5,True,False,0.007686375000048429,1,13,0.0028094181043263403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19098.0,identified,False,48,23.451549880307077,23.12619567982002,22.2,80.71257718,50.0,22.2,22.011002404839683,-0.18899759516031558,80.71257718,86.22610413844662,0.06831062953361904,14.622898822990544,23.399219255007832,22.0,24.0,-0.0004527005660073393,0.027162033960440358,99.10256735172247,0.0,1.392236504291068,37.5,True,False,0.00784670899156481,1,13,0.0029626692400609765,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19098.5,identified,False,48,23.390864630739507,23.165090237236498,22.2,47.91730269,50.0,22.2,21.240349272412193,-0.9596507275878056,47.91730269,37.158512498133256,-0.2245282932862586,14.622898822990544,23.399219255007832,22.0,24.0,-0.00034896776458547067,0.02093806587512824,99.1235054175976,0.0,1.392236504291068,37.5,True,False,0.007931332991574891,1,13,0.003301268166915645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19099.0,identified,False,48,23.313005504273285,23.200582082147626,20.6,22.18232323,50.0,20.6,21.78644249332925,1.1864424933292492,22.18232323,19.28831373788338,-0.13046467054463795,14.622898822990544,23.399219255007832,22.0,24.0,-0.00046835834885684005,0.0281015009314104,99.15160691852901,0.0,1.392236504291068,37.5,True,False,0.008253916996181943,1,13,0.0033734747637443503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19099.5,identified,False,48,23.221490418828704,23.008461000891934,20.0,17.91375027,50.0,20.0,19.798401977279063,-0.2015980227209378,17.91375027,12.541098542722445,-0.29991775291604283,14.677747884460297,22.893637625601244,22.0,24.0,-0.00037323479767558207,0.022394087860534925,99.17400100638955,0.0,1.392236504291068,37.5,True,False,0.06899395899381489,8,116,0.002247840256012428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19100.0,identified,False,48,23.10718055581032,22.882682245953532,19.3,4.142255613,50.0,19.3,19.163536923861468,-0.13646307613853134,4.142255613,3.8294211094655664,-0.07552274238041659,14.676376163641718,22.88636544382395,22.0,24.0,-0.0004047491550170644,0.024284949301023862,99.19828595569057,0.0,1.392236504291068,37.5,True,False,0.007425332994898781,1,13,0.002218075578878996,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19100.5,identified,False,48,22.993899134257934,22.816537715202433,19.1,0.0,50.0,19.1,19.279254213161984,0.1792542131619817,0.0,0.0,0.3529917440294528,14.674840901254237,22.879729945044947,22.0,24.0,-0.00039631833814361515,0.02377910028861691,99.22206505597919,0.0,1.392236504291068,37.5,True,False,0.0075842919904971495,1,13,0.00219453324540077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19101.0,identified,False,48,22.88838648378779,22.784467507078418,18.9,0.0,50.0,18.9,17.37857547297683,-1.5214245270231663,0.0,0.0,0.16275955470450013,14.672978580527067,22.872379484991146,15.0,28.0,-0.00037171752360213396,0.02230305141612804,99.24436810739532,0.0,1.392236504291068,37.5,True,False,0.007859666002332233,1,13,0.002361119462677675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19101.5,identified,False,48,22.79254082512457,22.76736701410451,18.7,0.0,50.0,18.7,18.82768038584626,0.12768038584626035,0.0,0.0,0.12983035789423708,14.670265014904972,22.86233665871664,15.0,28.0,-0.00034253439930824616,0.02055206395849477,99.26492017135381,0.0,1.392236504291068,37.5,True,False,0.00795679198927246,1,13,0.0024023737045229514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19102.0,identified,False,48,22.707067441895955,22.746309357644268,18.6,0.0,50.0,18.6,18.687307255476853,0.08730725547685293,0.0,0.0,-0.03309482461483986,14.656227390970106,22.810217650407733,15.0,28.0,-0.00033304861414588195,0.01998291684875292,99.28490308820255,0.0,1.392236504291068,37.5,True,False,0.008165666993591003,1,13,0.0024635417585540413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19102.5,identified,False,48,22.629476804401527,22.726827240916304,18.4,0.0,50.0,18.4,17.430920558523685,-0.9690794414763136,0.0,0.0,-0.13944069597938988,14.656227390970106,22.810217650407733,15.0,28.0,-0.000372108802734453,0.022326528164067178,99.30722961636663,0.0,1.392236504291068,37.5,True,False,0.008150166002451442,1,13,0.002778983498816989,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19103.0,identified,False,48,22.552838594563177,22.633987590675314,18.3,0.0,50.0,18.3,20.02879531273194,1.728795312731939,0.0,0.0,-0.06250874449308554,14.675585713597872,22.633001685670134,15.0,28.0,-0.0003309023494752994,0.019854140968517963,99.32708375733515,0.0,1.392236504291068,37.5,True,False,0.05817445799766574,7,96,0.0019835748121348994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19103.5,identified,False,48,22.475717284561142,22.58978026470461,18.1,0.0,50.0,18.1,17.31483811858714,-0.7851618814128611,0.0,0.0,-0.04326882606068301,14.67501169392127,22.62920854374745,15.0,28.0,-0.0003270434362918286,0.019622606177509716,99.34670636351265,0.0,1.392236504291068,37.5,True,False,0.007983666000654921,1,13,0.0023480189472184993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19104.0,identified,False,48,22.404922562866034,22.574395496370315,18.0,0.0,50.0,18.0,18.033802663650217,0.03380266365021582,0.0,0.0,0.178681726373016,14.674553103482655,22.626156185985945,15.0,28.0,-0.00034233988922318797,0.02054039335339128,99.36724675686604,0.0,1.392236504291068,37.5,True,False,0.008200625001336448,1,13,0.0023662775394345135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19104.5,identified,False,48,22.340840522369465,22.546932620218197,17.9,0.0,50.0,17.9,18.611973218764952,0.7119732187649521,0.0,0.0,0.1131721120106716,14.673972843022948,22.623419617538072,15.0,28.0,-0.0003611143339376839,0.021666860036261032,99.3889136169023,0.0,1.392236504291068,37.5,True,False,0.008161167002981529,1,13,0.002437741388843969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19105.0,identified,False,48,22.273709791167644,22.455870820896997,17.7,0.0,50.0,17.7,18.11987564728606,0.41987564728606275,0.0,0.0,-0.0053913163989994465,14.693042006933451,22.438489155477868,15.0,28.0,-0.00033170219539035344,0.019902131723421205,99.40881574862573,0.0,1.392236504291068,37.5,True,False,0.05708170900470577,7,94,0.002073008461216506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19105.5,identified,False,48,22.2058197886041,22.402353089947493,17.6,0.0,50.0,17.6,18.14958289626032,0.549582896260317,0.0,0.0,-0.022308755293428947,14.687650012109774,22.415666799664912,15.0,28.0,-0.00033720614570684253,0.02023236874241055,99.42904811736814,0.0,1.392236504291068,37.5,True,False,0.013866791006876156,1,24,0.0019197146046048938,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19106.0,identified,False,48,22.141128782863657,22.37179795699544,17.5,0.0,50.0,17.5,17.405924707009298,-0.0940752929907029,0.0,0.0,0.3633867937578289,14.687032453503361,22.412494854977513,15.0,28.0,-0.0003299417818775382,0.019796506912652292,99.4488446242808,0.0,1.392236504291068,37.5,True,False,0.00796541600720957,1,13,0.0021010342881898664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19106.5,identified,False,48,22.081815776588073,22.361232180264427,17.4,0.0,50.0,17.4,17.58266335994761,0.18266335994761282,0.0,0.0,0.14170713910284422,14.686311915705462,22.4097741672554,15.0,28.0,-0.0003309411805278769,0.019856470831672614,99.46870109511246,0.0,1.392236504291068,37.5,True,False,0.014924333998351358,1,24,0.0020782350270076204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19107.0,identified,False,48,22.028992105450136,22.347939743948785,17.3,0.0,50.0,17.3,17.37813233938438,0.07813233938437823,0.0,0.0,0.1933405405017808,14.68533998004244,22.406033127563877,15.0,28.0,-0.00034885469745310596,0.02093128184718636,99.48963237695965,0.0,1.392236504291068,37.5,True,False,0.0080637079954613,1,13,0.002271473580850117,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19107.5,identified,False,48,21.979389128745293,22.31998405819167,17.2,0.0,50.0,17.2,16.987739816135978,-0.21226018386401974,0.0,0.0,-0.06710968065047968,14.680242194133276,22.386912414532613,15.0,28.0,-0.0003503129952257577,0.02101877971354546,99.51065115667319,0.0,1.392236504291068,37.5,True,False,0.00812374999804888,1,13,0.0024422948313000104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19108.0,identified,False,48,21.927236031497756,22.236792108689936,17.1,0.0,50.0,17.1,16.355979895159173,-0.7440201048408279,0.0,0.0,-0.11336149487178389,14.700302288523824,22.203819365803376,15.0,28.0,-0.0003293453530342848,0.019760721182057087,99.53041187785524,0.0,1.392236504291068,37.5,True,False,0.04993379200459458,6,82,0.001982094607196067,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19108.5,identified,False,48,21.87310026904838,22.19299590612128,17.0,0.0,50.0,17.0,17.77844811216714,0.7784481121671414,0.0,0.0,0.15344737971635286,14.699736397394515,22.20247903226469,15.0,28.0,-0.0003349429434781929,0.020096576608691574,99.55050845446394,0.0,1.392236504291068,37.5,True,False,0.007759375002933666,1,14,0.0019138473814975135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19109.0,identified,False,48,21.82099372069245,22.16763344846695,16.9,0.0,50.0,16.9,17.262596651472773,0.3625966514727754,0.0,0.0,0.14963474279430736,14.699109333437058,22.199659546117726,15.0,28.0,-0.0003294749466615749,0.01976849679969449,99.57027695126364,0.0,1.392236504291068,37.5,True,False,0.007674833992496133,1,13,0.001882874075725947,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19109.5,identified,False,48,21.78037159271637,22.15599751242871,17.2,0.0,50.0,17.2,16.196462436508785,-1.0035375634912131,0.0,0.0,-0.11316100753016443,14.698414748419784,22.196963507424684,15.0,28.0,-0.0003175899496726774,0.019055396980360646,99.589332348244,0.0,1.392236504291068,37.5,True,False,0.007714084000326693,1,13,0.0019117856941265599,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19110.0,identified,False,48,21.754132387800606,22.162655710536676,17.6,2.97,50.0,17.6,18.13722439429646,0.5372243942964575,2.97,2.4410603198040417,-0.17809416841614756,14.697455934186408,22.192908365643646,15.0,28.0,-0.00032556489172779965,0.01953389350366798,99.60886624174766,0.0,1.392236504291068,37.5,True,False,0.007418166991556063,1,13,0.002024027247076483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19110.5,identified,False,48,21.740571576323656,22.160289509971875,18.0,6.867346728,50.0,18.0,17.672086808891294,-0.3279131911087076,6.867346728,5.906402566979877,-0.13992946607779372,14.692372900722832,22.17263182143631,15.0,28.0,-0.00031003369155534644,0.018602021493320787,99.62746826324098,0.0,1.392236504291068,37.5,True,False,0.007483042005333118,1,13,0.0021198200151765385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19111.0,identified,False,48,21.737432858445473,22.162986651605376,18.4,9.894156598,50.0,18.4,19.829067478323005,1.4290674783230062,9.894156598,11.078232445131555,0.11967425777058192,14.692387128177918,22.172317508485094,22.0,24.0,-0.0003052776273925528,0.01831665764355317,99.64578492088454,0.0,1.392236504291068,37.5,True,False,0.007418749999487773,1,13,0.0025987603366612547,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19111.5,identified,False,48,21.751264482362558,22.194292440382135,18.9,34.15787727,50.0,18.9,19.475990869606925,0.5759908696069259,34.15787727,23.691832468640044,-0.30640208460939755,14.692387128177918,22.172317508485094,22.0,24.0,-0.00029888421815614573,0.017933053089368742,99.6637179739739,0.0,1.392236504291068,37.5,True,False,0.00744783399568405,1,13,0.0026647891169347725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19112.0,identified,False,48,21.8014901002278,22.421258011334235,19.5,44.26915933,180.0,19.5,20.056623025541775,0.5566230255417753,44.26915933,41.74126299897162,-0.057102876342973376,14.692387128177918,22.172317508485094,22.0,24.0,-0.0003388931424220995,0.02033358854532597,99.68405156251923,0.0,1.392236504291068,37.5,True,False,0.007161917004850693,1,13,0.0031966908610748133,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19112.5,identified,False,48,21.870151584294337,22.408056160578973,20.2,75.88193693,180.0,20.2,19.5641149043568,-0.6358850956431996,75.88193693,96.02702854089284,0.26547940690386435,14.692387128177918,22.172317508485094,22.0,24.0,-0.00042967275292932677,0.025780365175759608,99.70983192769499,0.0,1.392236504291068,37.5,True,False,0.007220792002044618,1,13,0.003573256561600327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19113.0,identified,False,48,21.943020628182694,22.37865916834774,21.0,100.1558549,180.0,21.0,20.015562105177324,-0.9844378948226779,100.1558549,99.1448660707501,-0.010094156055672505,14.692387128177918,22.172317508485094,22.0,24.0,-0.0005161783475749407,0.03097070085449644,99.74080262854949,0.0,1.392236504291068,37.5,True,False,0.007250833004945889,1,13,0.0038413496148698373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19113.5,identified,False,48,22.038179955847376,22.68508952814835,21.8,46.48907584,180.0,21.8,22.175557763721546,0.3755577637215437,46.48907584,50.36696222187313,0.08341500259586872,14.624353248741716,22.80349557585236,22.0,24.0,-0.000508475720481776,0.030508543228906563,99.7713111717784,0.0,1.392236504291068,37.5,True,False,0.04358820900961291,6,79,0.0021821825201895273,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19114.0,identified,False,48,22.175162909814677,22.87567341736012,22.5,130.9743335,180.0,22.5,24.447534093807256,1.9475340938072574,130.9743335,156.8457034166902,0.19753007497984498,14.621634497431074,22.86398095476837,22.0,24.0,-0.0003497426449854416,0.020984558699126493,99.79229573047752,0.0,1.392236504291068,37.5,True,False,0.00727545800327789,1,13,0.0022303354752815237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19114.5,identified,False,48,22.302412722946976,22.887292445530193,23.1,79.07987725,180.0,23.1,22.2362328102721,-0.8637671897279025,79.07987725,82.86917733817837,0.0479173744314122,14.62304831547884,22.879717586213307,22.0,24.0,-0.00028601366271826086,0.01716081976309565,99.80945655024061,0.0,1.392236504291068,37.5,True,False,0.007348583007114939,1,13,0.0026808355730721777,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19115.0,identified,False,48,22.42469456738607,22.912130137199384,23.8,67.32,180.0,23.8,23.499004677681768,-0.3009953223182311,67.32,64.32046530721733,-0.04455636798548209,14.636458664055372,22.838543183099684,22.0,24.0,-0.0002821848682599075,0.01693109209559445,99.8263876423362,0.0,1.392236504291068,37.5,True,False,0.007169084012275562,1,13,0.0031083798407602935,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19115.5,identified,False,48,22.54241612886183,22.903781364273506,24.4,77.19699638,180.0,24.4,22.60525379982984,-1.7947462001701577,77.19699638,62.17221911019661,-0.19462903965647008,14.660994654534651,22.72078403699926,22.0,24.0,-0.00032447324950582646,0.01946839497034959,99.84585603730655,0.0,1.392236504291068,37.5,True,False,0.007192000004579313,1,13,0.003792797844472065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19116.0,identified,False,48,22.670942500635455,23.077006478266696,25.0,109.7674592,180.0,25.0,27.086140779022777,2.0861407790227773,109.7674592,120.12475331210909,0.09435668992973376,14.620711897372626,23.1124522718806,22.0,24.0,-0.0002925323356047544,0.017551940136285263,99.86340797744283,0.0,1.392236504291068,37.5,True,False,0.10138916700088885,13,185,0.0021425132257485587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19116.5,identified,False,48,22.84125185022695,23.39592254805194,25.2,225.4527706,180.0,25.2,24.629164592019208,-0.570835407980791,225.4527706,219.4607047815445,-0.026577920521929133,14.586351150312062,23.348029732368506,22.0,24.0,-0.0003507432232798276,0.021044593396789657,99.88445257083963,0.0,1.392236504291068,37.5,True,False,0.007504875000449829,1,13,0.0024884328749717063,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19117.0,identified,False,48,23.011448320910755,23.512867945477765,25.5,208.8082333,180.0,25.5,24.82596074653915,-0.6740392534608499,208.8082333,233.92200111019858,0.12027192325370138,14.55672294581317,23.526413004295698,22.0,24.0,-0.00032998073581196215,0.01979884414871773,99.90425141498835,0.0,1.392236504291068,37.5,True,False,0.007401791997835971,1,13,0.002581822490713327,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19117.5,identified,False,48,23.177233730320033,23.653279718002796,25.4,244.8759428,180.0,25.4,26.18565691461771,0.78565691461771,244.8759428,253.8439526779961,0.036622666054707674,14.551629876022927,23.601303661940843,22.0,24.0,-0.000290328135684441,0.01741968814106646,99.92167110312941,0.0,1.392236504291068,37.5,True,False,0.007516375000705011,1,13,0.002924966160746994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19118.0,identified,False,48,23.361940438159504,23.817832368709762,25.4,374.4933952,180.0,25.4,25.41611393240063,0.01611393240063358,374.4933952,398.1543914415157,0.06318134457052159,14.583948051246491,23.515335811349644,22.0,24.0,-0.00032594658928453114,0.019556795357071867,99.94122789848649,0.0,1.392236504291068,37.5,True,False,0.0071921249909792095,1,13,0.0034069712877587153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19118.5,identified,False,48,23.435904108512748,23.33401245918192,25.2,129.2792148,180.0,25.2,25.881262181811408,0.6812621818114084,129.2792148,158.7261191224955,0.2277775616757187,14.695422955369649,23.114256545692815,22.0,24.0,-0.00048545668536067164,0.0291274011216403,99.97035529960813,0.0,1.392236504291068,37.5,True,False,0.007174667000072077,1,13,0.0038336965411987518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19119.0,identified,False,48,23.453143479871713,23.193216914671403,25.0,93.700998,180.0,25.0,24.809071183777373,-0.19092881622262675,93.700998,96.11993687390269,0.02581550811126554,14.695422955369649,23.114256545692815,22.0,24.0,-0.0005503497319192991,0.033020983915157946,100.0033762835233,0.0,1.392236504291068,37.5,True,False,0.007251083996379748,1,13,0.0036304757670038838,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19119.5,identified,False,48,23.450338649034205,23.148485589637325,24.7,87.83261531,180.0,24.7,24.24006782609693,-0.4599321739030708,87.83261531,89.13861901214503,0.01486923391197653,14.695422955369649,23.114256545692815,22.0,24.0,-0.0005839831147628295,0.03503898688576977,100.03841527040906,0.0,1.392236504291068,37.5,True,False,0.007227167006931268,1,13,0.003843338619009762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19120.0,identified,False,48,23.44864868021015,23.1702415925806,24.4,125.6144973,180.0,24.4,24.587960701318487,0.18796070131848974,125.6144973,87.777525089051,-0.3012150111987831,14.695422955369649,23.114256545692815,22.0,24.0,-0.000615052155852221,0.03690312935113326,100.07531839976019,0.0,1.392236504291068,37.5,True,False,0.007345082995016128,1,13,0.0034998758275332706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19120.5,identified,False,48,23.446525505116206,23.18066992032903,24.0,156.7926279,180.0,24.0,25.570332633592855,1.5703326335928542,156.7926279,159.3433808391478,0.016268321880379553,14.695422955369649,23.114256545692815,22.0,24.0,-0.0006610565679917995,0.03966339407950797,100.1149817938397,0.0,1.392236504291068,37.5,True,False,0.007271542010130361,1,13,0.0036591760849002657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19121.0,identified,False,48,23.439237483497365,23.163514836558218,23.7,167.319572,180.0,23.7,22.05128509906273,-1.6487149009372661,167.319572,168.88869024920675,0.009377971927914987,14.695422955369649,23.114256545692815,22.0,24.0,-0.0007043550319931032,0.04226130191958619,100.15724309575928,0.0,1.392236504291068,37.5,True,False,0.0072475000051781535,1,13,0.0035145228095877887,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19121.5,identified,False,48,23.419863738951427,23.135857297840943,23.2,166.8911543,180.0,23.2,22.390422856998185,-0.8095771430018136,166.8911543,118.01670467461172,-0.2928522475045779,14.695422955369649,23.114256545692815,22.0,24.0,-0.0007410426215043571,0.044462557290261426,100.20170565304954,0.0,1.392236504291068,37.5,True,False,0.0075422910013003275,1,13,0.003153512200496235,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19122.0,identified,False,48,23.34324927402974,22.812460174843924,22.7,74.45518146,50.0,22.7,22.93174780905173,0.23174780905172968,74.45518146,56.47939624082266,-0.24143095036085002,14.695422955369649,23.114256545692815,22.0,24.0,-0.0006754288524749746,0.04052573114849847,100.24223138419804,0.0,1.392236504291068,37.5,True,False,0.0075128749886062,1,13,0.0027543196954388123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19122.5,identified,False,48,23.261447000117823,22.831150159489265,22.7,35.80298794,50.0,22.7,22.5587541684237,-0.14124583157629836,35.80298794,41.439419269328496,0.15742907655568417,14.695422955369649,23.114256545692815,22.0,24.0,-0.0005154456667478405,0.03092674000487043,100.27315812420291,0.0,1.392236504291068,37.5,True,False,0.007764875001157634,1,13,0.002630478634367428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19123.0,identified,False,48,23.167490461561055,22.888072451331777,21.1,23.3827962,50.0,21.1,20.23100785745451,-0.8689921425454904,23.3827962,24.1926944583437,0.03463650161496492,14.695422955369649,23.114256545692815,22.0,24.0,-0.0004288125748179396,0.025728754489076376,100.29888687869199,0.0,1.392236504291068,37.5,True,False,0.007986458993400447,1,13,0.0027510043062072614,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19123.5,identified,False,48,23.083861221161257,22.928857767851195,20.6,11.42943444,50.0,20.6,19.447279963160458,-1.1527200368395443,11.42943444,8.783255573572383,-0.2315231676876932,14.695422955369649,23.114256545692815,22.0,24.0,-0.00035544486520997886,0.02132669191259873,100.3202135706046,0.0,1.392236504291068,37.5,True,False,0.008141792000969872,1,13,0.0028460138953874756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19124.0,identified,False,48,23.00878777961174,22.968859625956863,20.1,2.078754903,50.0,20.1,21.025887731999653,0.925887731999651,2.078754903,1.7461694926664033,-0.1599926041562759,14.695422955369649,23.114256545692815,22.0,24.0,-0.0004059524206369845,0.02435714523821907,100.3445707158428,0.0,1.392236504291068,37.5,True,False,0.008322041991050355,1,13,0.0028410864577794485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19124.5,identified,False,48,22.931599568832855,22.820957857480167,19.9,0.0,50.0,19.9,18.854780885931465,-1.045219114068535,0.0,0.0,0.19163792999056292,14.733048725218959,22.77104930568858,22.0,24.0,-0.00035796661020875373,0.021477996612525224,100.36604871245534,0.0,1.392236504291068,37.5,True,False,0.05961083300644532,7,98,0.0021296036648371973,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19125.0,identified,False,48,22.846962122749638,22.750613059414533,19.6,0.0,50.0,19.6,19.940898022805847,0.34089802280584525,0.0,0.0,-0.33601438235193787,14.731949187716134,22.76467315279352,15.0,28.0,-0.00036937597822065484,0.02216255869323929,100.38821127114858,0.0,1.392236504291068,37.5,True,False,0.007561207996332087,1,13,0.0020886437128928488,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19125.5,identified,False,48,22.762646439054024,22.710543660949238,19.3,0.0,50.0,19.3,20.33796201105448,1.03796201105448,0.0,0.0,0.22385758192690322,14.73084991698001,22.760170168239554,15.0,28.0,-0.0003623211735876727,0.021739270415260362,100.40995054156384,0.0,1.392236504291068,37.5,True,False,0.007574957999167964,1,13,0.0021498247346322173,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19126.0,identified,False,48,22.681718566502756,22.687191120352185,19.0,0.0,50.0,19.0,19.691279317391658,0.6912793173916564,0.0,0.0,-0.10888068897241243,14.729390176106683,22.7551378549865,15.0,28.0,-0.0003453655520863885,0.020721933125183313,100.43067247468903,0.0,1.392236504291068,37.5,True,False,0.007814291995600797,1,13,0.002136299766779671,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19126.5,identified,False,48,22.60540605991556,22.673222134476617,18.7,0.0,50.0,18.7,19.39953762851619,0.6995376285161897,0.0,0.0,0.2347034165050093,14.727684887268815,22.748204586158497,15.0,28.0,-0.00032442215574468813,0.019465329344681287,100.45013780403372,0.0,1.392236504291068,37.5,True,False,0.008047082999837585,1,13,0.002155663016896783,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19127.0,identified,False,48,22.535655503084982,22.660125870191603,18.5,0.0,50.0,18.5,17.694194728573773,-0.8058052714262257,0.0,0.0,0.21095892508963315,14.718078910135096,22.71268619021469,15.0,28.0,-0.00034530204297942066,0.02071812257876524,100.47085592661249,0.0,1.392236504291068,37.5,True,False,0.00816166699223686,1,13,0.0025441265367911006,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19127.5,identified,False,48,22.470267641282593,22.63096890505352,18.3,0.0,50.0,18.3,17.094862191198057,-1.205137808801942,0.0,0.0,0.1602199841776046,14.718078910135096,22.71268619021469,15.0,28.0,-0.00036461872217513576,0.021877123330508147,100.492733049943,0.0,1.392236504291068,37.5,True,False,0.008230000006733462,1,13,0.002721737277896095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19128.0,identified,False,48,22.39918610200505,22.503152137598192,18.1,0.0,50.0,18.1,16.28311469538339,-1.8168853046166118,0.0,0.0,-0.016145165338715888,14.749071321942115,22.43149733998902,15.0,28.0,-0.00035302680408468083,0.02118160824508085,100.51391465818809,0.0,1.392236504291068,37.5,True,False,0.05211362500267569,6,85,0.002142552887194866,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19128.5,identified,False,48,22.32022003624825,22.429504049852493,17.8,0.0,50.0,17.8,18.6774074553969,0.8774074553968991,0.0,0.0,-0.280675426386743,14.748204052383723,22.426327155436923,15.0,28.0,-0.00037069118183252314,0.022241470909951388,100.53615612909803,0.0,1.392236504291068,37.5,True,False,0.007274042000062764,1,13,0.002089746666262322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19129.0,identified,False,48,22.24004765824958,22.38470984531574,17.5,0.0,50.0,17.5,17.333941663527295,-0.16605833647270524,0.0,0.0,0.24398610403300358,14.747221270587186,22.422655060112316,15.0,28.0,-0.0003677706291834235,0.022066237751005413,100.55822236684904,0.0,1.392236504291068,37.5,True,False,0.007529082999099046,1,13,0.0020681161193833496,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19129.5,identified,False,48,22.16200835545658,22.35761024338254,17.2,0.0,50.0,17.2,16.450458116032188,-0.7495418839678105,0.0,0.0,0.01055118100151178,14.746059395711715,22.41856512519437,15.0,28.0,-0.00035285640290019386,0.021171384174011633,100.57939375102305,0.0,1.392236504291068,37.5,True,False,0.007853333998355083,1,13,0.0021886352997952238,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19130.0,identified,False,48,22.089640980513344,22.341822134043607,17.0,0.0,50.0,17.0,15.630149781139155,-1.369850218860846,0.0,0.0,0.06645615742262988,14.744577089155115,22.412962171042185,15.0,28.0,-0.0003321600095782059,0.019929600574692355,100.59932335159775,0.0,1.392236504291068,37.5,True,False,0.007952208005008288,1,13,0.002301712759617171,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19130.5,identified,False,48,22.024761363310205,22.331048697577636,16.9,0.0,50.0,16.9,17.553701938734683,0.6537019387346827,0.0,0.0,0.24028319978595924,14.736756916523923,22.38400950213759,15.0,28.0,-0.0003319105083884687,0.01991463050330812,100.61923798210105,0.0,1.392236504291068,37.5,True,False,0.0147672080056509,1,24,0.0021762515255121092,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19131.0,identified,False,48,21.96916811281954,22.316973456544922,16.9,0.0,50.0,16.9,16.881350191782722,-0.018649808217274435,0.0,0.0,-0.05072745597110291,14.736756948683265,22.384014298781246,15.0,28.0,-0.00035497496197762953,0.021298497718657772,100.64053647981972,0.0,1.392236504291068,37.5,True,False,0.008315333994687535,1,13,0.0024536538274425486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19131.5,identified,False,48,21.913397665845203,22.220877841727763,16.9,0.0,50.0,16.9,16.437204279460794,-0.46279572053920603,0.0,0.0,-0.26591183486176767,14.759831316462215,22.17326441472474,15.0,28.0,-0.00033660354946634215,0.02019621296798053,100.66073269278769,0.0,1.392236504291068,37.5,True,False,0.05507124999712687,6,91,0.0019725467032515103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19132.0,identified,False,48,21.854740842927537,22.168282558756093,16.8,0.0,50.0,16.8,15.954057574174833,-0.8459424258251679,0.0,0.0,0.33852812154419804,14.759160444280838,22.170189075513537,15.0,28.0,-0.00034649710492194074,0.020789826295316446,100.681522519083,0.0,1.392236504291068,37.5,True,False,0.008310165998409502,1,14,0.0019925011492109455,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19132.5,identified,False,48,21.797884272970766,22.137868025001698,16.7,0.0,50.0,16.7,16.06728732552513,-0.6327126744748697,0.0,0.0,0.18356493723907044,14.758444093589949,22.16889991875474,15.0,28.0,-0.0003423035740925708,0.02053821444555425,100.70206073352855,0.0,1.392236504291068,37.5,True,False,0.007720082998275757,1,13,0.0019406429972850512,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19133.0,identified,False,48,21.744924292965937,22.120508435734738,16.6,0.0,50.0,16.6,17.53225337146688,0.9322533714668766,0.0,0.0,0.022204860332376255,14.75763054011477,22.1658795534421,15.0,28.0,-0.0003306864514539401,0.019841187087236405,100.72190192061579,0.0,1.392236504291068,37.5,True,False,0.0072123339923564345,1,13,0.0019151879222817367,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19133.5,identified,False,48,21.708240402574187,22.113547511309577,17.1,0.0,50.0,17.1,17.763395631259804,0.6633956312598024,0.0,0.0,-0.035574214876383285,14.756528392892807,22.158332583898954,15.0,28.0,-0.0003161742216645477,0.01897045329987286,100.74087237391566,0.0,1.392236504291068,37.5,True,False,0.0072782089991960675,1,13,0.0019112970266872554,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19134.0,identified,False,48,21.689553230393813,22.117766014052897,17.7,4.92150217,50.0,17.7,18.56527966569912,0.8652796656991211,4.92150217,3.7955258981385827,-0.2287871127488333,14.750723222389723,22.13863487077359,15.0,28.0,-0.00030968547302149494,0.018581128381289697,100.75945350229695,0.0,1.392236504291068,37.5,True,False,0.007506666996050626,1,13,0.0021353971215115498,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19134.5,identified,False,48,21.69054500473744,22.13392358334717,18.4,14.48519145,50.0,18.4,18.322235799743158,-0.07776420025683936,14.48519145,19.776047025028785,0.3652596234776575,14.750700366058481,22.138575768206405,15.0,28.0,-0.00030999698342309344,0.018599819005385605,100.77805332130234,0.0,1.392236504291068,37.5,True,False,0.007413041006657295,1,13,0.0026218716269416397,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19135.0,identified,False,48,21.70978210119052,22.157467379144823,19.1,28.39684574,50.0,19.1,18.514832705512216,-0.5851672944877852,28.39684574,28.08636019447198,-0.010933803999599402,14.750700366058481,22.138575768206405,22.0,24.0,-0.00029911157020442796,0.017946694212265676,100.79600001551461,0.0,1.392236504291068,37.5,True,False,0.00727195899526123,1,13,0.0029995846135089325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19135.5,identified,False,48,21.7565584718269,22.20873524991402,20.1,63.05445295,50.0,20.1,19.384832541268572,-0.7151674587314278,63.05445295,63.99356637414883,0.014893689187875673,14.750700366058481,22.138575768206405,22.0,24.0,-0.00030575812942298394,0.018345487765379035,100.81434550327998,0.0,1.392236504291068,37.5,True,False,0.007147416996303946,1,13,0.003681330615420622,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19136.0,identified,False,48,21.869028701155447,22.666489741906013,21.0,121.3062471,180.0,21.0,20.276905291543507,-0.7230947084564936,121.3062471,123.19364228530264,0.015558928170836562,14.70210306397695,22.67845045356936,22.0,24.0,-0.0004676987765013999,0.028061926590083996,100.84240742987006,0.0,1.392236504291068,37.5,True,False,0.06627495799330063,9,119,0.0024859687234464476,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19136.5,identified,False,48,22.02863439047175,22.869304647071697,21.9,188.1888669,180.0,21.9,21.338964331457273,-0.5610356685427246,188.1888669,207.3916314078806,0.10203985402645839,14.681684989645312,22.830560461953585,22.0,24.0,-0.0003390466715216042,0.020342800291296252,100.86275023016137,0.0,1.392236504291068,37.5,True,False,0.0073007089958991855,1,13,0.002793188202953931,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19137.0,identified,False,48,22.223465162537618,23.077506548730884,22.9,268.7825436,180.0,22.9,23.975505430216316,1.0755054302163176,268.7825436,301.52629863198854,0.12182247624204912,14.663942118291926,22.946839918667784,22.0,24.0,-0.00030343785438367095,0.018206271263020258,100.8809565014244,0.0,1.392236504291068,37.5,True,False,0.007332292007049546,1,13,0.004226872087341026,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19137.5,identified,False,48,22.44421731153998,23.332892989460348,23.8,312.041557,180.0,23.8,23.139134479096402,-0.6608655209036001,312.041557,254.67677654706526,-0.18383698954858996,14.618635774220053,23.426389321694597,22.0,24.0,-0.00047140650078240204,0.02828439004694412,100.90924089147134,0.0,1.392236504291068,37.5,True,False,0.10285916700377129,13,184,0.0026666256233959153,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19138.0,identified,False,48,22.675893291626753,23.493088131088818,24.7,330.6347746,180.0,24.7,24.509050545894393,-0.19094945410560574,330.6347746,297.59648803985584,-0.09992381049486918,14.623231250230923,23.515927184258675,22.0,24.0,-0.0003668061008749762,0.022008366052498573,100.93124925752385,0.0,1.392236504291068,37.5,True,False,0.007281790996785276,1,13,0.002775862812024811,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19138.5,identified,False,48,22.92643956673009,23.676137027290387,25.3,440.7808032,180.0,25.3,26.066212873345787,0.7662128733457865,440.7808032,461.90481479705534,0.04792407347075525,14.670024134174556,23.397589683562913,22.0,24.0,-0.00031127773864421333,0.0186766643186528,100.94992592184249,0.0,1.392236504291068,37.5,True,False,0.10010687499016058,13,186,0.005013662894689918,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19139.0,identified,False,48,23.219575163839597,23.998235066307565,26.0,631.0197926,180.0,26.0,24.46190026292968,-1.5380997370703189,631.0197926,557.5385175812739,-0.1164484472285094,14.612695643014655,23.65745323686952,22.0,24.0,-0.0003679294874890185,0.022075769249341112,100.97200169109183,0.0,1.392236504291068,37.5,True,False,0.17830300000787247,23,332,0.003979177295903698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19139.5,identified,False,48,23.48246253972022,23.893160043455634,26.4,644.9844426,180.0,26.4,26.214276410676277,-0.18572358932372324,644.9844426,745.1516367232633,0.1553017212624212,14.568559801825222,23.408070083982874,22.0,24.0,-0.0005733624270082839,0.03440174562049703,101.00640343671233,0.0,1.392236504291068,37.5,True,False,0.09521429101005197,12,176,0.006581334037632546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19140.0,identified,False,48,23.703780716988767,23.903431670173685,26.8,642.4352799,180.0,26.8,25.99733756573835,-0.8026624342616535,642.4352799,666.7559621864019,0.03785701540268399,14.685285011280845,23.673850192321552,22.0,24.0,-0.0006858844405220731,0.04115306643132439,101.04755650314365,0.0,1.392236504291068,37.5,True,False,0.0776414589927299,10,143,0.007751962329343269,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
