time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19140.5,identified,False,48,23.876434408147823,23.880150052758918,27.0,559.125033,180.0,27.0,27.324302290216597,0.3243022902165984,559.125033,444.386233268751,-0.2052113444386758,14.654454527264344,23.857088219388388,22.0,24.0,-0.0007062959775621385,0.04237775865372831,101.08993426179738,0.0,1.392236504291068,37.5,True,False,0.14470308300224133,19,267,0.0060658080795610355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19141.0,identified,False,48,24.05304341174921,23.998050580021854,27.2,649.0525175,180.0,27.2,25.87796502734015,-1.3220349726598493,649.0525175,585.7953110771722,-0.09746084441129649,14.607093009198511,23.786817401528992,22.0,24.0,-0.000775863750150225,0.0465518250090135,101.1364860868064,0.0,1.392236504291068,37.5,True,False,0.09270624999771826,12,171,0.0058507091179468675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19141.5,identified,False,48,24.215333999747468,23.88636888880212,27.3,732.3842657,180.0,27.3,27.471905632661095,0.17190563266109465,732.3842657,841.4084899528049,0.1488620514650207,14.537396167348366,23.377106116006992,22.0,24.0,-0.0011438821726082857,0.06863293035649715,101.2051190171629,0.0,1.392236504291068,37.5,True,False,0.04654120799386874,6,86,0.008133016298977079,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19142.0,identified,False,48,24.340179463666683,23.889426197959615,27.4,715.2809673,180.0,27.4,28.84512149941683,1.4451214994168327,715.2809673,814.2150015479602,0.13831492626094954,14.456350804218769,23.823299085486077,22.0,24.0,-0.0012434062949047702,0.07460437769428621,101.27972339485719,0.0,1.392236504291068,37.5,True,False,0.1104078339994885,14,204,0.006207140156099877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19142.5,identified,False,48,24.4491970209418,24.001859341419884,27.4,684.701878,180.0,27.4,28.5895279133817,1.1895279133817025,684.701878,655.2096143910239,-0.04307314549088469,14.484435697654826,24.10537181669981,22.0,24.0,-0.0012006245817063393,0.06785395670764141,101.34757735156482,0.0009296707099419876,1.39316617500101,38.0,True,False,0.015242791996570304,2,28,0.005025485315426342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19143.0,identified,False,48,24.525150914336493,23.95918237533605,27.4,574.2825985,180.0,27.4,27.08175339161762,-0.3182466083823784,574.2825985,609.7578935468671,0.061773236973446555,14.583902801441248,24.03213040332744,22.0,24.0,-0.001069841418776835,0.0641904851266101,101.41176783669144,0.0,1.39316617500101,38.0,True,False,0.08391862499411218,10,155,0.005148995911432969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19143.5,identified,False,48,24.58062325882977,23.984353822608607,27.3,526.5322574,180.0,27.3,28.087410057240277,0.7874100572402742,526.5322574,536.8032808292994,0.019506921532248284,14.603756876870055,24.069791329083085,22.0,24.0,-0.00099406608457749,0.059643965074649405,101.4714118017661,0.0,1.39316617500101,38.0,True,False,0.06518529201275669,8,121,0.004313353566068945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19144.0,identified,False,48,24.59222282362512,23.894612855410593,27.2,370.8150138,180.0,27.2,26.734841731870393,-0.4651582681296052,370.8150138,415.28405924587076,0.1199224513327158,14.637156096742498,24.098457520705313,22.0,24.0,-0.0008828658723135578,0.052971952338813466,101.5243837541049,0.0,1.39316617500101,38.0,True,False,0.007150124991312623,1,13,0.003865330534493342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19144.5,identified,False,48,24.587315696610347,23.892154193759847,27.0,317.0104807,180.0,27.0,27.097018883078327,0.09701888307832715,317.0104807,356.80048344558446,0.1255163635527854,14.653556832288164,24.026210558912204,22.0,24.0,-0.0007889926278297166,0.047339557669783,101.57172331177469,0.0,1.39316617500101,38.0,True,False,0.007209000003058463,1,13,0.003300880906158146,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19145.0,identified,False,48,24.53669442680801,23.759695204033154,26.7,146.4916551,180.0,26.7,25.854271739841554,-0.8457282601584458,146.4916551,178.82835634052938,0.2207409099068153,14.654914165756342,24.02060363955548,22.0,24.0,-0.0006835745265891746,0.041014471595350474,101.61273778337004,0.0,1.39316617500101,38.0,True,False,0.007510208000894636,1,13,0.0031747995273073344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19145.5,identified,False,48,24.480071222811862,23.798222559728565,26.3,110.9817393,180.0,26.3,27.03803036379617,0.7380303637961698,110.9817393,135.32038236811815,0.2193031324038561,14.658543815527493,24.01321427880806,22.0,24.0,-0.0005668407005056225,0.034010442030337346,101.64674822540037,0.0,1.39316617500101,38.0,True,False,0.024011624991544522,2,41,0.0027486327058879618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19146.0,identified,False,48,24.3940491541788,23.604392802090196,25.8,51.48,50.0,25.8,25.91522765977435,0.11522765977434937,51.48,64.69291160899195,0.2566610646657332,14.659229665171104,24.008646562516336,22.0,24.0,-0.0004442688001036835,0.02665612800622101,101.6734043534066,0.0,1.39316617500101,38.0,True,False,0.007803207990946248,1,13,0.003068697699608985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19146.5,identified,False,48,24.325775296879645,23.724409735891413,25.8,46.2309016,50.0,25.8,25.132878495062897,-0.6671215049371018,46.2309016,55.51274023390625,0.20077130907406415,14.659231757972924,24.00860829687976,22.0,24.0,-0.00031327827015475925,0.018796696209285556,101.69220104961587,0.0,1.39316617500101,38.0,True,False,0.007982167007867247,1,13,0.0033164575680227192,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19147.0,identified,False,48,24.220894571647058,23.77211704194612,22.8,20.955,50.0,22.8,23.091620312138495,0.29162031213849476,20.955,14.158040071023546,-0.3243598152696947,14.659235733139823,24.008476900939392,22.0,24.0,-0.0004862541315602033,0.0291752478936122,101.7213762975095,0.0,1.39316617500101,38.0,True,False,0.008203249992220663,1,13,0.0038804840222827802,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19147.5,identified,False,48,24.095085926745316,23.54951021147391,21.8,8.58,50.0,21.8,21.271258291127307,-0.5287417088726957,8.58,5.986998751571202,-0.302214597718974,14.714395891807452,23.47019285052501,22.0,24.0,-0.00036172602830667307,0.021703561698400386,101.7430798592079,0.0,1.39316617500101,38.0,True,False,0.057055041994317435,7,95,0.0024357911937685655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19148.0,identified,False,48,23.949119211943902,23.431442780344554,20.9,5.21211132,50.0,20.9,20.293564074504403,-0.6064359254955974,5.21211132,4.7834171815519495,-0.08224961289737961,14.713608659911047,23.463359377370328,22.0,24.0,-0.0003853651105807349,0.023121906634844095,101.76620176584274,0.0,1.39316617500101,38.0,True,False,0.007645749996299855,1,13,0.0024542338210613184,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19148.5,identified,False,48,23.805224962970964,23.36283109089561,20.5,0.0,50.0,20.5,20.92107581628284,0.4210758162828408,0.0,0.0,-0.10697582692231503,14.711914849746838,23.456309645104767,22.0,24.0,-0.0003697998684030617,0.0221879921041837,101.78838975794692,0.0,1.39316617500101,38.0,True,False,0.007835249998606741,1,13,0.002547733310564266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19149.0,identified,False,48,23.670027957829625,23.33090180478081,20.1,0.0,50.0,20.1,20.25369318031478,0.15369318031477885,0.0,0.0,-0.15929736343411194,14.709941232657586,23.448411972534128,15.0,28.0,-0.0003382464006388277,0.020294784038329662,101.80868454198524,0.0,1.39316617500101,38.0,True,False,0.008078583006863482,1,13,0.0026970707981972568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19149.5,identified,False,48,23.548459277173627,23.312685324345033,19.8,0.0,50.0,19.8,20.900661526067548,1.1006615260675479,0.0,0.0,-0.45396056536029167,14.707160537291236,23.437560952473714,15.0,28.0,-0.0004121456861418688,0.024728741168512126,101.83341328315376,0.0,1.39316617500101,38.0,True,False,0.008103832995402627,1,13,0.00282801251187625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19150.0,identified,False,48,23.43316301306408,23.246302637245503,19.5,0.0,50.0,19.5,19.362665192115397,-0.13733480788460375,0.0,0.0,-0.018452612895171853,14.692242867893494,23.382381419549457,15.0,28.0,-0.000404961725065555,0.024297703503933298,101.8577109866577,0.0,1.39316617500101,38.0,True,False,0.008112709008855745,1,13,0.0031834343218345796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19150.5,identified,False,48,23.31362426456393,23.067569650786456,19.3,0.0,50.0,19.3,19.575828169410585,0.27582816941058225,0.0,0.0,-0.16755577518842368,14.731818586258866,23.017717903552676,15.0,28.0,-0.0003671533208287648,0.02202919924972589,101.87974018590742,0.0,1.39316617500101,38.0,True,False,0.05728866699791979,7,95,0.002270980374460897,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19151.0,identified,False,48,23.189703724202058,22.97716618117708,19.0,0.0,50.0,19.0,19.600249475909173,0.6002494759091722,0.0,0.0,0.03306315517361022,14.730881178208984,23.01293861003537,15.0,28.0,-0.0003753301026265006,0.022519806157590038,101.90225999206501,0.0,1.39316617500101,38.0,True,False,0.0076722499943571165,1,13,0.0022681428878701822,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19151.5,identified,False,48,23.0703825453901,22.92790191859473,18.7,0.0,50.0,18.7,20.69473463583754,1.9947346358375428,0.0,0.0,-0.23114129321591514,14.729604363908319,23.00816803844792,15.0,28.0,-0.0003587234770959696,0.021523408625758175,101.92378340069077,0.0,1.39316617500101,38.0,True,False,0.0078838750050636,1,13,0.0022138957828963263,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19152.0,identified,False,48,22.95934421141322,22.909010157036597,18.4,0.0,50.0,18.4,18.7042533393857,0.30425333938570276,0.0,0.0,0.14063697087890953,14.728312579617388,23.002821728005497,15.0,28.0,-0.000345671487674808,0.02074028926048848,101.94452368995125,0.0,1.39316617500101,38.0,True,False,0.008178584001143463,1,13,0.002619380815608926,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19152.5,identified,False,48,22.860339380640834,22.8839023124115,18.2,0.0,50.0,18.2,18.218760850995952,0.018760850995952857,0.0,0.0,-0.024893409619282006,14.726379862598229,22.99550725963894,15.0,28.0,-0.00039694911004281396,0.023816946602568837,101.96834063655382,0.0,1.39316617500101,38.0,True,False,0.008223750002798624,1,13,0.0027909881491471095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19153.0,identified,False,48,22.75692458151034,22.734672430919012,17.9,0.0,50.0,17.9,18.024125263500743,0.12412526350074266,0.0,0.0,-0.055839506836361574,14.746141233861191,22.691070297232898,15.0,28.0,-0.00035828260340984024,0.021496956204590415,101.9898375927584,0.0,1.39316617500101,38.0,True,False,0.06081429199548438,7,101,0.0021402292123303655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19153.5,identified,False,48,22.651021377031086,22.654927094374116,17.7,0.0,50.0,17.7,16.685470278637432,-1.0145297213625681,0.0,0.0,0.029180752454685967,14.745345222264504,22.681306207645488,15.0,28.0,-0.00036597004456050754,0.021958202673630453,102.01179579543204,0.0,1.39316617500101,38.0,True,False,0.007729000004474074,1,13,0.0022966379379344886,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19154.0,identified,False,48,22.549779037132012,22.610595763722603,17.5,0.0,50.0,17.5,18.160383016991833,0.6603830169918319,0.0,0.0,0.19456858426303011,14.744400088698903,22.677584958312135,15.0,28.0,-0.0003522293393931757,0.02113376036359054,102.03292955579563,0.0,1.39316617500101,38.0,True,False,0.014390625001396984,1,24,0.002234852556792773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19154.5,identified,False,48,22.45820186625715,22.58787340208113,17.4,0.0,50.0,17.4,17.589424893864187,0.189424893864187,0.0,0.0,0.2669922866880929,14.743345719541441,22.673618193640213,15.0,28.0,-0.00032774508457073166,0.0196647050742439,102.05259426086988,0.0,1.39316617500101,38.0,True,False,0.007997249995241873,1,13,0.0024392445076022555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19155.0,identified,False,48,22.37602346047118,22.5774134864264,17.2,0.0,50.0,17.2,15.648291364780858,-1.5517086352191407,0.0,0.0,0.3780858856058186,14.74188948282206,22.668151379470192,15.0,28.0,-0.00038169416954526706,0.022901650172716025,102.0754959110426,0.0,1.39316617500101,38.0,True,False,0.008151124988216907,1,13,0.002774292182713743,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19155.5,identified,False,48,22.29446291709184,22.46521595456661,17.1,0.0,50.0,17.1,17.068304416514824,-0.03169558348517812,0.0,0.0,0.0447120465203604,14.756900692855323,22.436538971394217,15.0,28.0,-0.0003402869429425755,0.02041721657655453,102.09591312761916,0.0,1.39316617500101,38.0,True,False,0.05616550000559073,7,93,0.0020750655385278387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19156.0,identified,False,48,22.21074317989176,22.405677445213428,16.9,0.0,50.0,16.9,16.10151286259438,-0.7984871374056199,0.0,0.0,-0.18914308542707212,14.756342907785585,22.431239479545248,15.0,28.0,-0.00034375091658788375,0.020625054995273024,102.11653818261443,0.0,1.39316617500101,38.0,True,False,0.007793458004016429,1,13,0.002143834378351247,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19156.5,identified,False,48,22.132163872389977,22.37250592623445,16.8,0.0,50.0,16.8,17.65882522025275,0.8588252202527493,0.0,0.0,0.10405399682635466,14.755628778586315,22.428110136084367,15.0,28.0,-0.0003317727270732769,0.019906363624396614,102.13644454623883,0.0,1.39316617500101,38.0,True,False,0.007746875009615906,1,13,0.0019881793080280957,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19157.0,identified,False,48,22.0611877299558,22.364160299571317,16.7,0.0,50.0,16.7,17.04523815839351,0.3452381583935092,0.0,0.0,-0.09870954703294788,14.754838469055793,22.42494756300339,15.0,28.0,-0.0003411642273323844,0.020469853639943063,102.15691439987877,0.0,1.39316617500101,38.0,True,False,0.008116333992802538,1,13,0.0020222889608934084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19157.5,identified,False,48,22.013540497099832,22.346199417219818,17.4,0.0,50.0,17.4,17.41431343365962,0.014313433659619285,0.0,0.0,-0.036455417298331474,14.753741329179793,22.420583810861185,15.0,28.0,-0.00035940963440496464,0.021564578064297877,102.17847897794307,0.0,1.39316617500101,38.0,True,False,0.007871875001001172,1,13,0.0020069191244787943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19158.0,identified,False,48,21.988590468338344,22.347390244060858,18.1,17.24531185,50.0,18.1,19.046852272832794,0.9468522728327928,17.24531185,15.511528235899993,-0.10053651851474099,14.74795741195544,22.39927335350281,15.0,28.0,-0.0003454290608743168,0.02072574365245901,102.19920472159554,0.0,1.39316617500101,38.0,True,False,0.00746745899959933,1,13,0.0021233344156499486,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19158.5,identified,False,48,21.98666156193029,22.3381198456985,19.2,12.705,50.0,19.2,20.411050707093,1.2110507070930023,12.705,10.99013197508027,-0.13497583824633838,14.74795741195544,22.39927335350281,15.0,28.0,-0.000347550288037605,0.0208530172822563,102.22005773887778,0.0,1.39316617500101,38.0,True,False,0.0073185840010410175,1,13,0.002343886419703306,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19159.0,identified,False,48,22.02999002260184,22.456968491356534,20.2,106.0298151,50.0,20.2,20.297381278431835,0.09738127843183647,106.0298151,124.74587393365056,0.1765169430503946,14.74795741195544,22.39927335350281,22.0,24.0,-0.0003102354554755986,0.018614127328535915,102.23867186620632,0.0,1.39316617500101,38.0,True,False,0.007190958000137471,1,13,0.0028454441976261484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19159.5,identified,False,48,22.094709197542624,22.517874747654695,21.5,63.49083851,50.0,21.5,22.071658011069207,0.5716580110692068,63.49083851,90.62929056813326,0.42743886669348136,14.714629018921,22.802425062003458,22.0,24.0,-0.0005736025031890708,0.034416150191344246,102.27308801639767,0.0,1.39316617500101,38.0,True,False,0.06818433300941251,9,122,0.002518253189043907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19160.0,identified,False,48,22.240167594645378,22.97544580692912,22.8,181.9609148,180.0,22.8,21.97230079612151,-0.8276992038784923,181.9609148,170.04454800556925,-0.06548860675672284,14.699626587070611,22.961718764096766,22.0,24.0,-0.00043695635352230557,0.026217381211338334,102.299305397609,0.0,1.39316617500101,38.0,True,False,0.007715458006714471,1,13,0.002618675198585867,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19160.5,identified,False,48,22.406881540887557,23.058306546831822,24.1,144.3126437,180.0,24.1,24.68232875423385,0.5823287542338489,144.3126437,184.0142207427444,0.27510809881133386,14.680372688812033,23.099825505130482,22.0,24.0,-0.0003511438944028713,0.02106863366417228,102.32037403127318,0.0,1.39316617500101,38.0,True,False,0.007312874993658625,1,13,0.0039987613609775135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19161.0,identified,False,48,22.644889355761745,23.450650882660426,25.3,353.4419055,180.0,25.3,26.24699283029167,0.9469928302916716,353.4419055,364.38176321275836,0.03095235042172533,14.639421456706067,23.319346372032975,22.0,24.0,-0.00033052165066993207,0.019831299040195923,102.34020533031337,0.0,1.39316617500101,38.0,True,False,0.08979083300800994,11,163,0.0032417977726352225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19161.5,identified,False,48,22.89436200982731,23.657017141629964,25.9,367.7172015,180.0,25.9,26.10142128267168,0.2014212826716798,367.7172015,229.20049516140384,-0.37669357259751735,14.639441264917505,23.601048982309134,22.0,24.0,-0.0003074103708692882,0.01844462225215729,102.35864995256553,0.0,1.39316617500101,38.0,True,False,0.0072806250100256875,1,13,0.0032767139465150544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19162.0,identified,False,48,23.17538146283093,23.84382145079824,26.6,534.4224861,180.0,26.6,25.57071060429316,-1.0292893957068412,534.4224861,659.4657547347138,0.23397830721388455,14.664177514946203,23.379465567041972,22.0,24.0,-0.0003468933952319502,0.020813603713917012,102.37946355627945,0.0,1.39316617500101,38.0,True,False,0.104974082991248,13,194,0.006747947152692275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19162.5,identified,False,48,23.4345186736702,23.8595908226191,27.1,566.5776204,180.0,27.1,27.03846163324573,-0.061538366754270525,566.5776204,637.3808449162289,0.12496650408860524,14.644316212330551,23.50450556006181,22.0,24.0,-0.00047104830887541484,0.02826289853252489,102.40772645481198,0.0,1.39316617500101,38.0,True,False,0.007128500001272187,1,13,0.008214540201972698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19163.0,identified,False,48,23.68571865334744,23.888379292396372,27.6,681.6069336,180.0,27.6,27.985912109291313,0.38591210929131226,681.6069336,783.1552497962795,0.14898369014519577,14.650923560099674,23.393315125831144,22.0,24.0,-0.0006788959948120672,0.04073375968872404,102.4484602145007,0.0,1.39316617500101,38.0,True,False,0.04494700000213925,6,83,0.008982637540730608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19163.5,identified,False,48,23.89163857039896,23.696275441587375,27.9,710.9188098,180.0,27.9,28.83605666601599,0.9360566660159892,710.9188098,818.940010290067,0.1519459029652854,14.762422427145975,23.088989009652117,22.0,24.0,-0.0011121589826345716,0.06672953895807429,102.51518975345877,0.0,1.39316617500101,38.0,True,False,0.007124750001821667,1,13,0.010480959994229684,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19164.0,identified,False,48,24.05856755745412,23.5747833046387,28.2,769.9637865,180.0,28.2,28.205685618588948,0.005685618588946899,769.9637865,793.3684230048153,0.03039706141402458,14.766194234089447,23.070621616039798,22.0,24.0,-0.0016128688351035,0.09677213010621,102.61196188356499,0.0,1.39316617500101,38.0,True,False,0.0071575830079382285,1,13,0.010758419586073424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19164.5,identified,False,48,24.194465493892686,23.589869538858714,28.4,782.6791339,180.0,28.4,27.71210821614527,-0.6878917838547286,782.6791339,642.2558946301461,-0.17941354660899292,14.767161311112636,23.057814632241573,22.0,24.0,-0.0018496266520478056,0.11097759912286834,102.72293948268785,0.0,1.39316617500101,38.0,True,False,0.007099958005710505,1,13,0.011110353367865028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19165.0,identified,False,48,24.31927753333051,23.651421018556206,28.6,781.1902953,180.0,28.6,28.31504446740255,-0.28495553259744927,781.1902953,588.9192116773838,-0.2461257964665043,14.767055465482315,23.057814632241573,22.0,24.0,-0.001837600670037454,0.11025604020224723,102.8331955228901,0.0,1.39316617500101,38.0,True,False,0.007141125010093674,1,13,0.011056135716125123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19165.5,identified,False,48,24.43030429051593,23.696455996854805,28.6,774.1240088,180.0,28.6,28.512933108224043,-0.08706689177595764,774.1240088,955.6389053247381,0.23447780260182272,14.734965197027886,23.057814632241573,22.0,24.0,-0.001842038898394023,0.11052233390364138,102.94371785679374,0.0,1.39316617500101,38.0,True,False,0.04957312499755062,6,91,0.011325755900999723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19166.0,identified,False,48,24.513882635190434,23.65758887073755,28.7,709.7196128,180.0,28.7,28.864592813419154,0.164592813419154,709.7196128,762.1899960064403,0.07393114444087723,14.708108719014415,23.057814632241573,22.0,24.0,-0.0018359206929123766,0.11015524157474259,103.05387309836848,0.0,1.39316617500101,38.0,True,False,0.013025249994825572,1,24,0.01118125427076381,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19166.5,identified,False,48,24.568995618317626,23.573618102967924,28.6,685.760238,180.0,28.6,29.313420107508204,0.713420107508203,685.760238,608.4474291309698,-0.11274029111765181,14.28007293096996,23.057814632241573,22.0,24.0,-0.0018623992855825485,0.11174395713495291,103.16561705550343,0.0,1.39316617500101,38.0,True,False,0.00718333300028462,1,13,0.011329467442232465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19167.0,identified,False,48,24.590064708469946,23.538466246296863,28.5,575.8821014,180.0,28.5,27.84057492286237,-0.6594250771376309,575.8821014,684.8107430338874,0.18915094143241482,14.769744656216202,23.057814632241573,22.0,24.0,-0.0018412239308528804,0.11047343585117282,103.27609049135461,0.0,1.39316617500101,38.0,True,False,0.007303791993763298,1,13,0.01120309056165103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19167.5,identified,False,48,24.587219321714272,23.47501428712207,28.2,527.9316666,180.0,28.2,28.47736245014037,0.2773624501403701,527.9316666,602.9824679818046,0.14216006754273489,14.7561526283181,23.057814632241573,22.0,24.0,-0.0018606847564254173,0.11164108538552504,103.38773157674014,0.0,1.39316617500101,38.0,True,False,0.06360929200309329,8,117,0.009185875617562178,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19168.0,identified,False,48,24.543228596555267,23.383943441833317,28.0,371.8401702,180.0,28.0,28.263041000344305,0.263041000344306,371.8401702,321.6470728682514,-0.13498567759570299,14.670710190380811,23.557550303527925,22.0,24.0,-0.0015834544618595645,0.09500726771157386,103.48273884445172,0.0,1.39316617500101,38.0,True,False,0.1517425420024665,18,280,0.005765899448276524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19168.5,identified,False,48,24.500048049445624,23.56507747547822,27.6,320.1161775,180.0,27.6,27.317964627976068,-0.28203537202393386,320.1161775,279.49213943078,-0.1269040458576011,14.576802937724292,24.056412235775664,22.0,24.0,-0.0011305289026119494,0.06783173415671696,103.55057057860843,0.0,1.39316617500101,38.0,True,False,0.16937266699096654,21,313,0.00339559451120399,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19169.0,identified,False,48,24.445887137369578,23.687626290422443,27.2,144.3239342,180.0,27.2,26.38680777059593,-0.8131922294040717,144.3239342,134.37612398701384,-0.068926961201049,14.559085151139767,24.329666520244963,22.0,24.0,-0.0006891263601677635,0.04134758161006581,103.5919181602185,0.0,1.39316617500101,38.0,True,False,0.007097875000908971,1,13,0.0028251135663151235,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19169.5,identified,False,48,24.40887116804108,23.856476849123275,26.5,115.5408202,180.0,26.5,26.980461940997117,0.48046194099711537,115.5408202,110.12871239008054,-0.046841521468786194,14.651245307278248,24.1737711750212,22.0,24.0,-0.0004859133239763811,0.029154799438582863,103.62107295965708,0.0,1.39316617500101,38.0,True,False,0.007122290990082547,1,13,0.0024382341545662904,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19170.0,identified,False,48,24.334967660460567,23.565626068155318,25.8,49.5,50.0,25.8,26.000283809533308,0.20028380953330754,49.5,53.52769937052447,0.08136766405099943,14.745087603520558,23.807815526644653,22.0,24.0,-0.0004405160359939633,0.0264309621596378,103.64750392181672,0.0,1.39316617500101,38.0,True,False,0.0071830830129329115,1,13,0.0023303792378215693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19170.5,identified,False,48,24.262808498542537,23.563923346733088,25.8,53.01786074,50.0,25.8,26.227969341124034,0.42796934112403245,53.01786074,76.30729728334543,0.43927529738623367,14.76825513767111,23.674007761297954,22.0,24.0,-0.00038478300212524153,0.023086980127514492,103.67059090194424,0.0,1.39316617500101,38.0,True,False,0.0073423330031801015,1,13,0.0023158883218570023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19171.0,identified,False,48,24.146259897871232,23.485411807883608,23.5,18.15,50.0,23.5,22.418217210280925,-1.0817827897190735,18.15,19.063242436430652,0.05031638768212972,14.785517048938623,23.572940363394405,22.0,24.0,-0.00040640539360300754,0.024384323616180453,103.69497522556041,0.0,1.39316617500101,38.0,True,False,0.007584250008221716,1,13,0.0025840008860880696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19171.5,identified,False,48,24.03127467095524,23.472613661575156,22.8,26.02874898,50.0,22.8,22.473296355365882,-0.3267036446341181,26.02874898,37.87387909459988,0.4550787332768644,14.785517048938623,23.572940363394405,22.0,24.0,-0.00038322343208875234,0.02299340592532514,103.71796863148573,0.0,1.39316617500101,38.0,True,False,0.007799458006047644,1,13,0.002437111878506032,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19172.0,identified,False,48,23.913116227089564,23.436169094737764,22.1,3.143661149,50.0,22.1,22.017699655828253,-0.08230034417175032,3.143661149,4.293166039757701,0.36565801346731003,14.785517048938623,23.572940363394405,22.0,24.0,-0.0003517198483780274,0.021103190902681646,103.73907182238841,0.0,1.39316617500101,38.0,True,False,0.007949541002744809,1,13,0.0025117305984914216,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19172.5,identified,False,48,23.808218404923615,23.450710862501456,21.9,0.0,50.0,21.9,21.659264620109752,-0.24073537989024507,0.0,0.0,-0.45026423044913505,14.785517048938623,23.572940363394405,22.0,24.0,-0.00035022570927939825,0.021013542556763895,103.76008536494517,0.0,1.39316617500101,38.0,True,False,0.008117457997286692,1,13,0.00285623896491922,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19173.0,identified,False,48,23.716496405961735,23.42301918961404,21.7,0.0,50.0,21.7,20.756952506853647,-0.9430474931463513,0.0,0.0,-0.2766694519317874,14.785517048938623,23.572940363394405,15.0,28.0,-0.0004178196829993411,0.025069180979960467,103.78515454592512,0.0,1.39316617500101,38.0,True,False,0.00822091699228622,1,13,0.0031236506122511833,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19173.5,identified,False,48,23.61913115524524,23.253682763736663,21.5,0.0,50.0,21.5,20.614318390544035,-0.8856816094559653,0.0,0.0,0.19685528243023476,14.825126335779654,23.205133507367652,15.0,28.0,-0.0003508484104913511,0.021050904629481067,103.8062054505546,0.0,1.39316617500101,38.0,True,False,0.057726791987079196,7,96,0.0021376043804814207,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19174.0,identified,False,48,23.519355123495036,23.17515277176696,21.4,0.0,50.0,21.4,21.1220909327524,-0.27790906724759945,0.0,0.0,0.052685099418278494,14.823777315862834,23.200352291342583,15.0,28.0,-0.0003586918222777833,0.021521509336666998,103.82772695989127,0.0,1.39316617500101,38.0,True,False,0.007640916999662295,1,13,0.0020695661313857618,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19174.5,identified,False,48,23.42167063728998,23.13296770354304,21.1,0.0,50.0,21.1,19.373768504497384,-1.7262314955026163,0.0,0.0,-0.13787344524962616,14.822550178884732,23.19552136515493,15.0,28.0,-0.0003488359727786326,0.020930158366717955,103.84865711825799,0.0,1.39316617500101,38.0,True,False,0.007913666006061248,1,13,0.0024280126588049336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19175.0,identified,False,48,23.331349135344034,23.110558849812502,20.9,0.0,50.0,20.9,21.46109572177535,0.5610957217753538,0.0,0.0,-0.21388479829257176,14.821304333771153,23.19010505492421,15.0,28.0,-0.00032844064345146,0.019706438607087602,103.86836355686508,0.0,1.39316617500101,38.0,True,False,0.008086000001640059,1,13,0.0023143634877066505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19175.5,identified,False,48,23.247813898913677,23.106850539424503,20.6,0.0,50.0,20.6,20.70478804403983,0.10478804403982706,0.0,0.0,-0.03886150588869016,14.819541280551052,23.18232026608963,15.0,28.0,-0.0003423898784134906,0.020543392704809437,103.88890694956989,0.0,1.39316617500101,38.0,True,False,0.011817334001534618,1,19,0.002446847249909288,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19176.0,identified,False,48,23.169087532636116,23.068761944824896,20.3,0.0,50.0,20.3,19.977902869403398,-0.3220971305966036,0.0,0.0,-0.027072895116293114,14.809424965504842,23.14475877907862,15.0,28.0,-0.00035181505420699193,0.021108903252419514,103.91001585282231,0.0,1.39316617500101,38.0,True,False,0.008265541997388937,1,13,0.002771377719457744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19176.5,identified,False,48,23.08513685816834,22.950065568548272,20.0,0.0,50.0,20.0,20.315215643295318,0.3152156432953162,0.0,0.0,-0.23988379477105337,14.83518986592569,22.907276244675934,15.0,28.0,-0.00033839156862148974,0.020303494117289385,103.9303193469396,0.0,1.39316617500101,38.0,True,False,0.06342762499116361,7,105,0.002059328638987872,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19177.0,identified,False,48,22.996352480125708,22.882809464699633,19.7,0.0,50.0,19.7,19.296578750548473,-0.4034212494515254,0.0,0.0,-0.04508167129890145,14.834516197371741,22.90265676989153,15.0,28.0,-0.0003474748087114778,0.02084848852268867,103.95116783546229,0.0,1.39316617500101,38.0,True,False,0.00784387499152217,1,13,0.002194159642229841,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19177.5,identified,False,48,22.908787061047423,22.844008707043244,19.4,0.0,50.0,19.4,19.10392953246851,-0.2960704675314895,0.0,0.0,-0.35073776657993916,14.833771589435099,22.89942941753489,15.0,28.0,-0.0003386273342146623,0.020317640052879737,103.97148547551517,0.0,1.39316617500101,38.0,True,False,0.007835416996385902,1,13,0.0023604041565483754,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19178.0,identified,False,48,22.823455257396432,22.826869914743455,19.0,0.0,50.0,19.0,19.985360077393278,0.9853600773932767,0.0,0.0,-0.16898674805882125,14.832857971700351,22.89596144287367,15.0,28.0,-0.00033186090293231714,0.019911654175939028,103.99139712969111,0.0,1.39316617500101,38.0,True,False,0.008082291999016888,1,13,0.002373469013648091,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19178.5,identified,False,48,22.736129737736885,22.731945794444133,18.6,0.0,50.0,18.6,18.215105071865977,-0.3848949281340246,0.0,0.0,-0.25785241252855856,14.849892580046834,22.69636440476867,15.0,28.0,-0.0003444621036344289,0.020667726218065736,104.01206485590917,0.0,1.39316617500101,38.0,True,False,0.055110917004640214,7,91,0.0022239904229277136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19179.0,identified,False,48,22.646085140157442,22.670321892162665,18.3,0.0,50.0,18.3,18.98344057212634,0.6834405721263415,0.0,0.0,0.12255310107642994,14.843152989417774,22.697285891873108,15.0,28.0,-0.0003499885223799986,0.020999311342799917,104.03306416725198,0.0,1.39316617500101,38.0,True,False,0.007711416998063214,1,13,0.002206689942659484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19179.5,identified,False,48,22.55596174441655,22.63244003055606,17.9,0.0,50.0,17.9,18.360391573630764,0.46039157363076433,0.0,0.0,0.21861510390850675,14.8427481913916,22.691953007514886,15.0,28.0,-0.00033903698436784247,0.02034221906207055,104.05340638631405,0.0,1.39316617500101,38.0,True,False,0.007794874996761791,1,13,0.002162543302145647,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19180.0,identified,False,48,22.470581402747584,22.61828680059353,17.6,0.0,50.0,17.6,17.377865212799374,-0.222134787200628,0.0,0.0,0.12022105497151746,14.84213898916792,22.68702679320077,15.0,28.0,-0.00034062689996256233,0.02043761399775374,104.07384400031181,0.0,1.39316617500101,38.0,True,False,0.00801458400383126,1,13,0.002430756613323312,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19180.5,identified,False,48,22.393182646829526,22.594311995663073,17.4,0.0,50.0,17.4,16.069289054446436,-1.3307109455535635,0.0,0.0,-0.02536477953096174,14.841222720010967,22.683518295013773,15.0,28.0,-0.0003724025350120823,0.022344152100724938,104.09618815241254,0.0,1.39316617500101,38.0,True,False,0.00810279200959485,1,13,0.0025307748310674397,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19181.0,identified,False,48,22.317326188742417,22.553574879439086,17.1,0.0,50.0,17.1,16.945440776374642,-0.15455922362535826,0.0,0.0,0.15588784077579512,14.836433389313852,22.665850537961273,15.0,28.0,-0.000387601603003947,0.023256096180236822,104.11944424859277,0.0,1.39316617500101,38.0,True,False,0.008029208998777904,1,13,0.0022728247628733874,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19181.5,identified,False,48,22.261851912788984,22.52234251394139,17.8,0.0,50.0,17.8,17.3846775240925,-0.41532247590750215,0.0,0.0,0.21935841695552144,14.836433389313852,22.665850537961273,15.0,28.0,-0.00041921780443631416,0.02515306826617885,104.14459731685895,0.0,1.39316617500101,38.0,True,False,0.008053375000599772,1,13,0.0022709136607932234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19182.0,identified,False,48,22.231212516863966,22.521658893458003,18.6,15.38305597,50.0,18.6,20.678868965140595,2.078868965140594,15.38305597,16.932046480218546,0.10069458976417843,14.836433389313852,22.665850537961273,15.0,28.0,-0.000429583468657618,0.02577500811945708,104.1703723249784,0.0,1.39316617500101,38.0,True,False,0.007785541994962841,1,13,0.002194603920946665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19182.5,identified,False,48,22.2208666335329,22.511205470360185,19.5,13.035,50.0,19.5,20.210591035799354,0.7105910357993549,13.035,16.196161869276896,0.24251337700628295,14.836433389313852,22.665850537961273,15.0,28.0,-0.00043319651925684385,0.025991791155410632,104.19636411613381,0.0,1.39316617500101,38.0,True,False,0.007745292008621618,1,13,0.002400867055550856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19183.0,identified,False,48,22.25531390925798,22.634238712305432,20.4,106.3515604,50.0,20.4,20.48037465797348,0.08037465797348302,106.3515604,115.96398380712849,0.0903834731806013,14.836433389313852,22.665850537961273,22.0,24.0,-0.0003656320810139932,0.02193792486083959,104.21830204099464,0.0,1.39316617500101,38.0,True,False,0.007617333001689985,1,13,0.0027802154357384453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19183.5,identified,False,48,22.31160570471354,22.65991775916029,21.5,102.3367859,50.0,21.5,21.471072094815394,-0.02892790518460743,102.3367859,101.31900429276965,-0.009945413062169913,14.836433389313852,22.665850537961273,22.0,24.0,-0.0003038996879948599,0.018233981279691596,104.23653602227434,0.0,1.39316617500101,38.0,True,False,0.0073795419884845614,1,13,0.0030397249596137927,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19184.0,identified,False,48,22.429176292721124,23.002277888345944,22.5,190.2400403,180.0,22.5,21.77935105458589,-0.7206489454141081,190.2400403,151.06650701392508,-0.20591634244978094,14.836433389313852,22.665850537961273,22.0,24.0,-0.0003270359474751594,0.019622156848509563,104.25615817912285,0.0,1.39316617500101,38.0,True,False,0.007224250002764165,1,13,0.0037953399262131717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19184.5,identified,False,48,22.575279216818856,23.16754443412208,23.9,149.7282481,180.0,23.9,25.243896025023933,1.3438960250239336,149.7282481,234.63330020229213,0.5670610134006646,14.77748861235072,23.180101339665363,22.0,24.0,-0.0003529288615826303,0.021175731694957817,104.2773339108178,0.0,1.39316617500101,38.0,True,False,0.13107729199691676,16,236,0.0034195566286711883,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19185.0,identified,False,48,22.799787033495864,23.53906584806271,25.3,351.3299938,180.0,25.3,27.307188183156445,2.0071881831564453,351.3299938,251.14069484473,-0.28517149324946134,14.748073927700197,23.357085540054946,22.0,24.0,-0.00030755408532255054,0.01845324511935303,104.29578715593715,0.0,1.39316617500101,38.0,True,False,0.018339707996346988,2,32,0.002501635738845677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19185.5,identified,False,48,23.035265672130787,23.66564153312242,26.1,373.4440638,180.0,26.1,25.665456666944895,-0.4345433330551063,373.4440638,382.2140200730707,0.023483988964321995,14.722878035009158,23.47808488315911,22.0,24.0,-0.0002951229937018163,0.017707379622108978,104.31349453555926,0.0,1.39316617500101,38.0,True,False,0.03744133400323335,5,68,0.005613617171576882,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19186.0,identified,False,48,23.28558729318866,23.805802150603398,27.0,465.4019554,180.0,27.0,27.433458255782885,0.43345825578288405,465.4019554,613.9456180370662,0.31917283740116026,14.728737221274951,23.491654398423112,22.0,24.0,-0.0003525499762245234,0.0211529985734714,104.33464753413273,0.0,1.39316617500101,38.0,True,False,0.007226082991110161,1,13,0.006970985410650388,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19186.5,identified,False,48,23.53795514367867,23.84171545927232,27.6,579.2456813,180.0,27.6,27.082115982958967,-0.5178840170410342,579.2456813,596.2835462397569,0.02941388341734183,14.789871256474232,23.322560285500998,22.0,24.0,-0.0005234087320221194,0.031404523921327164,104.36605205805405,0.0,1.39316617500101,38.0,True,False,0.007204915993497707,1,13,0.007950620930163424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19187.0,identified,False,48,23.79194693668253,23.795896594987447,28.2,695.1890337,180.0,28.2,28.8675983758232,0.6675983758232014,695.1890337,547.9823835100367,-0.21175053554352874,14.742986732916185,22.3207969245159,22.0,24.0,-0.0007635936065088704,0.04581561639053222,104.41186767444458,0.0,1.39316617500101,38.0,True,False,0.007220542000140995,1,13,0.009026542146811985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19187.5,identified,False,48,23.980522223893527,23.53631184519837,28.7,724.7478838,180.0,28.7,29.16551928179214,0.46551928179213875,724.7478838,605.0731372355757,-0.16512603794983896,14.863601702463654,22.798600202553693,22.0,24.0,-0.0014593768919429133,0.0875626135165748,104.49943028796116,0.0,1.39316617500101,38.0,True,False,0.007126084004994482,1,13,0.010098594086150893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19188.0,identified,False,48,24.140936856748766,23.57686031609183,29.2,782.8666701,180.0,29.2,28.77743638526359,-0.42256361473640774,782.8666701,671.4635877619496,-0.14230147558053566,14.865022239644718,22.782816084234017,22.0,24.0,-0.001786180763909676,0.10717084583458056,104.60660113379573,0.0,1.39316617500101,38.0,True,False,0.0072172499931184575,1,13,0.01048008942270057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
