time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19188.5,identified,False,48,24.293629165360432,23.657716270878346,29.6,784.9340446,180.0,29.6,29.730231240329832,0.13023124032983077,784.9340446,925.7071721133868,0.17934389326319056,14.865022239644718,22.782816084234017,22.0,24.0,-0.0017606790987913178,0.10564074592747907,104.71224187972321,0.0,1.39316617500101,38.0,True,False,0.007214041994302534,1,13,0.010001921366790373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19189.0,identified,False,48,24.433446024203093,23.70944124161285,29.9,766.255892,180.0,29.9,29.317390226934393,-0.5826097730656058,766.255892,830.1695515165352,0.08341033352411094,14.865022239644718,22.782816084234017,22.0,24.0,-0.0017419016722842206,0.10451410033705323,104.81675598006026,0.0,1.39316617500101,38.0,True,False,0.007190749995061196,1,13,0.010547879333774414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19189.5,identified,False,48,24.555248180747242,23.73684979416776,30.1,736.2064015,180.0,30.1,30.860950924261285,0.7609509242612841,736.2064015,510.6280863942101,-0.3064063483367985,14.865022239644718,22.782816084234017,22.0,24.0,-0.0017290577211083935,0.1037434632665036,104.92049944332676,0.0,1.39316617500101,38.0,True,False,0.007109832993592136,1,13,0.00970547795743757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19190.0,identified,False,48,24.644076968542166,23.670610917412017,30.4,644.2854318,180.0,30.4,31.81965034944882,1.4196503494488217,644.2854318,634.7512085701303,-0.014798135669827234,14.865022239644718,22.782816084234017,22.0,24.0,-0.0017063949989599187,0.10238369993759512,105.02288314326435,0.0,1.39316617500101,38.0,True,False,0.007141458001569845,1,13,0.009675934627150443,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19190.5,identified,False,48,24.710577007674818,23.652784773225303,30.5,605.367047,180.0,30.5,30.384791905752547,-0.11520809424745367,605.367047,578.1697793525212,-0.04492690473037714,14.865022239644718,22.782816084234017,22.0,24.0,-0.0016979559934791793,0.10187735960875076,105.1247605028731,0.0,1.39316617500101,38.0,True,False,0.0072467919962946326,1,13,0.010236544522733667,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19191.0,identified,False,48,24.737659614198478,23.533805786922024,30.5,497.1536291,180.0,30.5,30.047527433890902,-0.4524725661090967,497.1536291,732.8620013846919,0.4741157631925491,14.865022239644718,22.782816084234017,22.0,24.0,-0.001695148788594079,0.10170892731564474,105.22646943018874,0.0,1.39316617500101,38.0,True,False,0.007297666001250036,1,13,0.01040026374914602,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19191.5,identified,False,48,24.752959328648732,23.519573550501377,30.5,487.3602114,180.0,30.5,29.903533557957417,-0.5964664420425834,487.3602114,440.8887559489198,-0.09535340465645611,14.847971818198713,22.782816084234017,22.0,24.0,-0.0016938363211522918,0.1016301792691375,105.32809960945788,0.0,1.39316617500101,38.0,True,False,0.04178324999520555,5,76,0.009763600770822825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19192.0,identified,False,48,24.721245646589058,23.308003734365478,30.5,332.7291798,180.0,30.5,29.777363960538157,-0.7226360394618436,332.7291798,337.2039310035852,0.013448628720435446,14.797135497609194,23.072169848246777,22.0,24.0,-0.0016756967521307955,0.10054180512784773,105.42864141458573,0.0,1.39316617500101,38.0,True,False,0.08829825000429992,11,161,0.007167320713345615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19192.5,identified,False,48,24.673386866597088,23.24383926032016,30.3,317.9792437,180.0,30.3,31.34108263087207,1.0410826308720686,317.9792437,392.15618406757585,0.23327604501619184,14.755114559710014,23.098114013553516,22.0,24.0,-0.0017011887585578465,0.10207132551347078,105.53071274009919,0.0,1.39316617500101,38.0,True,False,0.01971295799012296,2,36,0.005989180139213045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19193.0,identified,False,48,24.577616080655417,23.12783974457605,30.2,102.1527458,180.0,30.2,30.556445240001935,0.35644524000193445,102.1527458,98.31259711951742,-0.03759222182829066,14.615907767731592,23.59697826198979,22.0,24.0,-0.0013087155854389523,0.07852293512633714,105.60923567522553,0.0,1.39316617500101,38.0,True,False,0.04652516600617673,6,85,0.004123388180560516,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19193.5,identified,False,48,24.51737274251175,23.470295482664113,29.7,120.4548712,180.0,29.7,29.178993208839433,-0.5210067911605666,120.4548712,97.3657288420039,-0.19168292762240807,14.654431997938316,24.04449353490853,22.0,24.0,-0.0007897680350704027,0.04738608210422416,105.65662175732976,0.0,1.39316617500101,38.0,True,False,0.007269084002473392,1,13,0.0035067215939277485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19194.0,identified,False,48,24.44607598574406,23.302010650848022,29.2,47.52,50.0,29.2,28.83024007879099,-0.3697599212090083,47.52,37.42690191568224,-0.2123968452087072,14.767284546065522,23.712087509304926,22.0,24.0,-0.0005946594455301307,0.03567956673180784,105.69230132406156,0.0,1.39316617500101,38.0,True,False,0.007172165991505608,1,13,0.0030953391195474534,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19194.5,identified,False,48,24.386410243149427,23.31592816363859,29.2,55.80391915,50.0,29.2,29.55053139733433,0.35053139733433003,55.80391915,72.97427839148934,0.30769092033367224,14.838393572439871,23.400309555971994,22.0,24.0,-0.0005192039313371881,0.031152235880231288,105.72345355994179,0.0,1.39316617500101,38.0,True,False,0.00716762499359902,1,13,0.0030018559821283104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19195.0,identified,False,48,24.28431389514199,23.265042750926362,27.0,18.48,50.0,27.0,26.63112219883488,-0.36887780116512014,18.48,17.798263391894743,-0.036890509096604816,14.844451220998902,23.382147546728394,22.0,24.0,-0.000548582840621487,0.03291497043728922,105.75636853037908,0.0,1.39316617500101,38.0,True,False,0.007154708990128711,1,13,0.0028314252313236445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19195.5,identified,False,48,24.180312373840486,23.235189083769882,26.4,6.820209524,50.0,26.4,27.120517081731755,0.7205170817317578,6.820209524,6.620248260990311,-0.029318932549804347,14.850966099281928,23.343317396558312,22.0,24.0,-0.0005220269862107718,0.03132161917264631,105.78769014955172,0.0,1.39316617500101,38.0,True,False,0.007166458002757281,1,13,0.002696767079147876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19196.0,identified,False,48,24.078580174530114,23.226558855082953,25.8,3.193396847,50.0,25.8,27.97739350177393,2.1773935017739268,3.193396847,3.622271624814262,0.13430049516619402,14.850966099281928,23.343317396558312,22.0,24.0,-0.0004901284580351606,0.029407707482109635,105.81709785703383,0.0,1.39316617500101,38.0,True,False,0.0072782089991960675,1,13,0.002434966548705269,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19196.5,identified,False,48,23.97847731699873,23.22381937223364,25.1,0.0,50.0,25.1,25.752404173646333,0.6524041736463326,0.0,0.0,-0.15395196334394157,14.850966099281928,23.343317396558312,22.0,24.0,-0.000458767394293936,0.02752604365763616,105.84462390069146,0.0,1.39316617500101,38.0,True,False,0.007249874994158745,1,13,0.0022702059146722077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19197.0,identified,False,48,23.87918247084187,23.226327588400004,24.3,0.0,50.0,24.3,23.773216807245745,-0.5267831927542546,0.0,0.0,0.1607385963901925,14.850966099281928,23.343317396558312,15.0,28.0,-0.00042941805442003265,0.02576508326520196,105.87038898395666,0.0,1.39316617500101,38.0,True,False,0.007430375000694767,1,13,0.0022667131924065985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19197.5,identified,False,48,23.784652399284536,23.229860795645518,23.7,0.0,50.0,23.7,24.593203935864324,0.893203935864325,0.0,0.0,0.2610637684586998,14.850966099281928,23.343317396558312,15.0,28.0,-0.00039747800554778754,0.02384868033286725,105.89423766428952,0.0,1.39316617500101,38.0,True,False,0.007451708006556146,1,13,0.002068402820686435,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19198.0,identified,False,48,23.692312324238006,23.233404757304843,23.0,0.0,50.0,23.0,22.55709970847941,-0.4429002915205896,0.0,0.0,0.007652756904731555,14.850966099281928,23.343317396558312,15.0,28.0,-0.000368768700830394,0.02212612204982364,105.91636378633935,0.0,1.39316617500101,38.0,True,False,0.007750707998638973,1,13,0.002237547633072648,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19198.5,identified,False,48,23.60759969739983,23.23833539128031,22.6,0.0,50.0,22.6,22.36724346229119,-0.2327565377088114,0.0,0.0,-0.4825749043590464,14.850966099281928,23.343317396558312,15.0,28.0,-0.0003377919344741817,0.0202675160684509,105.9366313024078,0.0,1.39316617500101,38.0,True,False,0.007781457999954,1,13,0.0023465514969333696,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19199.0,identified,False,48,23.527576678202497,23.24393624434145,22.1,0.0,50.0,22.1,21.670484556102387,-0.4295154438976127,0.0,0.0,-0.15229753055989634,14.850966124212148,23.34330832762667,15.0,28.0,-0.0003106608513542668,0.01863965108125601,105.95527095348906,0.0,1.39316617500101,38.0,True,False,0.014565749996108934,1,24,0.002617148968197663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19199.5,identified,False,48,23.450738913651655,23.162235288328826,21.9,0.0,50.0,21.9,22.23017236003353,0.3301723600335322,0.0,0.0,-0.19915067103950077,14.869835612022403,23.12639684798531,15.0,28.0,-0.00033012380431605,0.019807428258963,105.97507838174802,0.0,1.39316617500101,38.0,True,False,0.05009304199484177,6,82,0.001939792039911159,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19200.0,identified,False,48,23.373553122682438,23.119306746991644,21.7,0.0,50.0,21.7,22.753975184384174,1.0539751843841747,0.0,0.0,-0.2572281412831316,14.87000773320834,23.15738609299194,15.0,28.0,-0.0003300684227071648,0.019804105362429887,105.99488248711044,0.0,1.39316617500101,38.0,True,False,0.007741583001916297,1,13,0.001958654204913484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19200.5,identified,False,48,23.30033901896991,23.09567566777282,21.5,0.0,50.0,21.5,19.57484427067806,-1.9251557293219408,0.0,0.0,0.12378209608002844,14.869344582375586,23.15324882914806,15.0,28.0,-0.00031803069102543,0.0190818414615258,106.01396432857197,0.0,1.39316617500101,38.0,True,False,0.008078541999566369,1,13,0.0024520502268981885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19201.0,identified,False,48,23.232971169242074,23.092398088911526,21.3,0.0,50.0,21.3,20.95291619464641,-0.3470838053535899,0.0,0.0,-0.06374681641891848,14.868632648129392,23.15053395531241,15.0,28.0,-0.00032926961634190837,0.019756176980514503,106.03372050555248,0.0,1.39316617500101,38.0,True,False,0.008214874993427657,1,13,0.0022715230219838385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19201.5,identified,False,48,23.173179777199486,23.070633790547525,21.2,0.0,50.0,21.2,21.893216825242884,0.6932168252428867,0.0,0.0,-0.12911475982937623,14.867701052315685,23.146811419111646,15.0,28.0,-0.0003508606131448258,0.02105163678868955,106.05477214234116,0.0,1.39316617500101,38.0,True,False,0.008163375008734874,1,13,0.002293752476235806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19202.0,identified,False,48,23.114911768561115,23.038021930519054,21.0,0.0,50.0,21.0,22.09320840683295,1.0932084068329486,0.0,0.0,-0.20242823837875018,14.862519263641857,23.12773854516469,15.0,28.0,-0.00036090983219563903,0.02165458993173834,106.0764267322729,0.0,1.39316617500101,38.0,True,False,0.008318000007420778,1,13,0.0023195078453270078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19202.5,identified,False,48,23.059822767017227,23.009668375917613,20.9,0.0,50.0,20.9,22.248640243545164,1.3486402435451672,0.0,0.0,-0.12385795450506179,14.862519263641857,23.12773854516469,15.0,28.0,-0.00038914549169184856,0.023348729501510915,106.09977546177441,0.0,1.39316617500101,38.0,True,False,0.008244959011790343,1,13,0.0024869001139554607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19203.0,identified,False,48,23.005799789236367,22.9823353711564,20.7,0.0,50.0,20.7,21.77606235329369,1.0760623532936893,0.0,0.0,0.12663436225939867,14.862519263641857,23.12773854516469,15.0,28.0,-0.0004158855737873744,0.024953134427242462,106.12472859620165,0.0,1.39316617500101,38.0,True,False,0.008153208007570356,1,13,0.0027212603389849405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19203.5,identified,False,48,22.94487109515826,22.86352318249328,20.5,0.0,50.0,20.5,17.97902539062257,-2.52097460937743,0.0,0.0,-0.2449119875183241,14.896250045447232,22.81956030795076,15.0,28.0,-0.00033162847683373064,0.019897708610023837,106.14462630481167,0.0,1.39316617500101,38.0,True,False,0.06032375000359025,7,99,0.0019430730001903027,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19204.0,identified,False,48,22.88045039794048,22.80725829250271,20.4,0.0,50.0,20.4,21.829352357002758,1.4293523570027582,0.0,0.0,-0.20455560432619488,14.894999425716815,22.815861269691172,15.0,28.0,-0.0003402367844267103,0.020414207065602617,106.16504051187727,0.0,1.39316617500101,38.0,True,False,0.007216624988359399,1,13,0.0019061414330177997,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19204.5,identified,False,48,22.81655439674549,22.775412717134465,20.2,0.0,50.0,20.2,20.553439708140605,0.35343970814060566,0.0,0.0,0.09227407946651432,14.893711095298258,22.811917349957056,15.0,28.0,-0.0003359595490068464,0.020157572940410786,106.18519808481767,0.0,1.39316617500101,38.0,True,False,0.007274417002918199,1,13,0.0018522998969430571,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19205.0,identified,False,48,22.75558741033748,22.756819629836894,20.0,0.0,50.0,20.0,20.881464337679557,0.8814643376795557,0.0,0.0,0.16841703447882625,14.892381333384348,22.807514516079113,15.0,28.0,-0.0003244101511933648,0.01946460907160189,106.20466269388928,0.0,1.39316617500101,38.0,True,False,0.00721733299724292,1,13,0.0017896401666511396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19205.5,identified,False,48,22.71408473171603,22.754208461383612,20.6,0.0,50.0,20.6,21.414406668617524,0.8144066686175233,0.0,0.0,-0.012778241064258011,14.890513868047947,22.801140545733094,15.0,28.0,-0.0003125165939730671,0.018750995638384026,106.22341368952766,0.0,1.39316617500101,38.0,True,False,0.00728987499314826,1,13,0.0018476241410498283,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19206.0,identified,False,48,22.69295129035736,22.757646355858192,21.2,10.66866645,50.0,21.2,19.981504955015378,-1.2184950449846221,10.66866645,10.005408524858602,-0.0621687750994781,14.88224286691687,22.769447992452786,15.0,28.0,-0.0003034780888092039,0.018208685328552233,106.2416223748562,0.0,1.39316617500101,38.0,True,False,0.007572750007966533,1,13,0.0021208503750188793,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19206.5,identified,False,48,22.692994463771498,22.768557154777778,22.0,20.05686931,50.0,22.0,21.720850901516886,-0.2791490984831126,20.05686931,15.035209693721722,-0.2503710593444695,14.88224286691687,22.769447992452786,15.0,28.0,-0.0002906628770502208,0.017439772623013248,106.25906214747921,0.0,1.39316617500101,38.0,True,False,0.0075785000080941245,1,13,0.0024223265602195706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19207.0,identified,False,48,22.73457685659341,22.874224043684926,22.9,104.142211,50.0,22.9,23.422704253534764,0.5227042535347642,104.142211,126.61463279222679,0.21578591021297575,14.88224286691687,22.769447992452786,22.0,24.0,-0.00029216920231273444,0.017530152138764066,106.27659229961797,0.0,1.39316617500101,38.0,True,False,0.007405084004858509,1,13,0.002742843356653174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19207.5,identified,False,48,22.7813748012402,22.828546507238233,23.8,72.87861854,50.0,23.8,23.2962821699579,-0.5037178300420977,72.87861854,109.3718167111258,0.5007394336254635,14.88224286691687,22.769447992452786,22.0,24.0,-0.0003081507133138579,0.018489042798831474,106.29508134241681,0.0,1.39316617500101,38.0,True,False,0.007162333000451326,1,13,0.003626387577173418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19208.0,identified,False,48,22.905930309329445,23.338546951475237,24.8,188.550056,180.0,24.8,24.120422488064634,-0.6795775119353661,188.550056,164.91402480962267,-0.12535679750939635,14.83437518002753,23.263820259476322,22.0,24.0,-0.00034733557226948304,0.02084013433616898,106.31592147675298,0.0,1.39316617500101,38.0,True,False,0.07304587500402704,9,133,0.0021072818336889485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19208.5,identified,False,48,23.063875736237325,23.423968110717936,26.4,158.3361405,180.0,26.4,25.79636344582164,-0.6036365541783585,158.3361405,149.56698496280814,-0.05538315832064803,14.81815489372023,23.383773003871518,22.0,24.0,-0.00026755435730758096,0.01605326143845486,106.33197473819143,0.0,1.39316617500101,38.0,True,False,0.05298562499228865,7,98,0.0033103046009421975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19209.0,identified,False,48,23.296965571030814,23.751237094148312,28.1,353.0521538,180.0,28.1,29.967446254475576,1.8674462544755757,353.0521538,288.4198813382758,-0.18306720909664145,14.800946891790733,23.47685390457142,22.0,24.0,-0.0002699862474181874,0.016199174845091244,106.34817391303652,0.0,1.39316617500101,38.0,True,False,0.007186624992755242,1,13,0.0032016697243829957,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19209.5,identified,False,48,23.538106615118338,23.806037351728286,29.3,370.9453942,180.0,29.3,28.840251799058066,-0.45974820094193625,370.9453942,410.9619070195512,0.10787709847659065,14.785241525399014,23.53395605990798,22.0,24.0,-0.0003169276460466668,0.01901565876280001,106.36718957179932,0.0,1.39316617500101,38.0,True,False,0.04798641600064002,6,89,0.005306971495880506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19210.0,identified,False,48,23.807870882966675,23.954261421452443,30.5,530.2733265,180.0,30.5,29.692175078835184,-0.8078249211648173,530.2733265,534.5267998757492,0.008021284803864586,14.774591797912962,23.495358752663634,22.0,24.0,-0.0004081338452715969,0.024488030716295812,106.39167760251561,0.0,1.39316617500101,38.0,True,False,0.03415162500459701,4,63,0.006581589761034191,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19210.5,identified,False,48,24.04705591711967,23.822553286176394,31.1,565.9868847,180.0,31.1,31.505099448314272,0.40509944831427086,565.9868847,667.4803341897262,0.1793212037828803,14.82615452021465,23.26140524792116,22.0,24.0,-0.0006580634438557636,0.03948380663134582,106.43116140914697,0.0,1.39316617500101,38.0,True,False,0.07549104100326076,10,139,0.007508177673492101,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19211.0,identified,False,48,24.26762364301956,23.806689219541227,31.6,678.2120199,180.0,31.6,31.271675727447636,-0.3283242725523657,678.2120199,727.2194720524935,0.07225978118128838,14.81291578980418,23.292864837652594,22.0,24.0,-0.0009722858261243414,0.058337149567460486,106.48949855871443,0.0,1.39316617500101,38.0,True,False,0.007065791010973044,1,13,0.008962676045525218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19211.5,identified,False,48,24.453224178023227,23.71994348648268,31.9,709.095021,180.0,31.9,30.655704951737054,-1.2442950482629436,709.095021,686.4368172537822,-0.03195369178345662,14.80432374700789,23.30650149194794,22.0,24.0,-0.0013490530603003906,0.08094318361802344,106.57044174233245,0.0,1.39316617500101,38.0,True,False,0.0070664589875377715,1,13,0.009916023777557247,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19212.0,identified,False,48,24.62099313561241,23.782511077556013,32.2,766.0716969,180.0,32.2,30.99048503533308,-1.2095149646669232,766.0716969,915.6894567889307,0.19530516594514147,14.767727042353892,23.284900168333305,22.0,24.0,-0.0015802914352911303,0.09481748611746782,106.66525922844991,0.0,1.39316617500101,38.0,True,False,0.02830912498757243,4,52,0.009999670734898807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19212.5,identified,False,48,24.75110520340026,23.59990365728258,32.3,782.3665877,180.0,32.3,33.00884972040668,0.7088497204066853,782.3665877,939.8488078283189,0.20128955224338607,13.329650238452448,23.27611051377183,22.0,24.0,-0.0016120074868217662,0.09672044920930598,106.76197967765921,0.0,1.39316617500101,38.0,True,False,0.04894487500132527,7,91,0.009488447504947943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19213.0,identified,False,48,24.85251912983532,23.544460957125015,32.5,785.6158055,180.0,32.5,33.36274825618829,0.8627482561882925,785.6158055,962.5910451502643,0.22526944902493373,12.800000190734863,23.27611051377183,22.0,24.0,-0.0016075557805294116,0.0964533468317647,106.85843302449098,0.0,1.39316617500101,38.0,True,False,0.007132042010198347,1,13,0.009650361492205037,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19213.5,identified,False,48,24.93579538799379,23.57437316465508,32.4,778.2457431,180.0,32.4,32.6530509099338,0.2530509099338022,778.2457431,787.3396259992898,0.011685104582860697,12.800000190734863,23.27611051377183,22.0,24.0,-0.0016170477569365702,0.09702286541619422,106.95545588990717,0.0,1.39316617500101,38.0,True,False,0.007173416001023725,1,13,0.009598870921735649,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19214.0,identified,False,48,24.99481444062903,23.546687993429035,32.4,715.1862905,180.0,32.4,33.001821460692035,0.6018214606920371,715.1862905,824.1883663174735,0.15241074565518897,12.892564689706965,23.27611051377183,22.0,24.0,-0.0016142262883076662,0.09685357729845998,107.05230946720563,0.0,1.39316617500101,38.0,True,False,0.007166583003709093,1,13,0.009260913563785809,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19214.5,identified,False,48,25.037057292978528,23.558417561039562,32.2,689.9822082,180.0,32.2,31.169823939716153,-1.0301760602838508,689.9822082,874.1767953860412,0.2669555605883829,13.009243545267239,23.27611051377183,22.0,24.0,-0.0016271920674269839,0.09763152404561903,107.14994099125126,0.0,1.39316617500101,38.0,True,False,0.0071008749946486205,1,13,0.009990925676843678,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19215.0,identified,False,48,25.05294990974764,23.586924921556495,32.0,563.9188564,180.0,32.0,31.679957536843137,-0.32004246315686163,563.9188564,531.753068469239,-0.05703974528552577,13.923782320640932,23.27611051377183,22.0,24.0,-0.0016162459340649667,0.096974756043898,107.24691574729515,0.0,1.39316617500101,38.0,True,False,0.16794916699291207,20,308,0.007555562522614393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19215.5,identified,False,48,25.051906065966918,23.53454319306467,31.7,532.9418954,180.0,31.7,32.443916554516676,0.7439165545166757,532.9418954,698.9733015069744,0.3115375382195451,13.835201249477606,23.27611051377183,22.0,24.0,-0.0016414426953035332,0.09848656171821199,107.34540230901337,0.0,1.39316617500101,38.0,True,False,0.13709545800520573,16,252,0.006231252752154316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19216.0,identified,False,48,25.011534841842813,23.49202499385861,31.4,382.4651692,180.0,31.4,31.194508338562635,-0.20549166143736539,382.4651692,449.3948684344021,0.17499554109567286,13.71278395424295,23.769995976299096,22.0,24.0,-0.0013611162500554352,0.08166697500332612,107.4270692840167,0.0,1.39316617500101,38.0,True,False,0.019624291991931386,2,36,0.005103538865654603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19216.5,identified,False,48,24.98030239357359,23.761150929439047,30.9,326.2171562,180.0,30.9,31.93579837708657,1.0357983770865713,326.2171562,376.72313434460585,0.15482318199610945,13.764616618387512,24.26320749294035,22.0,24.0,-0.0009043365208084721,0.05426019124850833,107.4813294752652,0.0,1.39316617500101,38.0,True,False,0.00711379200220108,1,13,0.0037583917419967434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19217.0,identified,False,48,24.927608865791203,23.72900145912255,30.4,148.4903308,180.0,30.4,30.44556195800544,0.04556195800544196,148.4903308,80.8441993944231,-0.4555591669917467,13.825289111627573,24.083066750950916,22.0,24.0,-0.000689324476130263,0.04135946856781578,107.52268894383302,0.0,1.39316617500101,38.0,True,False,0.00715679200948216,1,13,0.0031435516224127373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19217.5,identified,False,48,24.865774155170232,23.71018551677517,29.7,112.9519013,180.0,29.7,29.262752650712525,-0.4372473492874745,112.9519013,111.5203229608553,-0.012674229673588507,13.89890785572365,23.815207687614652,22.0,24.0,-0.0006387067628366926,0.03832240577020156,107.56101134960322,0.0,1.39316617500101,38.0,True,False,0.007183583002188243,1,13,0.0030742286946814257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19218.0,identified,False,48,24.756453522510125,23.40949254781485,28.9,48.84,50.0,28.9,29.102408387422603,0.20240838742260472,48.84,53.918307159257424,0.10397844306423885,13.93065188318563,23.67238591723478,22.0,24.0,-0.0006051120896160278,0.03630672537696167,107.59731807498018,0.0,1.39316617500101,38.0,True,False,0.007182125002145767,1,13,0.0026485006100808884,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19218.5,identified,False,48,24.658015389393036,23.462720260909837,28.9,49.52565792,50.0,28.9,30.165289446404262,1.2652894464042652,49.52565792,49.514113149762615,-0.00023310685253358543,13.930651921151645,23.672385658719612,22.0,24.0,-0.00048691399516219506,0.029214839709731703,107.62653291468992,0.0,1.39316617500101,38.0,True,False,0.007175249993451871,1,13,0.0023794892338649433,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19219.0,identified,False,48,24.52284838532686,23.472000041821165,26.2,18.645,50.0,26.2,27.325268446725648,1.1252684467256482,18.645,18.267004312179075,-0.020273300499915523,13.930651921151645,23.672385658719612,22.0,24.0,-0.0004811832057529436,0.028870992345176615,107.6554039070351,0.0,1.39316617500101,38.0,True,False,0.007360500007052906,1,13,0.002308382143300012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19219.5,identified,False,48,24.39460606204402,23.491841016227347,25.4,6.765,50.0,25.4,25.159582543002408,-0.24041745699759193,6.765,6.999918449100719,0.03472556527726828,13.930651921151645,23.672385658719612,22.0,24.0,-0.0004232171514468064,0.025393029086808384,107.68079693612191,0.0,1.39316617500101,38.0,True,False,0.007537874989793636,1,13,0.0023216614843619954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19220.0,identified,False,48,24.2727026548322,23.516244490498732,24.5,4.220173882,50.0,24.5,25.358705447288795,0.8587054472887949,4.220173882,4.356478949128363,0.03229844810654245,13.930651921151645,23.672385658719612,22.0,24.0,-0.0003781503065238628,0.02268901839143177,107.70348595451334,0.0,1.39316617500101,38.0,True,False,0.007743709007627331,1,13,0.0023134233119123195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19220.5,identified,False,48,24.16666312205721,23.534544592763837,24.2,0.0,50.0,24.2,24.081816584795835,-0.11818341520416575,0.0,0.0,-0.10447279517687993,13.930651924652372,23.672386358410026,22.0,24.0,-0.0003322967429943026,0.019937804579658155,107.723423759093,0.0,1.39316617500101,38.0,True,False,0.014327167009469122,1,24,0.002457607407409104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19221.0,identified,False,48,24.075323527564624,23.56559775390511,23.9,0.0,50.0,23.9,24.18979238157657,0.2897923815765725,0.0,0.0,0.38060960484987333,13.930651986532139,23.672367612700164,15.0,28.0,-0.00035167143347859076,0.021100286008715444,107.74452404510171,0.0,1.39316617500101,38.0,True,False,0.008193542002118193,1,13,0.0026787902334679346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19221.5,identified,False,48,23.99508689546109,23.536899316737507,23.7,0.0,50.0,23.7,25.490651919643376,1.7906519196433763,0.0,0.0,0.2467974425046674,13.930651997968516,23.67238485739791,15.0,28.0,-0.0004000191563135737,0.02400114937881442,107.76852519448053,0.0,1.39316617500101,38.0,True,False,0.008216417001676746,1,13,0.002748896881460742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19222.0,identified,False,48,23.916800149211955,23.49793621931698,23.4,0.0,50.0,23.4,23.086875823259025,-0.31312417674097315,0.0,0.0,-0.031222598003289262,13.930651994163881,23.67238484613681,15.0,28.0,-0.00043566552428701854,0.026139931457221113,107.79466512593775,0.0,1.39316617500101,38.0,True,False,0.008215791996917687,1,13,0.0032172550171767128,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19222.5,identified,False,48,23.841726547725894,23.459751807502403,23.2,0.0,50.0,23.2,21.943057217926945,-1.2569427820730532,0.0,0.0,-0.3267233134073236,13.930651989607197,23.67238483060606,15.0,28.0,-0.00047325823584624634,0.028395494150774782,107.82306062008853,0.0,1.39316617500101,38.0,True,False,0.008318542008055374,1,13,0.0035522745421712708,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19223.0,identified,False,48,23.76953801643028,23.423020935844743,23.0,0.0,50.0,23.0,23.723794180891186,0.7237941808911857,0.0,0.0,0.05862379547011093,13.930651967413942,23.67238474996029,15.0,28.0,-0.0005096750957239767,0.030580505743438603,107.85364112583197,0.0,1.39316617500101,38.0,True,False,0.008212415996240452,1,13,0.003409456801393938,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19223.5,identified,False,48,23.6999740675834,23.38764952691046,22.8,0.0,50.0,22.8,22.869342090287855,0.06934209028785451,0.0,0.0,0.024881219993907897,13.930651967413942,23.67238474996029,15.0,28.0,-0.000544745396339865,0.0326847237803919,107.88632584961236,0.0,1.39316617500101,38.0,True,False,0.008258708010544069,1,13,0.0037100540889545715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19224.0,identified,False,48,23.63474432951256,23.354185747474,22.7,0.0,50.0,22.7,23.327620118052163,0.6276201180521638,0.0,0.0,0.10810826177163207,13.930651967413942,23.67238474996029,15.0,28.0,-0.0005773020022202324,0.03463812013321394,107.92096396974557,0.0,1.39316617500101,38.0,True,False,0.008201625008950941,1,13,0.003861042691130328,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19224.5,identified,False,48,23.571497922162994,23.32207519937301,22.5,0.0,50.0,22.5,21.92295652856396,-0.5770434714360373,0.0,0.0,0.4674528884907546,13.930651967413942,23.67238474996029,15.0,28.0,-0.0006092600447146057,0.036555602682876345,107.95751957242845,0.0,1.39316617500101,38.0,True,False,0.008305499999551103,1,13,0.004145066123166393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19225.0,identified,False,48,23.510071424155853,23.290924370987177,22.3,0.0,50.0,22.3,23.28376474963862,0.9837647496386209,0.0,0.0,-0.223753414241449,13.930651967413942,23.67238474996029,15.0,28.0,-0.0006401427476489624,0.038408564858937747,107.9959281372874,0.0,1.39316617500101,38.0,True,False,0.008205999998608604,1,13,0.004148240414570259,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19225.5,identified,False,48,23.450300148585928,23.26063312035715,22.1,0.0,50.0,22.1,21.982862484537854,-0.1171375154621483,0.0,0.0,0.23100695550744743,13.930651967413942,23.67238474996029,15.0,28.0,-0.0006701392524288543,0.04020835514573126,108.03613649243313,0.0,1.39316617500101,38.0,True,False,0.008121999999275431,1,13,0.004463691514999549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19226.0,identified,False,48,23.392037462479184,23.231124505640096,21.9,0.0,50.0,21.9,23.183794663018233,1.2837946630182355,0.0,0.0,-0.03267964681320358,13.930651967413942,23.67238474996029,15.0,28.0,-0.0006993283509983729,0.04195970105990237,108.07809619349304,0.0,1.39316617500101,38.0,True,False,0.008303208000143059,1,13,0.004305734079453211,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19226.5,identified,False,48,23.33709338974014,23.202996605826904,21.8,0.0,50.0,21.8,22.35302608301428,0.5530260830142792,0.0,0.0,0.03789431338148518,13.930651967413942,23.67238474996029,15.0,28.0,-0.0007266208231815049,0.0435972493908903,108.12169344288392,0.0,1.39316617500101,38.0,True,False,0.008173583002644591,1,13,0.004641598919499809,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19227.0,identified,False,48,23.28320901512391,23.17574268599003,21.6,0.0,50.0,21.6,23.097332173308533,1.4973321733085314,0.0,0.0,-0.12697412973402508,13.930651967413942,23.67238474996029,15.0,28.0,-0.0007536640920945882,0.04521984552567529,108.1669132884096,0.0,1.39316617500101,38.0,True,False,0.008267415993032046,1,13,0.004667744266723206,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19227.5,identified,False,48,23.232251765405504,23.149682252632484,21.5,0.0,50.0,21.5,19.990604405485204,-1.5093955945147974,0.0,0.0,-0.18621783380028797,13.930651967413942,23.67238474996029,15.0,28.0,-0.0007789296344089385,0.04673577806453631,108.21364906647413,0.0,1.39316617500101,38.0,True,False,0.008329584001330659,1,13,0.005166400653444057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19228.0,identified,False,48,23.181993893777204,23.12430969851217,21.3,0.0,50.0,21.3,20.86239589268004,-0.4376041073199611,0.0,0.0,0.10520869979689829,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008040789235395818,0.04824473541237491,108.2618938018865,0.0,1.39316617500101,38.0,True,False,0.00820745900273323,1,13,0.005176025511085901,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19228.5,identified,False,48,23.132387881073942,23.09929119875831,21.1,0.0,50.0,21.1,21.989680217541036,0.8896802175410342,0.0,0.0,0.004193669508253744,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008287291111690821,0.049723746670144925,108.31161754855664,0.0,1.39316617500101,38.0,True,False,0.00821233299211599,1,13,0.005049521097399655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19229.0,identified,False,48,23.08337791914904,23.07458256894743,20.9,0.0,50.0,20.9,22.294572916229505,1.3945729162295062,0.0,0.0,0.394140313034465,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008530183160785448,0.05118109896471269,108.36279864752136,0.0,1.39316617500101,38.0,True,False,0.008202458004234359,1,13,0.004705983141225945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19229.5,identified,False,48,23.04659100268487,23.05416961596051,21.3,0.0,50.0,21.3,23.06698890283241,1.7669889028324097,0.0,0.0,0.0657826615744672,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008706725289997875,0.05224035173998725,108.41503899926134,0.0,1.39316617500101,38.0,True,False,0.008211125008529052,1,13,0.004501021927340357,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19230.0,identified,False,48,23.022195709750267,23.054042817474052,21.6,11.59939632,50.0,21.6,21.740118321991662,0.1401183219916617,11.59939632,17.057798106054378,0.4705763675513742,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008761365092558256,0.05256819055534953,108.46760718981669,0.0,1.39316617500101,38.0,True,False,0.008174291986506432,1,13,0.003929269584082541,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19230.5,identified,False,48,23.01932756797965,23.06359036016312,22.4,22.80564252,50.0,22.4,22.01682325528098,-0.38317674471901825,22.80564252,18.899618532248535,-0.17127445474627506,13.930651967413942,23.67238474996029,15.0,28.0,-0.0008650249662921261,0.051901497977527564,108.51950868779421,0.0,1.39316617500101,38.0,True,False,0.007957708992762491,1,13,0.0037269878941256704,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19231.0,identified,False,48,23.05374937659453,23.17388952773355,23.1,103.2366653,50.0,23.1,23.805703093307407,0.7057030933074078,103.2366653,94.00434607409002,-0.08942868504209589,13.93071935233853,23.671651236864214,22.0,24.0,-0.0007946446504775859,0.047678679028655156,108.56718736682286,0.0,1.39316617500101,38.0,True,False,0.008629000003566034,1,14,0.0029267386332429567,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19231.5,identified,False,48,23.09838856206329,23.15470038350402,24.1,67.56528591,50.0,24.1,24.29198232402376,0.19198232402375903,67.56528591,78.22425822380737,0.1577581175043884,13.931703371591992,23.662350774482107,22.0,24.0,-0.000748929327320536,0.04493575963923216,108.6121231264621,0.0,1.39316617500101,38.0,True,False,0.03175941600056831,4,54,0.0027913211315283453,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19232.0,identified,False,48,23.215260032415564,23.577178777673723,25.1,191.208933,180.0,25.1,24.951778024281484,-0.14822197571851695,191.208933,269.33995336660087,0.4086159529304045,13.932082922650903,23.656569280898896,22.0,24.0,-0.0005044030417379642,0.03026418250427785,108.64238730896638,0.0,1.39316617500101,38.0,True,False,0.00792912500037346,1,14,0.0027702145482785654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19232.5,identified,False,48,23.359413958178123,23.622886034205223,26.6,170.7330341,180.0,26.6,27.325853003459276,0.725853003459275,170.7330341,258.4478942281079,0.5137544739978817,13.935921261612307,23.60935733060823,22.0,24.0,-0.00027888274867947545,0.016732964920768527,108.65912027388714,0.0,1.39316617500101,38.0,True,False,0.10481362500286195,13,192,0.004308802829957422,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19233.0,identified,False,48,23.562131415560952,23.848920762353266,28.0,346.187153,180.0,28.0,28.162217027229303,0.1622170272293041,346.187153,370.57238831586415,0.07043945768797519,13.94067952768916,23.54454759616109,22.0,24.0,-0.00028474882572787033,0.01708492954367222,108.67620520343081,0.0,1.39316617500101,38.0,True,False,0.007215707999421284,1,13,0.00408723398426197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19233.5,identified,False,48,23.765609970967002,23.832258635486678,29.0,381.0106919,180.0,29.0,28.47209811285025,-0.5279018871497486,381.0106919,357.27208139308334,-0.062304315893442354,13.920986800661309,23.51202848375378,22.0,24.0,-0.0003639997632770948,0.02183998579662569,108.69804518922744,0.0,1.39316617500101,38.0,True,False,0.06668304100458045,9,123,0.0044985927964035005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19234.0,identified,False,48,23.997059105046514,23.973758636168608,30.1,545.4916229,180.0,30.1,28.65232120218431,-1.4476787978156895,545.4916229,510.7306183516668,-0.06372417666752266,13.845015086169969,23.59044777859559,22.0,24.0,-0.00044934185955978345,0.026960511573587007,108.72500570080103,0.0,1.39316617500101,38.0,True,False,0.06354954199923668,8,117,0.004193969013914506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19234.5,identified,False,48,24.21113575684986,23.98438458487102,30.6,574.6861428,180.0,30.6,31.107710516661914,0.5077105166619128,574.6861428,461.1043383169586,-0.1976414533499021,13.843800490096147,23.711311285402385,22.0,24.0,-0.0005546135271781368,0.033276811630688206,108.75828251243172,0.0,1.39316617500101,38.0,True,False,0.08224920800421387,11,152,0.004501091144489922,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19235.0,identified,False,48,24.397668422200944,23.78554704391085,31.1,642.5360971,180.0,31.1,29.906402194319277,-1.193597805680723,642.5360971,643.3844319758563,0.0013202913885853216,13.843810914026825,23.211317780700302,22.0,24.0,-0.0008885005988509347,0.053310035931056085,108.81159254836278,0.0,1.39316617500101,38.0,True,False,0.03804633300751448,5,70,0.027031287996535012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19235.5,identified,False,48,24.537161994055676,23.65540092946999,31.4,655.4845714,180.0,31.4,31.51013371057892,0.11013371057892196,655.4845714,700.7595452890546,0.06907099856272007,13.762692802887017,23.34807795416874,22.0,24.0,-0.0011773359678670348,0.07064015807202209,108.8822327064348,0.0,1.39316617500101,38.0,True,False,0.08737041600397788,11,160,0.008327474133423112,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19236.0,identified,False,48,24.66356747363517,23.689534487602486,31.7,703.6669896,180.0,31.7,31.523231934512673,-0.17676806548732604,703.6669896,680.3956641791561,-0.03307150365838888,13.722815291391674,23.527749813412132,22.0,24.0,-0.0013063027869141056,0.07837816721484633,108.96061087364966,0.0,1.39316617500101,38.0,True,False,0.07660225000290666,10,141,0.007781835769920483,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
