time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19236.5,identified,False,48,24.78304458618896,23.66694451536008,31.9,772.1573639,180.0,31.9,32.5127172102275,0.6127172102275042,772.1573639,742.0630434357347,-0.03897433589477842,13.656542175131712,23.271162841498914,22.0,24.0,-0.001593910760691656,0.09563464564149936,109.05624551929115,0.0,1.39316617500101,38.0,True,False,0.10522599999967497,13,193,0.03838585970532329,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19237.0,identified,False,48,24.890190134917866,23.701054359638395,32.0,799.1495338,180.0,32.0,31.599022083857587,-0.4009779161424118,799.1495338,644.8350063055892,-0.1930984389875531,13.415129141439508,23.272389597682327,22.0,24.0,-0.0016341575946608644,0.09804945567965187,109.15429497497081,0.0,1.39316617500101,38.0,True,False,0.030582999999751337,4,56,0.008583086252995012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19237.5,identified,False,48,24.99039949273865,23.794843589622637,32.0,790.0525912,180.0,32.0,32.28297326366016,0.28297326366015807,790.0525912,911.4789470156593,0.15369401628216484,13.379295668269679,23.749808651241278,22.0,24.0,-0.0015140850119614044,0.09084510071768426,109.2451400756885,0.0,1.39316617500101,38.0,True,False,0.016081499998108484,2,29,0.008727480345314897,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19238.0,identified,False,48,25.07361191094684,23.881830288255735,32.0,726.2312039,180.0,32.0,30.72046265807567,-1.2795373419243288,726.2312039,708.6601676023677,-0.02419482418721815,13.328067572814742,24.044822093110852,22.0,24.0,-0.0013394860335161128,0.08036916201096676,109.32550923769946,0.0,1.39316617500101,38.0,True,False,0.04579100001137704,6,84,0.006951691847229378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19238.5,identified,False,48,25.14053574114459,23.8639977418419,31.8,698.9396016,180.0,31.8,30.45452867569792,-1.3454713243020833,698.9396016,843.0566392814063,0.20619383613619313,13.21699573042414,23.862094494520342,22.0,24.0,-0.0013323431597626492,0.07994058958575895,109.40544982728522,0.0,1.39316617500101,38.0,True,False,0.16159966700070072,21,297,0.006827003228858824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19239.0,identified,False,48,25.17975600031993,23.926442240982734,31.7,589.7416192,180.0,31.7,31.550592346466313,-0.14940765353368565,589.7416192,629.2486729528299,0.06699044541984722,13.323167724973363,24.150706896608558,22.0,24.0,-0.0011329942408123132,0.0679796544487388,109.47342948173396,0.0,1.39316617500101,38.0,True,False,0.1130694589955965,14,208,0.005844621348516325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19239.5,identified,False,48,25.20009348460728,23.873355217773632,31.4,538.6445022,180.0,31.4,31.374433737872028,-0.025566262127969665,538.6445022,580.6695995623777,0.07802009895345344,13.237070987043605,23.911469460687368,22.0,24.0,-0.0011091657998994827,0.06654994799396896,109.53997942972792,0.0,1.39316617500101,38.0,True,False,0.0071947919932426885,1,13,0.004521920706478966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19240.0,identified,False,48,25.18722144496564,23.922184791624538,31.2,385.7209995,180.0,31.2,30.700355565165427,-0.4996444348345727,385.7209995,460.818674304448,0.19469428654855472,13.349109876423329,24.267971757125917,22.0,24.0,-0.0008695578413106302,0.05217347047863781,109.59215290020656,0.0,1.39316617500101,38.0,True,False,0.014259167001000606,2,26,0.0038764744529986364,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19240.5,identified,False,48,25.159813173109814,23.83869258992818,30.8,330.2123445,180.0,30.8,29.208838545229774,-1.5911614547702262,330.2123445,498.8948626949295,0.5108304429089249,13.32952689517471,23.88028960279227,22.0,24.0,-0.0008482913081492045,0.05089747848895227,109.6430503786955,0.0,1.39316617500101,38.0,True,False,0.06850670799030922,9,127,0.0036531553294751424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19241.0,identified,False,48,25.08809908743341,23.77079314005339,30.5,147.8905978,180.0,30.5,29.7499965009044,-0.7500034990956015,147.8905978,98.3051622077819,-0.3352845706883612,13.43794351164855,24.104030692542043,22.0,24.0,-0.0006939018895278853,0.041634113371673116,109.68468449206718,0.0,1.39316617500101,38.0,True,False,0.0073231249989476055,1,13,0.0026708295710518885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19241.5,identified,False,48,25.018302834750145,23.854646355191267,29.9,114.9054759,180.0,29.9,29.622505070824392,-0.2774949291756061,114.9054759,152.67493394054011,0.32870024465509495,13.43978578941356,24.09586452053485,22.0,24.0,-0.0005626851551504316,0.0337611093090259,109.7184456013762,0.0,1.39316617500101,38.0,True,False,0.007370833001914434,1,13,0.002537889306648745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19242.0,identified,False,48,24.920220306037727,23.685170319379953,29.2,47.19,50.0,29.2,30.57505208836864,1.3750520883686401,47.19,30.359019055297754,-0.3566641437741523,13.440433474326191,24.092344449011126,22.0,24.0,-0.0004465161801603519,0.026790970809621114,109.74523657218582,0.0,1.39316617500101,38.0,True,False,0.007600375000038184,1,13,0.00228121074205887,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19242.5,identified,False,48,24.848350538138725,23.835517866810427,29.2,52.99358227,50.0,29.2,30.79462353169059,1.5946235316905917,52.99358227,37.92300758426483,-0.2843849017217074,13.440926491222674,24.08925665933924,22.0,24.0,-0.0003221571821048704,0.019329430926292225,109.76456600311211,0.0,1.39316617500101,38.0,True,False,0.0077619590010726824,1,13,0.0022709645044862625,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19243.0,identified,False,48,24.75174805077026,23.890127145600854,26.9,17.655,50.0,26.9,27.484874979970147,0.5848749799701501,17.655,19.442201317996197,0.10122918821841959,13.441367131602453,24.08594756127039,22.0,24.0,-0.0003010276204618313,0.01806165722770988,109.78262766033981,0.0,1.39316617500101,38.0,True,False,0.007949666993226856,1,13,0.0026323415836994367,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19243.5,identified,False,48,24.665872384758874,23.92875061805947,26.3,6.435,50.0,26.3,26.415888332207285,0.11588833220728278,6.435,4.452659435343813,-0.30805603180360314,13.441367131602453,24.08594756127039,22.0,24.0,-0.0003988289347902658,0.02392973608741595,109.80655739642722,0.0,1.39316617500101,38.0,True,False,0.00810783400083892,1,13,0.003087752822117759,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19244.0,identified,False,48,24.57977576477877,23.886884703858446,25.7,2.118460434,50.0,25.7,26.062082199740328,0.36208219974032724,2.118460434,2.336395924663551,0.1028744682533689,13.441367131602453,24.08594756127039,22.0,24.0,-0.00043985983523655144,0.026391590114193085,109.83294898654141,0.0,1.39316617500101,38.0,True,False,0.008132208997267298,1,13,0.003288716265304111,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19244.5,identified,False,48,24.497044904086202,23.842296862345602,25.5,0.0,50.0,25.5,25.23838543948777,-0.26161456051222837,0.0,0.0,0.42962805114405334,13.441367131602453,24.08594756127039,22.0,24.0,-0.00048274556854083624,0.028964734112450173,109.86191372065386,0.0,1.39316617500101,38.0,True,False,0.008150541994837113,1,13,0.003433253747323325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19245.0,identified,False,48,24.419724029389986,23.8024446112762,25.4,0.0,50.0,25.4,24.22502581335652,-1.1749741866434769,0.0,0.0,0.01810712484310247,13.441367131602453,24.08594756127039,15.0,28.0,-0.0005226290430296189,0.031357742581777134,109.89327146323564,0.0,1.39316617500101,38.0,True,False,0.008292042009998113,1,13,0.0039265076971722705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19245.5,identified,False,48,24.345466217309756,23.764615975515348,25.2,0.0,50.0,25.2,24.840338584923064,-0.35966141507693394,0.0,0.0,-0.2711270881753707,13.441367131602453,24.08594756127039,15.0,28.0,-0.0005608755325178248,0.033652531951069486,109.9269239951867,0.0,1.39316617500101,38.0,True,False,0.00816633399517741,1,13,0.003916729975824006,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19246.0,identified,False,48,24.27401767884339,23.72826576537785,25.0,0.0,50.0,25.0,26.036131575684617,1.0361315756846161,0.0,0.0,-0.3548244907271913,13.441367131602453,24.08594756127039,15.0,28.0,-0.0005975200520182589,0.035851203121095535,109.9627751983078,0.0,1.39316617500101,38.0,True,False,0.00822762498864904,1,13,0.003908300761014913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19246.5,identified,False,48,24.2051254915279,23.693242778777456,24.8,0.0,50.0,24.8,24.37426677080707,-0.42573322919293244,0.0,0.0,-0.20096496024276306,13.441367131602453,24.08594756127039,15.0,28.0,-0.000632835903440417,0.03797015420642502,110.00074535251422,0.0,1.39316617500101,38.0,True,False,0.00844787500682287,1,13,0.004394549300268297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19247.0,identified,False,48,24.138559600512327,23.65942669495147,24.6,0.0,50.0,24.6,24.17437167702074,-0.42562832297925957,0.0,0.0,0.018307351366965555,13.441367131602453,24.08594756127039,15.0,28.0,-0.0006669450545967424,0.04001670327580455,110.04076205579003,0.0,1.39316617500101,38.0,True,False,0.008301666006445885,1,13,0.004589629696804607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19247.5,identified,False,48,24.07022066900888,23.625372544368798,24.2,0.0,50.0,24.2,23.003147713014876,-1.1968522869851244,0.0,0.0,-0.046772298085117424,13.441367131602453,24.08594756127039,15.0,28.0,-0.0007029374512687814,0.04217624707612688,110.08293830286615,0.0,1.39316617500101,38.0,True,False,0.008289874996989965,1,13,0.00505306637101185,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19248.0,identified,False,48,24.002241695107323,23.591197309920457,23.9,0.0,50.0,23.9,22.992641603719072,-0.9073583962809262,0.0,0.0,-0.04882889862861936,13.441367131602453,24.08594756127039,15.0,28.0,-0.0007378715771657775,0.04427229462994665,110.1272105974961,0.0,1.39316617500101,38.0,True,False,0.008239875009167008,1,13,0.004997804096066017,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19248.5,identified,False,48,23.932631588397236,23.55650193528873,23.5,0.0,50.0,23.5,23.15020363685576,-0.34979636314424,0.0,0.0,-0.18876375981775037,13.441367131602453,24.08594756127039,15.0,28.0,-0.0007740844458758729,0.046445066752552375,110.17365566424866,0.0,1.39316617500101,38.0,True,False,0.008316541003296152,1,13,0.0054084115847838655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19249.0,identified,False,48,23.863497349386837,23.52172835031097,23.2,0.0,50.0,23.2,22.989889812347116,-0.21011018765288522,0.0,0.0,0.23867734967089085,13.441367131602453,24.08594756127039,15.0,28.0,-0.0008093568749387165,0.048561412496322995,110.22221707674498,0.0,1.39316617500101,38.0,True,False,0.008316749997902662,1,13,0.005350766447350692,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19249.5,identified,False,48,23.796729517234073,23.48782558966498,23.0,0.0,50.0,23.0,22.807719912648665,-0.19228008735133473,0.0,0.0,-0.08342582228348557,13.441367131602453,24.08594756127039,15.0,28.0,-0.0008430669128576373,0.05058401477145824,110.27280109151644,0.0,1.39316617500101,38.0,True,False,0.008325083006639034,1,13,0.005440118826804322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19250.0,identified,False,48,23.734045466193376,23.455683234198503,22.9,0.0,50.0,22.9,23.922178204819538,1.0221782048195402,0.0,0.0,0.038372886540542744,13.441367131602453,24.08594756127039,15.0,28.0,-0.000874436291340229,0.05246617748041374,110.32526726899685,0.0,1.39316617500101,38.0,True,False,0.00831179200031329,1,13,0.005417738219020033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19250.5,identified,False,48,23.675063808694798,23.4254442579384,22.8,0.0,50.0,22.8,21.83547841334826,-0.9645215866517427,0.0,0.0,0.0883958123628549,13.441367131602453,24.08594756127039,15.0,28.0,-0.0009040700676189239,0.05424420405713543,110.379511473054,0.0,1.39316617500101,38.0,True,False,0.008206083002733067,1,13,0.005833251491419694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19251.0,identified,False,48,23.621396326352897,23.397620356715287,22.8,0.0,50.0,22.8,22.862672862284583,0.06267286228458319,0.0,0.0,0.18071353448840993,13.441367131602453,24.08594756127039,15.0,28.0,-0.0009306851247748806,0.05584110748649284,110.43535258054048,0.0,1.39316617500101,38.0,True,False,0.008472667002934031,1,13,0.005881031784362321,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19251.5,identified,False,48,23.568655556882614,23.370942442495988,22.6,0.0,50.0,22.6,21.482426106556332,-1.117573893443671,0.0,0.0,-0.014607236736974866,13.441367131602453,24.08594756127039,15.0,28.0,-0.0009576635459156768,0.05745981275494061,110.49281239329542,0.0,1.39316617500101,38.0,True,False,0.008283041999675333,1,13,0.006201905676992391,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19252.0,identified,False,48,23.518738931661215,23.345420816526364,22.5,0.0,50.0,22.5,20.80441049621852,-1.695589503781482,0.0,0.0,0.19573733088095965,13.441367131602453,24.08594756127039,15.0,28.0,-0.0009826233940475537,0.05895740364285322,110.55176979693827,0.0,1.39316617500101,38.0,True,False,0.008265334006864578,1,13,0.006381711254746465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19252.5,identified,False,48,23.469427282474783,23.320539256507487,22.3,0.0,50.0,22.3,22.45827651225779,0.15827651225778794,0.0,0.0,0.20068478615946306,13.441367131602453,24.08594756127039,15.0,28.0,-0.0010076825836486598,0.06046095501891959,110.6122307519572,0.0,1.39316617500101,38.0,True,False,0.008372209005756304,1,13,0.006068621861492438,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19253.0,identified,False,48,23.422631152779033,23.29663746248103,22.2,0.0,50.0,22.2,22.58821257405416,0.38821257405416276,0.0,0.0,-0.2460464229006606,13.441367131602453,24.08594756127039,15.0,28.0,-0.001031034601351606,0.061862076081096354,110.6740928280383,0.0,1.39316617500101,38.0,True,False,0.008305541996378452,1,13,0.006064503360805203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19253.5,identified,False,48,23.38589713783803,23.276576270684654,22.5,0.0,50.0,22.5,23.16876947030127,0.6687694703012718,0.0,0.0,0.11020008275237014,13.441367131602453,24.08594756127039,15.0,28.0,-0.0010482789107609549,0.06289673464565729,110.73698956268396,0.0,1.39316617500101,38.0,True,False,0.008290625002700835,1,13,0.005590243069959391,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19254.0,identified,False,48,23.361560702497993,23.276470628761174,22.8,11.57800528,50.0,22.8,23.231837555502494,0.4318375555024944,11.57800528,10.560499502895386,-0.08788264925584945,13.441367131602453,24.08594756127039,15.0,28.0,-0.0010530252318098655,0.06318151390859193,110.80017107659255,0.0,1.39316617500101,38.0,True,False,0.008249790989793837,1,13,0.005195129990243193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19254.5,identified,False,48,23.349444672355222,23.247984531372293,23.4,11.44925643,50.0,23.4,24.28129210795122,0.8812921079512226,11.44925643,15.52932826465536,0.3563612938185681,13.450549595616577,23.963381695136295,15.0,28.0,-0.000949853255500005,0.0569911953300003,110.85716227192255,0.0,1.39316617500101,38.0,True,False,0.129126333995373,15,211,0.003594333113777662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19255.0,identified,False,48,23.376732453238702,23.36425417820798,24.1,101.7465763,50.0,24.1,24.289001390144033,0.18900139014403305,101.7465763,93.95951935328944,-0.07653384742647666,13.449749549610738,23.961151927981653,22.0,24.0,-0.0008867091630708455,0.05320254978425073,110.91036482170679,0.0,1.39316617500101,38.0,True,False,0.00788391700189095,1,13,0.0035249147766181856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19255.5,identified,False,48,23.41715156526826,23.343206203480925,25.2,65.26692163,50.0,25.2,25.598367220045148,0.398367220045149,65.26692163,73.59763134224016,0.12764061034573052,13.44900418429227,23.959023449228063,22.0,24.0,-0.0008441327594754017,0.0506479655685241,110.96101278727532,0.0,1.39316617500101,38.0,True,False,0.007774625002639368,1,13,0.0032133444801678633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19256.0,identified,False,48,23.529527591824984,23.758687235952053,26.2,187.8164173,180.0,26.2,25.931129631183534,-0.2688703688164645,187.8164173,129.39794109377004,-0.311040307583537,13.450416858968572,23.93317298788438,22.0,24.0,-0.0005838488813651459,0.035030932881908755,110.99604372015723,0.0,1.39316617500101,38.0,True,False,0.007531124996603467,1,13,0.003037421143329967,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19256.5,identified,False,48,23.660350793136146,23.815427566050644,27.2,160.6160379,180.0,27.2,25.989582684757845,-1.2104173152421553,160.6160379,177.57361749924488,0.10557837075898169,13.447858620090287,23.973923264145736,22.0,24.0,-0.0004341857033873485,0.02605114220324091,111.02209486236048,0.0,1.39316617500101,38.0,True,False,0.007319083990296349,1,13,0.003263045355981559,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19257.0,identified,False,48,23.83071702432917,23.855741708292264,28.1,352.7710298,180.0,28.1,28.281490027682622,0.18149002768262137,352.7710298,296.4900169672639,-0.15953978098667584,13.374924398316532,23.41194110870152,22.0,24.0,-0.0003494885566996276,0.020969313401977656,111.04306417576245,0.0,1.39316617500101,38.0,True,False,0.007232000003568828,1,13,0.003507752549906832,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19257.5,identified,False,48,23.984129484546052,23.818616861339365,28.9,359.3298689,180.0,28.9,29.85897931069227,0.9589793106922726,359.3298689,355.60692024934497,-0.010360810422055708,13.343686372187229,23.618103144732405,22.0,24.0,-0.00041712865757428664,0.025027719454457198,111.06809189521691,0.0,1.39316617500101,38.0,True,False,0.13907262501015794,17,254,0.003775240814433465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19258.0,identified,False,48,24.15444037499372,23.936791192784522,29.6,472.1366755,180.0,29.6,29.552362566455166,-0.04763743354483516,472.1366755,499.93285418137185,0.05887316136145368,13.331281850454857,23.695879930667296,22.0,24.0,-0.00046854123175795994,0.028112473905477595,111.09620436912239,0.0,1.39316617500101,38.0,True,False,0.07136000000173226,9,131,0.004262067007804704,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19258.5,identified,False,48,24.311518230991144,23.910893393975247,30.2,475.9878149,180.0,30.2,30.55129973883874,0.3512997388387388,475.9878149,532.4718820732677,0.11866704441821561,13.32495123421559,23.71672530092863,22.0,24.0,-0.0005387503165557114,0.03232501899334268,111.12852938811574,0.0,1.39316617500101,38.0,True,False,0.07057287500356324,9,131,0.005429904990352924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19259.0,identified,False,48,24.45428954515503,23.893972079103968,30.7,499.9327789,180.0,30.7,30.770649051438248,0.07064905143824964,499.9327789,507.938577963342,0.016013751050605523,13.292597410075597,23.703708965633403,22.0,24.0,-0.0006123254185493882,0.036739525112963294,111.1652689132287,0.0,1.39316617500101,38.0,True,False,0.015192499995464459,2,28,0.005198445345510658,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19259.5,identified,False,48,24.598939561511,23.990015365696326,31.0,568.8689202,180.0,31.0,31.270043191994766,0.27004319199476456,568.8689202,469.9727501553017,-0.17384702614783204,13.311646928965835,23.829858669906255,22.0,24.0,-0.0006635282057342285,0.03981169234405371,111.20508060557276,0.0,1.39316617500101,38.0,True,False,0.08854620800411794,11,163,0.005211743417345335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19260.0,identified,False,48,24.728203439003515,23.94650747081211,31.2,586.3125101,180.0,31.2,30.594689880471734,-0.6053101195282672,586.3125101,615.4045232328576,0.0496186123129041,13.35692633467695,23.72326908576358,22.0,24.0,-0.000790061539202079,0.04740369235212474,111.25248429792488,0.0,1.39316617500101,38.0,True,False,0.04595320799853653,6,84,0.006877801360519717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19260.5,identified,False,48,24.838770999841376,23.976951981033146,31.3,594.2739268,180.0,31.3,30.155707528228426,-1.144292471771576,594.2739268,623.7605641839506,0.04961792206285709,13.316181550259007,23.904105018713064,22.0,24.0,-0.0008359250157084503,0.05015550094250702,111.30263979886739,0.0,1.39316617500101,38.0,True,False,0.07873795900377445,10,145,0.005364175836657187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19261.0,identified,False,48,24.938365960951227,23.925875874892856,31.3,641.459636,180.0,31.3,32.600309915731934,1.3003099157319364,641.459636,708.6512989423825,0.1047480763737133,13.23772046326357,23.69847615094056,22.0,24.0,-0.0009989302762270255,0.05993581657362153,111.36257561544102,0.0,1.39316617500101,38.0,True,False,0.06952779200219084,9,128,0.005740224542163663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19261.5,identified,False,48,25.002807226210866,23.934211069894598,31.1,579.647544,180.0,31.1,32.13450020542434,1.03450020542434,579.647544,346.8155138643695,-0.40167862789328146,13.311966122838347,23.98426461932407,22.0,24.0,-0.0009960525093298989,0.059763150559793934,111.4223387660008,0.0,1.39316617500101,38.0,True,False,0.007112790990504436,1,13,0.004062634149220615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19262.0,identified,False,48,25.01562827787839,23.871361962924716,30.9,396.8004138,180.0,30.9,31.582646076086547,0.6826460760865505,396.8004138,443.50391309076065,0.11770022829235433,13.2938260111258,24.144621422205734,22.0,24.0,-0.0008455362953183042,0.050732177719098256,111.4730709437199,0.0,1.39316617500101,38.0,True,False,0.09233062500425149,11,169,0.004347499974885756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19262.5,identified,False,48,25.030487948692134,23.91530874658325,30.7,406.7170618,180.0,30.7,28.766784648029716,-1.9332153519702828,406.7170618,501.8446227940923,0.23389124757414415,13.29843037261208,23.9445528980207,22.0,24.0,-0.0007932062984379132,0.047592377906274796,111.52066332162617,0.0,1.39316617500101,38.0,True,False,0.04959591699298471,6,91,0.005219724281561385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19263.0,identified,False,48,25.053254406742514,23.959154749452104,30.5,448.2098011,180.0,30.5,31.48899236185426,0.9889923618542622,448.2098011,454.6483958524665,0.014365136006987831,13.31539168560213,23.90127656407932,22.0,24.0,-0.0008228419415534714,0.04937051649320828,111.57003383811939,0.0,1.39316617500101,38.0,True,False,0.08897237500059418,11,163,0.004675348292678324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19263.5,identified,False,48,25.070467667956194,23.981446885073574,30.1,462.4417175,180.0,30.1,29.160287978374175,-0.9397120216258266,462.4417175,210.66821535849056,-0.5444437485065552,13.321704963259325,23.955473887510465,22.0,24.0,-0.0008618035851780368,0.05170821511068221,111.62174205323007,0.0,1.39316617500101,38.0,True,False,0.007206125010270625,1,13,0.003578352898138521,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19264.0,identified,False,48,25.044702178297772,23.85989644350858,29.8,326.5149605,180.0,29.8,28.830240206849062,-0.9697597931509381,326.5149605,291.1540522651548,-0.10829797256669703,13.345433342949205,23.996659569022587,22.0,24.0,-0.000832158052624303,0.049929483157458175,111.67167153638752,0.0,1.39316617500101,38.0,True,False,0.007178833999205381,1,13,0.003992164740567606,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19264.5,identified,False,48,25.005666540923322,23.86012474162674,29.2,311.2587287,180.0,29.2,28.21233316742178,-0.9876668325782211,311.2587287,326.19736293295193,0.04799426604145196,13.360775731514613,23.934978475627254,22.0,24.0,-0.0008043198250606406,0.04825918950363844,111.71993072589116,0.0,1.39316617500101,38.0,True,False,0.009320207987912,1,13,0.00356886602686101,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19265.0,identified,False,48,24.912839125425542,23.676645050233667,28.7,117.5078924,180.0,28.7,27.77329949024611,-0.926700509753888,117.5078924,104.50921977767372,-0.1106195707951126,13.361898118965946,23.930432162011495,22.0,24.0,-0.0007307827434912344,0.043846964609474064,111.76377769050063,0.0,1.39316617500101,38.0,True,False,0.02176720800343901,1,13,0.0031575371612233656,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19265.5,identified,False,48,24.827371934399416,23.764906806202415,28.0,138.8784346,180.0,28.0,27.827277098151324,-0.1727229018486749,138.8784346,140.70982076776173,0.013186973002946946,13.36272701886054,23.926560651024573,22.0,24.0,-0.0006377699658624319,0.03826619795174591,111.80204388845237,0.0,1.39316617500101,38.0,True,False,0.009140708003542386,1,13,0.0026858006141896123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19266.0,identified,False,48,24.70412504389931,23.525036629602212,27.3,44.55,50.0,27.3,27.56374213807443,0.26374213807442987,44.55,40.856142754729035,-0.08291486521371402,13.36272701886054,23.926560651024573,22.0,24.0,-0.0005268392733866253,0.031610356403197516,111.83365424485557,0.0,1.39316617500101,38.0,True,False,0.008403790998272598,1,13,0.0024078437191399895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19266.5,identified,False,48,24.613109304932777,23.685171846844906,27.3,76.19678471,50.0,27.3,28.241969627927862,0.9419696279278619,76.19678471,68.46316311166417,-0.10149537972985995,13.36272701886054,23.926560651024573,22.0,24.0,-0.0003841565490841359,0.023049392945048153,111.85670363780062,0.0,1.39316617500101,38.0,True,False,0.008445041996310465,1,13,0.002340830619033908,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19267.0,identified,False,48,24.5129687694612,23.703695713752218,26.1,12.705,50.0,26.1,25.970518147810292,-0.12948185218970967,12.705,11.092699197451118,-0.1269028573434775,13.36272701886054,23.926560651024573,22.0,24.0,-0.0003298684017411877,0.019792104104471263,111.87649574190509,0.0,1.39316617500101,38.0,True,False,0.008648916002130136,1,13,0.0026859098786790638,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19267.5,identified,False,48,24.435255281486175,23.790406392184863,25.8,21.97784603,50.0,25.8,24.976624837666865,-0.8233751623331367,21.97784603,21.065921351303977,-0.041492905057721914,13.36272701886054,23.926560651024573,22.0,24.0,-0.0003800663503901621,0.022803981023409726,111.8992997229285,0.0,1.39316617500101,38.0,True,False,0.008385875000385568,1,13,0.0029960855204771,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19268.0,identified,False,48,24.361836876850465,23.742531889980473,25.5,2.1116876,50.0,25.5,25.574680381772055,0.07468038177205648,2.1116876,1.8521113401283162,-0.12292360852603575,13.36272701886054,23.926560651024573,22.0,24.0,-0.0004272824324173781,0.025636945945042684,111.92493666887354,0.0,1.39316617500101,38.0,True,False,0.00827904199832119,1,13,0.003186462819004323,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19268.5,identified,False,48,24.290106066396053,23.703089919538446,25.3,0.0,50.0,25.3,25.333148764539004,0.03314876453900354,0.0,0.0,0.2637452595866873,13.36272701886054,23.926560651024573,22.0,24.0,-0.0004688036241765082,0.028128217450590492,111.95306488632413,0.0,1.39316617500101,38.0,True,False,0.010009499994339421,1,13,0.0034019397197789718,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19269.0,identified,False,48,24.222773159525936,23.668392028075466,25.2,0.0,50.0,25.2,24.084878370805995,-1.1151216291940036,0.0,0.0,-0.173845028525035,13.36272701886054,23.926560651024573,15.0,28.0,-0.0005038610288817562,0.030231661732905375,111.98329654805703,0.0,1.39316617500101,38.0,True,False,0.009625667007640004,1,13,0.0035819622741841022,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19269.5,identified,False,48,24.157607133867298,23.635278565457384,25.0,0.0,50.0,25.0,25.46537892624004,0.46537892624003946,0.0,0.0,-0.04285191545440696,13.36272701886054,23.926560651024573,15.0,28.0,-0.0005375224389218965,0.03225134633531379,112.01554789439234,0.0,1.39316617500101,38.0,True,False,0.008325916991452686,1,13,0.003608546115785825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19270.0,identified,False,48,24.09443227296973,23.603220489637295,24.8,0.0,50.0,24.8,23.434797422954304,-1.3652025770456984,0.0,0.0,-0.07974908949513158,13.36272701886054,23.926560651024573,15.0,28.0,-0.0005699824819759125,0.03419894891855475,112.0497468433109,0.0,1.39316617500101,38.0,True,False,0.00885716600168962,1,13,0.0039757583043887965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19270.5,identified,False,48,24.035018017772902,23.572773555643614,24.7,0.0,50.0,24.7,24.20605052179462,-0.4939494782053805,0.0,0.0,-0.5181883734922879,13.36272701886054,23.926560651024573,15.0,28.0,-0.0005999666244416114,0.035997997466496685,112.0857448407774,0.0,1.39316617500101,38.0,True,False,0.00844912500178907,1,13,0.0038448729350244962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19271.0,identified,False,48,23.977064487943874,23.543408659710455,24.5,0.0,50.0,24.5,23.61018231423862,-0.8898176857613808,0.0,0.0,0.2836858985548589,13.36272701886054,23.926560651024573,15.0,28.0,-0.000629864744686792,0.03779188468120752,112.1235367254586,0.0,1.39316617500101,38.0,True,False,0.008411125003476627,1,13,0.004297616547402328,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19271.5,identified,False,48,23.922402559462373,23.515426244335636,24.4,0.0,50.0,24.4,24.457446362288536,0.05744636228853836,0.0,0.0,0.18837175048217727,13.36272701886054,23.926560651024573,15.0,28.0,-0.000657441917588186,0.03944651505529116,112.1629832405139,0.0,1.39316617500101,38.0,True,False,0.008175750001100823,1,13,0.0043016159470221065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19272.0,identified,False,48,23.870719001667855,23.488973347828797,24.3,0.0,50.0,24.3,25.145885626860103,0.8458856268601012,0.0,0.0,-0.08698269935897385,13.36272701886054,23.926560651024573,15.0,28.0,-0.0006836319079398677,0.04101791447639206,112.2040011549903,0.0,1.39316617500101,38.0,True,False,0.008375749996048398,1,13,0.004461163553776772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19272.5,identified,False,48,23.819802469874187,23.463258320993393,24.1,0.0,50.0,24.1,23.809557895470377,-0.29044210452962316,0.0,0.0,0.015361899308009555,13.36272701886054,23.926560651024573,15.0,28.0,-0.0007099293142606895,0.04259575885564137,112.24659691384593,0.0,1.39316617500101,38.0,True,False,0.009124999996856786,1,13,0.00465820149071734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19273.0,identified,False,48,23.77154293040205,23.438597376538517,24.0,0.0,50.0,24.0,25.05188858299668,1.0518885829966773,0.0,0.0,0.06905201600295442,13.36272701886054,23.926560651024573,15.0,28.0,-0.0007342563177076958,0.04405537906246175,112.29065229290839,0.0,1.39316617500101,38.0,True,False,0.008589542005211115,1,13,0.0045877315482859525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19273.5,identified,False,48,23.725688730474843,23.415168509572965,23.9,0.0,50.0,23.9,24.00947829519547,0.1094782951954727,0.0,0.0,0.15794616195864278,13.36272701886054,23.926560651024573,15.0,28.0,-0.000757484416591642,0.04544906499549852,112.33610135790389,0.0,1.39316617500101,38.0,True,False,0.009753917009220459,1,13,0.004792038866514892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19274.0,identified,False,48,23.68202451415988,23.392874854448444,23.8,0.0,50.0,23.8,23.169553597678902,-0.6304464023210985,0.0,0.0,-0.028503547308339063,13.36272701886054,23.926560651024573,15.0,28.0,-0.0007796124710607306,0.046776748263643836,112.38287810616752,0.0,1.39316617500101,38.0,True,False,0.009275791991967708,1,13,0.005022864559713239,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19274.5,identified,False,48,23.63840439067541,23.3709450779362,23.6,0.0,50.0,23.6,24.146566838279853,0.5465668382798519,0.0,0.0,0.01719323880433231,13.36272701886054,23.926560651024573,15.0,28.0,-0.0008021507729237573,0.048129046375425436,112.43100715254295,0.0,1.39316617500101,38.0,True,False,0.008790665990090929,1,13,0.004990415185461344,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19275.0,identified,False,48,23.594841192799215,23.349061268984762,23.4,0.0,50.0,23.4,24.176697234947856,0.7766972349478588,0.0,0.0,-0.3297480062040614,13.36272701886054,23.926560651024573,15.0,28.0,-0.0008244956462847181,0.049469738777083085,112.48047689132002,0.0,1.39316617500101,38.0,True,False,0.010348915995564312,1,13,0.005145762027650913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19275.5,identified,False,48,23.553276276781457,23.32787403316257,23.3,0.0,50.0,23.3,23.01803209361031,-0.2819679063896919,0.0,0.0,-0.054684059126077905,13.36272701886054,23.926560651024573,15.0,28.0,-0.0008453853580933717,0.050723121485602304,112.53120001280563,0.0,1.39316617500101,38.0,True,False,0.009761625013197772,1,13,0.005307425865924157,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19276.0,identified,False,48,23.51546257182965,23.3082754699778,23.3,0.0,50.0,23.3,22.838088440018968,-0.46191155998103234,0.0,0.0,-0.1431520544829786,13.36272701886054,23.926560651024573,15.0,28.0,-0.0008641066654706144,0.051846399928236864,112.58304641273386,0.0,1.39316617500101,38.0,True,False,0.008654958990518935,1,13,0.005523112706921439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19276.5,identified,False,48,23.479100275685433,23.289753426058905,23.2,0.0,50.0,23.2,23.59119613335356,0.3911961333535588,0.0,0.0,-0.0719845189297747,13.36272701886054,23.926560651024573,15.0,28.0,-0.0008826334872381432,0.052958009234288596,112.63600442196815,0.0,1.39316617500101,38.0,True,False,0.009170542005449533,1,13,0.005334003536845712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19277.0,identified,False,48,23.444071920284028,23.271939109749813,23.1,0.0,50.0,23.1,23.11338760469636,0.01338760469635969,0.0,0.0,-0.2738471425119026,13.36272701886054,23.926560651024573,15.0,28.0,-0.0009003665709568324,0.054021994257409944,112.69002641622556,0.0,1.39316617500101,38.0,True,False,0.008491832995787263,1,13,0.005535020527856774,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19277.5,identified,False,48,23.412208291722145,23.255426339652963,23.1,0.0,50.0,23.1,23.74680443353985,0.6468044335398483,0.0,0.0,-0.3861287444856114,13.36272701886054,23.926560651024573,15.0,28.0,-0.0009161239364513105,0.05496743618707863,112.74499385241265,0.0,1.39316617500101,38.0,True,False,0.009653208006056957,1,13,0.00518742095861029,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19278.0,identified,False,48,23.3843324928348,23.24559973010979,23.1,3.947432191,50.0,23.1,23.978059264326262,0.8780592643262598,3.947432191,5.159341459711672,0.3070120549441686,13.36272701886054,23.926560651024573,15.0,28.0,-0.00092771750827827,0.055663050496696204,112.80065690290934,0.0,1.39316617500101,38.0,True,False,0.009814040997298434,1,13,0.004712159428307498,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19278.5,identified,False,48,23.365258762972406,23.24159281251917,23.3,13.41572492,50.0,23.3,24.05108090930625,0.7510809093062489,13.41572492,16.489887087645652,0.22914618374909637,13.363383452414757,23.89859625449821,15.0,28.0,-0.0009059439341776177,0.05435663605065706,112.85501353896,0.0,1.39316617500101,38.0,True,False,0.03552474999742117,4,52,0.004176981342593261,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19279.0,identified,False,48,23.355732664502277,23.251303210792084,23.5,26.36753181,50.0,23.5,23.48957986271817,-0.010420137281829039,26.36753181,23.649071862709906,-0.10309876430144682,13.363190763692993,23.897743451058325,22.0,24.0,-0.0008995437735189628,0.053972626411137765,112.90898616537113,0.0,1.39316617500101,38.0,True,False,0.009908916006679647,1,13,0.003984440508086188,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19279.5,identified,False,48,23.364935807789085,23.302531147593914,23.8,66.33581899,50.0,23.8,25.180154057805606,1.3801540578056062,66.33581899,58.375018088798214,-0.12000757693821296,13.362953821563394,23.896919820732933,22.0,24.0,-0.0008645031719790435,0.05187019031874261,112.96085635568987,0.0,1.39316617500101,38.0,True,False,0.009779500003787689,1,13,0.003636208146552313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19280.0,identified,False,48,23.40967132004591,23.570320869408985,24.1,83.34548526,180.0,24.1,24.090977351323087,-0.009022648676915983,83.34548526,69.5835699341802,-0.16511890575582935,13.363291553809434,23.89820951956036,22.0,24.0,-0.0006955609358945528,0.04173365615367317,113.00259001184354,0.0,1.39316617500101,38.0,True,False,0.008558707995689474,1,13,0.003417912506424924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19280.5,identified,False,48,23.50160059301082,23.74972164536148,24.6,192.1313743,180.0,24.6,23.741069077207648,-0.8589309227923551,192.1313743,127.48544550925047,-0.33646732099989746,13.370218857042987,23.86724347804337,22.0,24.0,-0.0004707516787097035,0.02824510072258221,113.03083511256612,0.0,1.39316617500101,38.0,True,False,0.008371499992790632,1,13,0.003668879765431285,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19281.0,identified,False,48,23.62474799461594,23.75224748523267,25.0,349.7557767,180.0,25.0,24.49532031238978,-0.5046796876102205,349.7557767,279.05353480793184,-0.2021474600338408,13.309341202981413,23.350496023273514,22.0,24.0,-0.0004113371551123689,0.024680229306742137,113.05551534187286,0.0,1.39316617500101,38.0,True,False,0.007981624992680736,1,13,0.004555565566179457,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19281.5,identified,False,48,23.728592063873972,23.728894094174706,25.4,348.1098948,180.0,25.4,26.42938295284259,1.0293829528425937,348.1098948,315.99422623902734,-0.09225727001935442,13.277370315118986,23.609094026070782,22.0,24.0,-0.0004735241491046138,0.02841144894627683,113.08392679081913,0.0,1.39316617500101,38.0,True,False,0.13374374998966232,15,217,0.0037224328553931985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19282.0,identified,False,48,23.85878487221842,23.884134714928873,25.8,477.5311916,180.0,25.8,25.01986891843134,-0.7801310815686624,477.5311916,483.34243004123914,0.012169337926949216,13.266452467194036,23.685380471326955,22.0,24.0,-0.0005202547338421456,0.031215284030528735,113.11514207484966,0.0,1.39316617500101,38.0,True,False,0.007186834001913667,1,13,0.0052305525637903125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19282.5,identified,False,48,23.979863324653056,23.875875519292606,26.2,473.0340176,180.0,26.2,28.74062032131355,2.54062032131355,473.0340176,327.91858735124816,-0.306775886827366,13.260834152391292,23.746757918226795,22.0,24.0,-0.000578433307049302,0.03470599842295812,113.14984807327262,0.0,1.39316617500101,38.0,True,False,0.007182040993939154,1,13,0.003519622695685391,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19283.0,identified,False,48,24.088075451629724,23.863431679175385,26.6,475.3053124,180.0,26.6,26.584459833135142,-0.015540166864859248,475.3053124,461.95103829702396,-0.028096202071769744,13.253388177954132,23.747233529408476,22.0,24.0,-0.0006256055047150994,0.03753633028290596,113.18738440355553,0.0,1.39316617500101,38.0,True,False,0.16441816599399317,21,304,0.005106748045588652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19283.5,identified,False,48,24.222249216488713,23.915528376768954,26.9,655.0223725,180.0,26.9,27.72029009582591,0.8202900958259118,655.0223725,673.5677784755673,0.028312629849245832,13.183292793252157,23.51741323472164,22.0,24.0,-0.000818572255387161,0.04911433532322966,113.23649873887875,0.0,1.39316617500101,38.0,True,False,0.06348279200028628,8,117,0.006439569160554974,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19284.0,identified,False,48,24.338907406008886,23.90715374013478,27.2,662.6646977,180.0,27.2,26.02625698621441,-1.1737430137855884,662.6646977,761.7649532003005,0.14954811361501705,13.238453805773014,23.75374569178856,22.0,24.0,-0.0009333314002644854,0.055999884015869125,113.29249862289463,0.0,1.39316617500101,38.0,True,False,0.056535750001785345,7,104,0.006425474750932809,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
