time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19284.5,identified,False,48,24.441999894573883,23.953985597874205,27.3,666.6112666,180.0,27.3,26.835722518655363,-0.46427748134463864,666.6112666,714.6830627504511,0.07211368688026769,13.218144855643763,23.908560629245212,22.0,24.0,-0.0009559007339344357,0.05735404403606614,113.34985266693069,0.0,1.39316617500101,38.0,True,False,0.12927541699900758,16,237,0.005565611092211396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19285.0,identified,False,48,24.52320379776838,23.982510191147195,27.5,590.6865083,180.0,27.5,27.842569246352912,0.34256924635291214,590.6865083,512.2169820765076,-0.13284462252122226,13.25535104214777,24.07586572461456,22.0,24.0,-0.0008788098766310535,0.05272859259786321,113.40258125952855,0.0,1.39316617500101,38.0,True,False,0.13036583398934454,15,231,0.005312951855345099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19285.5,identified,False,48,24.579600676605835,23.923374296157863,27.5,529.2183952,180.0,27.5,28.10197149062852,0.6019714906285233,529.2183952,383.64585726156764,-0.27507082002207844,13.274886803705476,23.91867667943105,22.0,24.0,-0.0008802808064605564,0.05281684838763338,113.45539810791618,0.0,1.39316617500101,38.0,True,False,0.00810500000079628,1,13,0.004448662312963546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19286.0,identified,False,48,24.624082573610607,23.755400820567765,27.5,591.7699903,180.0,27.5,27.18221008128539,-0.31778991871460943,591.7699903,867.4613367820527,0.4658758487267832,13.198827456605132,23.41874651163675,22.0,24.0,-0.001150782512785412,0.06904695076712472,113.52444505868331,0.0,1.39316617500101,38.0,True,False,0.08797229100309778,10,158,0.007849063039249978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19286.5,identified,False,48,24.641146648441147,23.705369824971452,27.3,591.1345617,180.0,27.3,28.171661838632826,0.8716618386328254,591.1345617,417.4363339729457,-0.2938387280681549,13.192989167079885,23.636899429188155,22.0,24.0,-0.0012707371451002277,0.07624422870601366,113.60068928738933,0.0,1.39316617500101,38.0,True,False,0.0071640410023974255,1,13,0.004128853162456171,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19287.0,identified,False,48,24.57147174487787,23.476012844355978,27.1,277.8856958,180.0,27.1,27.610954642858133,0.5109546428581304,277.8856958,228.21065249660285,-0.17876070648540796,13.28610186864812,23.865694333950835,22.0,24.0,-0.0010748857694737846,0.06449314616842708,113.66518243355776,0.0,1.39316617500101,38.0,True,False,0.007181166001828387,1,13,0.004303762206846003,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19287.5,identified,False,48,24.50312765399529,23.562768447224297,26.9,233.1844507,180.0,26.9,27.427734876828477,0.5277348768284793,233.1844507,269.8392900574201,0.15719246822584174,13.288551978271903,23.854436722824747,22.0,24.0,-0.000825440674671024,0.04952644048026144,113.71470887403802,0.0,1.39316617500101,38.0,True,False,0.007224417000543326,1,13,0.004276229529727639,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19288.0,identified,False,48,24.483340093219997,23.772684196255845,26.7,325.3565192,180.0,26.7,26.138924778799304,-0.5610752212006965,325.3565192,338.93431575247337,0.04173205622514983,13.289349762434695,23.851199754743426,22.0,24.0,-0.0007158440940642351,0.042950645643854105,113.75765951968188,0.0,1.39316617500101,38.0,True,False,0.007246832989039831,1,13,0.0035146797651208726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19288.5,identified,False,48,24.46553641948006,23.772521600091093,26.5,285.7582979,180.0,26.5,27.09250823089988,0.5925082308998827,285.7582979,185.91950468642307,-0.3493819565250739,13.290288049571943,23.846293669524446,22.0,24.0,-0.0006847864831661536,0.041087188989969214,113.79874670867184,0.0,1.39316617500101,38.0,True,False,0.007650833009392954,1,13,0.00289621019599616,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19289.0,identified,False,48,24.412898449225583,23.66466702059764,26.2,156.7519532,180.0,26.2,25.228053067633674,-0.9719469323663255,156.7519532,174.15198907070425,0.11100363035670464,13.290288049571943,23.846293669524446,22.0,24.0,-0.0006250908079339918,0.0375054484760395,113.83625215714788,0.0,1.39316617500101,38.0,True,False,0.007555125004728325,1,13,0.002979314543285495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19289.5,identified,False,48,24.363865385678462,23.717887893447877,25.9,152.7709913,180.0,25.9,26.925312188461774,1.0253121884617764,152.7709913,184.6439468459003,0.20863224932088476,13.290288049571943,23.846293669524446,22.0,24.0,-0.0005508979257186418,0.033053875543118505,113.869306032691,0.0,1.39316617500101,38.0,True,False,0.007701833994360641,1,13,0.002798916746729773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19290.0,identified,False,48,24.274909838640582,23.472215480786407,25.5,57.67601815,50.0,25.5,25.936702423717197,0.43670242371719836,57.67601815,41.04553597293514,-0.2883431053408262,13.290288049571943,23.846293669524446,22.0,24.0,-0.00044975120126209095,0.026985072075725456,113.89629110476673,0.0,1.39316617500101,38.0,True,False,0.007911417007562704,1,13,0.0029433413585026533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19290.5,identified,False,48,24.205719850580543,23.60679208048445,25.5,64.48670147,50.0,25.5,24.299776727281614,-1.2002232727183846,64.48670147,82.00405676281046,0.27164291076292296,13.290288049571943,23.846293669524446,22.0,24.0,-0.00032461712657890006,0.019477027594734003,113.91576813236146,0.0,1.39316617500101,38.0,True,False,0.00799774999904912,1,13,0.0033497512833251634,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19291.0,identified,False,48,24.130291942156607,23.61235139015592,24.5,8.085,50.0,24.5,24.820611413046457,0.3206114130464575,8.085,7.706701526214551,-0.0467901637335126,13.290288049571943,23.846293669524446,22.0,24.0,-0.000505771349580438,0.03034628097482628,113.94611441333629,0.0,1.39316617500101,38.0,True,False,0.008300500005134381,1,13,0.0034750599534252814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19291.5,identified,False,48,24.057819938471845,23.585870800412636,24.1,14.33591573,50.0,24.1,25.07644116220968,0.9764411622096768,14.33591573,14.737239892778527,0.02799431653596428,13.290288049571943,23.846293669524446,22.0,24.0,-0.0005227719455298186,0.031366316731789114,113.97748073006808,0.0,1.39316617500101,38.0,True,False,0.008231667001382448,1,13,0.0036396036267066913,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19292.0,identified,False,48,23.981082804200653,23.533591676215174,23.7,2.091794983,50.0,23.7,23.2633872290724,-0.43661277092759976,2.091794983,2.5857832516641484,0.23615520291366332,13.290288049571943,23.846293669524446,22.0,24.0,-0.0005662349779682037,0.03397409867809222,114.01145482874617,0.0,1.39316617500101,38.0,True,False,0.008208625004044734,1,13,0.0039371846700576195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19292.5,identified,False,48,23.90813535934519,23.493028572294183,23.6,0.0,50.0,23.6,22.96285055474671,-0.6371494452532924,0.0,0.0,0.3558921162677924,13.290288049571943,23.846293669524446,22.0,24.0,-0.0006087518084765167,0.036525108508591,114.04797993725475,0.0,1.39316617500101,38.0,True,False,0.0082281659997534,1,13,0.004087089129221586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19293.0,identified,False,48,23.837723853145523,23.457050657443855,23.4,0.0,50.0,23.4,23.962345116988615,0.5623451169886156,0.0,0.0,0.09117821453992393,13.290288049571943,23.846293669524446,15.0,28.0,-0.0006457477817758332,0.03874486690654999,114.0867248041613,0.0,1.39316617500101,38.0,True,False,0.008263625000836328,1,13,0.004241022858389924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19293.5,identified,False,48,23.773662883365173,23.423844083302626,23.4,0.0,50.0,23.4,22.56064336580557,-0.8393566341944277,0.0,0.0,0.0934900316836076,13.290288049571943,23.846293669524446,15.0,28.0,-0.0006774993249416673,0.04064995949650004,114.12737476365781,0.0,1.39316617500101,38.0,True,False,0.008190667009330355,1,13,0.0046562122092646905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19294.0,identified,False,48,23.715359156322904,23.393598811309104,23.4,0.0,50.0,23.4,24.010816209315568,0.6108162093155682,0.0,0.0,0.026549713110599716,13.290288049571943,23.846293669524446,15.0,28.0,-0.0007065659468081436,0.04239395680848862,114.1697687204663,0.0,1.39316617500101,38.0,True,False,0.008148500011884607,1,13,0.004575317501359126,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19294.5,identified,False,48,23.660346470235826,23.365400685165127,23.3,0.0,50.0,23.3,23.30580750673574,0.005807506735738226,0.0,0.0,-0.16448563696952093,13.290288049571943,23.846293669524446,15.0,28.0,-0.0007344272421461347,0.044065634528768084,114.21383435499506,0.0,1.39316617500101,38.0,True,False,0.00814633400295861,1,13,0.004755488141561441,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19295.0,identified,False,48,23.608345193337794,23.338781058471394,23.2,0.0,50.0,23.2,24.479749233759048,1.2797492337590468,0.0,0.0,-0.06201858037344398,13.290288049571943,23.846293669524446,15.0,28.0,-0.0007606519921658047,0.04563911952994828,114.25947347452501,0.0,1.39316617500101,38.0,True,False,0.008324624999659136,1,13,0.0048236193002525905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19295.5,identified,False,48,23.5571370288092,23.312914754074136,23.0,0.0,50.0,23.0,24.283524052227467,1.2835240522274658,0.0,0.0,0.1550629561689687,13.290288049571943,23.846293669524446,15.0,28.0,-0.0007868525639611503,0.04721115383766902,114.30668462836267,0.0,1.39316617500101,38.0,True,False,0.008207249993574806,1,13,0.004947635408212995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19296.0,identified,False,48,23.50471926978638,23.286778444833928,22.7,0.0,50.0,22.7,23.73402174329655,1.0340217432965515,0.0,0.0,0.08154030147906964,13.290288049571943,23.846293669524446,15.0,28.0,-0.0008138451796711826,0.04883071078027095,114.35551533914294,0.0,1.39316617500101,38.0,True,False,0.008273042010841891,1,13,0.005115475728949012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19296.5,identified,False,48,23.4512168743391,23.260096662394798,22.4,0.0,50.0,22.4,22.608600310754657,0.20860031075465893,0.0,0.0,-0.05798887831192883,13.290288049571943,23.846293669524446,15.0,28.0,-0.0008411419461051853,0.05046851676631112,114.40598385590926,0.0,1.39316617500101,38.0,True,False,0.00826033299381379,1,13,0.005498930608143351,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19297.0,identified,False,48,23.396729354367984,23.232904808961756,22.1,0.0,50.0,22.1,21.37615990539031,-0.723840094609691,0.0,0.0,-0.07433375211468843,13.290288049571943,23.846293669524446,15.0,28.0,-0.0008688066585527019,0.052128399513162116,114.45811225542242,0.0,1.39316617500101,38.0,True,False,0.008281250004074536,1,13,0.005564738978050707,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19297.5,identified,False,48,23.343289737396415,23.205915641216603,21.9,0.0,50.0,21.9,21.417148226526706,-0.4828517734732911,0.0,0.0,0.057407683626121024,13.290288049571943,23.846293669524446,15.0,28.0,-0.0008955753242914637,0.05373451945748782,114.51184677487991,0.0,1.39316617500101,38.0,True,False,0.008321665998664685,1,13,0.00585611515514853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19298.0,identified,False,48,23.269082692472434,22.962941161842622,21.6,0.0,50.0,21.6,21.26860500306244,-0.33139499693756175,0.0,0.0,0.24550517052863055,13.388029916390776,22.936540753699862,15.0,28.0,-0.00036296699332894383,0.02177801959973663,114.53362479447965,0.0,1.39316617500101,38.0,True,False,0.07633704200270586,9,126,0.0022132490001906535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19298.5,identified,False,48,23.18282646032556,22.892979714412988,21.3,0.0,50.0,21.3,20.52681069539218,-0.7731893046078202,0.0,0.0,-0.05081578879279898,13.38600174378116,22.92566173643443,15.0,28.0,-0.0003667635077014702,0.022005810462088212,114.55563060494174,0.0,1.39316617500101,38.0,True,False,0.0077882499899715185,1,13,0.002162511833882674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19299.0,identified,False,48,23.097911823569024,22.85952925149588,21.0,0.0,50.0,21.0,21.495607260352795,0.49560726035279656,0.0,0.0,-0.20741656962030797,13.382913707775433,22.913970142954344,15.0,28.0,-0.00035680333590306653,0.02140820015418399,114.57703880509592,0.0,1.39316617500101,38.0,True,False,0.02300275000743568,2,39,0.0021448371655670684,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19299.5,identified,False,48,23.017076688437196,22.838002719438197,20.7,0.0,50.0,20.7,19.894169892456542,-0.8058301075434575,0.0,0.0,-0.38081741336602,13.379849802865145,22.898688242943194,15.0,28.0,-0.00034208767144291936,0.020525260286575163,114.5975640653825,0.0,1.39316617500101,38.0,True,False,0.008025791990803555,1,13,0.0022122607332977664,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19300.0,identified,False,48,22.941161793602685,22.826938113004452,20.4,0.0,50.0,20.4,20.692838177003644,0.2928381770036455,0.0,0.0,0.007157656868829689,13.375281773180397,22.88019539584452,15.0,28.0,-0.00035844525595659846,0.021506715357395907,114.61907078073989,0.0,1.39316617500101,38.0,True,False,0.008091124997008592,1,13,0.0022178564588712524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19300.5,identified,False,48,22.86790856711492,22.767549617218037,20.2,0.0,50.0,20.2,20.445180074386545,0.24518007438654635,0.0,0.0,0.03833839993643673,13.349523926696074,22.789010955074943,15.0,28.0,-0.00033654699467474644,0.020192819680484787,114.63926360042038,0.0,1.39316617500101,38.0,True,False,0.007984915995621122,1,13,0.002130108331488916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19301.0,identified,False,48,22.797185919449543,22.74025315935851,20.0,0.0,50.0,20.0,20.026612361482307,0.026612361482306092,0.0,0.0,-0.17633049950492527,13.34960748814564,22.78787494482643,15.0,28.0,-0.00035509655555659867,0.02130579333339592,114.66056939375378,0.0,1.39316617500101,38.0,True,False,0.008890540993888862,1,14,0.0023383371588779184,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19301.5,identified,False,48,22.73354806710401,22.70835130490016,20.0,0.0,50.0,20.0,19.316963943271663,-0.6830360567283357,0.0,0.0,-0.18237345232593377,13.349604331193689,22.78794743196278,15.0,28.0,-0.000380015447407938,0.02280092684447628,114.68337032059826,0.0,1.39316617500101,38.0,True,False,0.008122667000861838,1,13,0.0023132110369934525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19302.0,identified,False,48,22.68038850000505,22.691873978173177,20.1,9.702259787,50.0,20.1,19.4583952515641,-0.641604748435901,9.702259787,8.007558736399936,-0.17467075586563682,13.349601819761462,22.787938237030584,15.0,28.0,-0.00040043917783500003,0.0240263506701,114.70739667126836,0.0,1.39316617500101,38.0,True,False,0.007999416993698105,1,13,0.002344571395409466,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19302.5,identified,False,48,22.638545422818567,22.670494053827873,20.4,10.395,50.0,20.4,20.621251277945625,0.22125127794562705,10.395,9.804044985547764,-0.05684992924023438,13.349598565011512,22.787927989461117,15.0,28.0,-0.00041692039191760914,0.02501522351505655,114.73241189478341,0.0,1.39316617500101,38.0,True,False,0.007811333998688497,1,13,0.002633929687026053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19303.0,identified,False,48,22.63240830969103,22.77296117990043,20.7,102.0297146,50.0,20.7,20.817965089485615,0.11796508948561445,102.0297146,139.44107807727585,0.36667125478047574,13.349594989367635,22.78791386910497,22.0,24.0,-0.00036693032702224057,0.022015819621334434,114.75442771440474,0.0,1.39316617500101,38.0,True,False,0.007566624990431592,1,13,0.0027310575469320568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19303.5,identified,False,48,22.635422780688387,22.746172658112236,21.3,74.51674571,50.0,21.3,21.758505515151967,0.45850551515196625,74.51674571,75.78885100055258,0.017071401581374594,13.349575188235562,22.787841034979284,22.0,24.0,-0.0003432032915496952,0.02059219749298171,114.77501991189773,0.0,1.39316617500101,38.0,True,False,0.007473790989024565,1,13,0.0031953661699028494,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19304.0,identified,False,48,22.702391861201846,23.080588242911166,21.9,189.0839667,180.0,21.9,22.58407308181827,0.6840730818182729,189.0839667,198.45465696311143,0.049558354558844865,13.349575188235562,22.787841034979284,22.0,24.0,-0.00036576255574627837,0.021945753344776702,114.79696566524251,0.0,1.39316617500101,38.0,True,False,0.007258457990246825,1,13,0.003544361948741126,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19304.5,identified,False,48,22.789392716403583,23.014479559308032,23.1,196.7280553,180.0,23.1,22.370306384519594,-0.729693615480409,196.7280553,195.5909766931782,-0.0057799514415359824,13.349575188235562,22.787841034979284,22.0,24.0,-0.00045420943830855716,0.027252566298513428,114.82421823154102,0.0,1.39316617500101,38.0,True,False,0.007164499998907559,1,13,0.004730708351470077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19305.0,identified,False,48,22.9082889896473,23.238625338538725,24.3,256.4302642,180.0,24.3,24.69082920560242,0.3908292056024174,256.4302642,300.8402312204467,0.1731853576604734,13.28051226642499,23.286198059326424,22.0,24.0,-0.0003916245614683181,0.023497473688099086,114.84771570522912,0.0,1.39316617500101,38.0,True,False,0.1599564580101287,20,291,0.0031087740094768073,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19305.5,identified,False,48,23.088987855986602,23.577302223516924,25.2,386.1735247,180.0,25.2,25.030675759818525,-0.16932424018147485,386.1735247,356.7587031974814,-0.07616995889443631,13.251194535545268,23.506470215276565,22.0,24.0,-0.0003460480456843135,0.020762882741058808,114.86847858797017,0.0,1.39316617500101,38.0,True,False,0.021907166999881156,3,40,0.0033187993883966116,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19306.0,identified,False,48,23.3148977402433,23.832804890495513,26.2,480.9720674,180.0,26.2,26.234427731601933,0.03442773160193315,480.9720674,370.9622874175598,-0.22872384372989096,13.220949424980695,23.679923631660955,22.0,24.0,-0.0003426748870630509,0.020560493223783054,114.88903908119396,0.0,1.39316617500101,38.0,True,False,0.007138959001167677,1,13,0.0030379482373511122,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19306.5,identified,False,48,23.53144928215275,23.896373408160407,26.7,478.219045,180.0,26.7,26.993555249282004,0.29355524928200577,478.219045,404.1340825782633,-0.1549184692586567,13.212878451457446,23.74226237231416,22.0,24.0,-0.000376692802937232,0.02260156817623392,114.91164064937018,0.0,1.39316617500101,38.0,True,False,0.00713358299981337,1,13,0.004357050742974836,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19307.0,identified,False,48,23.75278194375922,23.852996171890343,27.2,597.3643643,180.0,27.2,27.644293855978336,0.44429385597833826,597.3643643,713.0332712267717,0.19363208426788925,13.11315528587251,23.04044073661821,22.0,24.0,-0.0005295034734060718,0.03177020840436431,114.94341085777455,0.0,1.39316617500101,38.0,True,False,0.13516020799579564,17,249,0.0058154110614134676,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19307.5,identified,False,48,23.887478555065844,23.645871572852887,27.5,450.0261496,180.0,27.5,26.155454696025274,-1.3445453039747277,450.0261496,521.0456477225237,0.15781193645224503,13.31328639228385,23.53412517525713,22.0,24.0,-0.000653849436613847,0.03923096619683082,114.98264182397138,0.0,1.39316617500101,38.0,True,False,0.11477770798956044,14,212,0.006786152714816314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19308.0,identified,False,48,24.00866199060882,23.67302449338259,27.9,486.5235587,180.0,27.9,28.858975004275127,0.9589750042751283,486.5235587,333.9769749829609,-0.31354408432892017,13.31194176516936,23.539531687077197,22.0,24.0,-0.0006961012312756482,0.04176607387653889,115.02440789784792,0.0,1.39316617500101,38.0,True,False,0.007162624999182299,1,13,0.004413283503127711,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19308.5,identified,False,48,24.16659897576715,23.880911049411804,28.0,682.1891375,180.0,28.0,27.655612030564846,-0.3443879694351526,682.1891375,798.88224411312,0.1710568230985941,13.230860471942794,23.60267693774451,22.0,24.0,-0.0008035926688669673,0.04821556013201804,115.07262345797994,0.0,1.39316617500101,38.0,True,False,0.16673370900389273,21,306,0.0061030709173945505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19309.0,identified,False,48,24.339296449587845,23.941791271075246,28.2,812.9728162,180.0,28.2,27.183605532469585,-1.0163944675304146,812.9728162,623.0257972270588,-0.23364498195744382,13.158247940788982,23.59499389644369,22.0,24.0,-0.00102330493975022,0.06139829638501319,115.13402175436495,0.0,1.39316617500101,38.0,True,False,0.09756054200988729,12,179,0.005682729610522698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19309.5,identified,False,48,24.466525957833593,23.87322973125472,28.3,740.8863897,180.0,28.3,29.483140079229955,1.1831400792299547,740.8863897,861.5196340986843,0.1628228647141582,13.19449089373132,23.79443683827218,22.0,24.0,-0.0011262127319809924,0.06757276391885955,115.20159451828381,0.0,1.39316617500101,38.0,True,False,0.15730995900230482,20,289,0.007722642719894382,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19310.0,identified,False,48,24.569440488979836,23.946933205226667,28.3,701.2640365,180.0,28.3,28.71069544015179,0.4106954401517909,701.2640365,518.7884105991454,-0.26020958783454545,13.19276676157616,24.020272626753354,22.0,24.0,-0.0010523157070980425,0.06313894242588255,115.26473346070969,0.0,1.39316617500101,38.0,True,False,0.10393395900609903,14,192,0.004817827230998627,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19310.5,identified,False,48,24.66050897490162,23.885608606241547,28.3,717.9166343,180.0,28.3,25.243669264465687,-3.056330735534315,717.9166343,850.3791165146677,0.18450955986529596,13.150384210620446,23.705771205341485,22.0,24.0,-0.001185970728447426,0.07115824370684556,115.33589170441654,0.0,1.39316617500101,38.0,True,False,0.06890283299435396,9,126,0.007245056854672715,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19311.0,identified,False,48,24.708193825932568,23.83139692681529,28.3,609.0839885,180.0,28.3,28.212021027502765,-0.08797897249723609,609.0839885,535.7578455831247,-0.12038757265226546,13.260584123617967,23.9084003671511,22.0,24.0,-0.0011586967578552996,0.06952180547131798,115.40541350988785,0.0,1.39316617500101,38.0,True,False,0.007215833000373095,1,13,0.004357824046663149,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19311.5,identified,False,48,24.731499722942406,23.80166772129729,28.1,553.600894,180.0,28.1,27.903416264984035,-0.19658373501596754,553.600894,753.6554067615447,0.3613695623142268,13.253473074263843,23.860554214386827,22.0,24.0,-0.0011216781366770445,0.06730068820062267,115.47271419808847,0.0,1.39316617500101,38.0,True,False,0.037436124999658205,5,68,0.005431803985104648,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19312.0,identified,False,48,24.715124311201695,23.7531939586805,27.9,402.5285199,180.0,27.9,27.349623575195544,-0.5503764248044559,402.5285199,549.4394971802934,0.36497035617945883,13.317332041877446,23.996997753487413,22.0,24.0,-0.000970282234326459,0.05821693405958754,115.53093113214805,0.0,1.39316617500101,38.0,True,False,0.007242583989864215,1,13,0.004356856847539603,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19312.5,identified,False,48,24.686494105056322,23.77171833920115,27.5,346.221055,180.0,27.5,28.48075627903098,0.9807562790309824,346.221055,351.17770579477224,0.014316433744251126,13.328830565075815,23.938175747204692,22.0,24.0,-0.0008532167829682668,0.051193006978096006,115.58212413912615,0.0,1.39316617500101,38.0,True,False,0.007446999996318482,1,13,0.0034092571497807657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19313.0,identified,False,48,24.6112100658291,23.630514946695804,27.2,147.9164977,180.0,27.2,26.475689716767054,-0.7243102832329468,147.9164977,104.8011949463842,-0.29148406989098014,13.330351958621481,23.930966283961123,22.0,24.0,-0.0007205026518620186,0.043230159111721116,115.62535429823787,0.0,1.39316617500101,38.0,True,False,0.007600333003210835,1,13,0.00305273869013135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19313.5,identified,False,48,24.541645124300956,23.72157966267205,26.7,139.2398369,180.0,26.7,26.356687748755323,-0.34331225124467735,139.2398369,160.6289915691271,0.15361375842811764,13.33073762248886,23.92917069422823,22.0,24.0,-0.0005920329784119396,0.03552197870471638,115.66087627694259,0.0,1.39316617500101,38.0,True,False,0.007720708992565051,1,13,0.0029587668493835113,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19314.0,identified,False,48,24.43649581384772,23.49887144271558,26.2,36.31235238,50.0,26.2,25.581246364312292,-0.6187536356877055,36.31235238,31.063177454392466,-0.144556179414547,13.331082904113812,23.92669445376021,22.0,24.0,-0.00046151920504866676,0.027691152302920005,115.68856742924551,0.0,1.39316617500101,38.0,True,False,0.00793266600521747,1,13,0.0031932423152053685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19314.5,identified,False,48,24.359723873747864,23.66533779354503,26.2,52.98495224,50.0,26.2,26.832758662970413,0.6327586629704121,52.98495224,37.25911813211898,-0.2967981180137612,13.331082904113812,23.92669445376021,22.0,24.0,-0.00032235833498801716,0.01934150009928103,115.7079089293448,0.0,1.39316617500101,38.0,True,False,0.008027500007301569,1,13,0.0032966363306410583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19315.0,identified,False,48,24.26653393528707,23.706945036671215,24.2,17.16,50.0,24.2,23.08894902584442,-1.1110509741555779,17.16,16.9983596722857,-0.009419599517150207,13.331082904113812,23.92669445376021,22.0,24.0,-0.0004762866953067832,0.028577201718406994,115.7364861310632,0.0,1.39316617500101,38.0,True,False,0.008292083002743311,1,13,0.0037584129436411713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19315.5,identified,False,48,24.172380915853807,23.65381576922245,23.6,5.775,50.0,23.6,22.97341165651543,-0.6265883434845692,5.775,4.6205222728428454,-0.19990956314409605,13.331082904113812,23.92669445376021,22.0,24.0,-0.0005299690404498913,0.03179814242699348,115.7682842734902,0.0,1.39316617500101,38.0,True,False,0.008224832999985665,1,13,0.003993540014168712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19316.0,identified,False,48,24.073758996503773,23.60015590560006,23.0,2.082285502,50.0,23.0,22.963080294328584,-0.03691970567141717,2.082285502,1.9456857189715506,-0.06560089041452162,13.331082904113812,23.92669445376021,22.0,24.0,-0.0005855283403459285,0.03513170042075571,115.80341597391094,0.0,1.39316617500101,38.0,True,False,0.008313792000990361,1,13,0.00417838880064819,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19316.5,identified,False,48,23.977448848401313,23.54864976016556,22.7,0.0,50.0,22.7,22.128231113755163,-0.5717688862448358,0.0,0.0,-0.17762545837478572,13.331082904113812,23.92669445376021,22.0,24.0,-0.000636829189253069,0.038209751355184146,115.84162572526613,0.0,1.39316617500101,38.0,True,False,0.008207040998968296,1,13,0.004544788495604479,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19317.0,identified,False,48,23.883880825041107,23.501056845420145,22.4,0.0,50.0,22.4,22.293178455169993,-0.10682154483000568,0.0,0.0,-0.03254091983182335,13.331082904113812,23.92669445376021,15.0,28.0,-0.0006850846377296566,0.0411050782637794,115.88273080352991,0.0,1.39316617500101,38.0,True,False,0.0083586670079967,1,13,0.004860773083385559,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19317.5,identified,False,48,23.792921414521228,23.45493811254199,22.1,0.0,50.0,22.1,21.841854149705508,-0.2581458502944935,0.0,0.0,0.4056112544040289,13.331082904113812,23.92669445376021,15.0,28.0,-0.0007310243890349219,0.043861463342095314,115.926592266872,0.0,1.39316617500101,38.0,True,False,0.008366124995518476,1,13,0.005093447379535914,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19318.0,identified,False,48,23.70434050081527,23.410059101546437,21.8,0.0,50.0,21.8,22.5840653042307,0.7840653042306984,0.0,0.0,-0.23377175392522195,13.331082904113812,23.92669445376021,15.0,28.0,-0.0007756024649232956,0.046536147895397735,115.9731284147674,0.0,1.39316617500101,38.0,True,False,0.008333332996699028,1,13,0.005243399471384213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19318.5,identified,False,48,23.621820743747293,23.367642968777382,21.7,0.0,50.0,21.7,22.460799601870868,0.7607996018708681,0.0,0.0,-0.11649786154752242,13.331082904113812,23.92669445376021,15.0,28.0,-0.0008165484580385727,0.048992907482314364,116.02212132224972,0.0,1.39316617500101,38.0,True,False,0.00840020900068339,1,13,0.005336559629967172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19319.0,identified,False,48,23.524951508482268,23.10654939064265,21.6,0.0,50.0,21.6,20.181610539669677,-1.4183894603303262,0.0,0.0,-0.16956097597399858,13.425182792819262,23.05888999222838,15.0,28.0,-0.0003765335114460975,0.02259201068676585,116.04471333293648,0.0,1.39316617500101,38.0,True,False,0.07325787500303704,8,120,0.0022339778171942366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19319.5,identified,False,48,23.420413642384545,23.017623064718013,21.5,0.0,50.0,21.5,20.389786177053725,-1.1102138229462752,0.0,0.0,-0.016848995223056464,13.42191839135106,23.048648377605172,15.0,28.0,-0.0003834682972995078,0.02300809783797047,116.06772143077445,0.0,1.39316617500101,38.0,True,False,0.013952541994513012,1,24,0.0021695256841690975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19320.0,identified,False,48,23.32210855393923,22.97606665376745,21.4,0.0,50.0,21.4,21.863594835869552,0.46359483586955474,0.0,0.0,-0.13226623018030034,13.41927825186595,23.037332037275913,15.0,28.0,-0.0003703625681952479,0.022221754091714875,116.08994318486617,0.0,1.39316617500101,38.0,True,False,0.007543125000665896,1,13,0.0020644886069440065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19320.5,identified,False,48,23.23330824327724,22.954261147530207,21.3,0.0,50.0,21.3,21.134631561938008,-0.16536843806199392,0.0,0.0,0.044446140612199175,13.415442736968386,23.024772794411426,15.0,28.0,-0.00035012651286937715,0.02100759077216263,116.11095077563833,0.0,1.39316617500101,38.0,True,False,0.007844000007025898,1,13,0.00217191510791353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19321.0,identified,False,48,23.154495081205923,22.947189438226957,21.2,0.0,50.0,21.2,20.718033362200263,-0.48196663779973714,0.0,0.0,-0.1604559384205943,13.411249891222655,23.00739039261268,15.0,28.0,-0.0003493667039752033,0.0209620022385122,116.13191277787683,0.0,1.39316617500101,38.0,True,False,0.008099750004475936,1,13,0.0023582290193906725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19321.5,identified,False,48,23.08006927666572,22.89487029386044,21.0,0.0,50.0,21.0,22.55618802766027,1.5561880276602684,0.0,0.0,-0.1373086941019742,13.387427481294868,22.91835878255252,15.0,28.0,-0.00033341253724385964,0.02000475223463158,116.15191753011146,0.0,1.39316617500101,38.0,True,False,0.0079676669993205,1,13,0.0023028625192639276,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19322.0,identified,False,48,23.010907683481385,22.872294316113987,20.9,0.0,50.0,20.9,20.416152694264063,-0.48384730573593376,0.0,0.0,0.040516010134478746,13.38742748361201,22.918357693883475,15.0,28.0,-0.0003522288181493212,0.02113372908895927,116.17305125920042,0.0,1.39316617500101,38.0,True,False,0.008224208009778522,1,13,0.002621640228938679,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19322.5,identified,False,48,22.947148363936822,22.841605455533077,20.8,0.0,50.0,20.8,21.880025903107594,1.080025903107593,0.0,0.0,-0.04405865087277167,13.38742748361201,22.918357693883475,15.0,28.0,-0.0003733536282475391,0.022401217694852347,116.19545247689527,0.0,1.39316617500101,38.0,True,False,0.008289874996989965,1,13,0.0025477813073755775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19323.0,identified,False,48,22.88727656878049,22.811002370544085,20.7,0.0,50.0,20.7,20.4335511297317,-0.2664488702682984,0.0,0.0,0.11882300492079174,13.38742748361201,22.918357693883475,15.0,28.0,-0.00040234198287446103,0.02414051897246766,116.21959299586774,0.0,1.39316617500101,38.0,True,False,0.009674041997641325,1,13,0.0028280833191594796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19323.5,identified,False,48,22.823129146883243,22.715671747579428,20.5,0.0,50.0,20.5,21.410060021077577,0.9100600210775751,0.0,0.0,-0.18949413437682702,13.41039884855625,22.704975367784712,15.0,28.0,-0.000342970454321466,0.02057822725928796,116.24017122312704,0.0,1.39316617500101,38.0,True,False,0.05810041700897273,7,95,0.0021228889302951047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19324.0,identified,False,48,22.75849064796144,22.6741177830687,20.4,0.0,50.0,20.4,20.19959672320525,-0.20040327679474929,0.0,0.0,0.09665481514189382,13.409781674057388,22.701862924259864,15.0,28.0,-0.0003424353653930124,0.020546121923580744,116.26071734505062,0.0,1.39316617500101,38.0,True,False,0.0083246670110384,1,13,0.002213287415259346,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19324.5,identified,False,48,22.69442744947509,22.65797942757748,20.1,0.0,50.0,20.1,20.592723101248673,0.4927231012486726,0.0,0.0,-0.13653549792154857,13.409132849718068,22.69906914724354,15.0,28.0,-0.00034578757419148035,0.02074725445148882,116.28146459950212,0.0,1.39316617500101,38.0,True,False,0.015050166999571957,1,24,0.0020866911825043097,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19325.0,identified,False,48,22.63515225897146,22.642756185225103,19.9,0.0,50.0,19.9,18.811775315784278,-1.08822468421572,0.0,0.0,-0.024573922309188045,13.408517087935802,22.695937984730786,15.0,28.0,-0.0003624693242718081,0.021748159456308487,116.30321275895842,0.0,1.39316617500101,38.0,True,False,0.008223875003750436,1,13,0.0022300590938974345,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19325.5,identified,False,48,22.58399357833924,22.616154766487274,20.0,0.0,50.0,20.0,21.447813455954375,1.4478134559543758,0.0,0.0,-0.23300018604604755,13.407483497778713,22.690946042929962,15.0,28.0,-0.0003756384692856591,0.022538308157139544,116.32575106711556,0.0,1.39316617500101,38.0,True,False,0.008609624987002462,1,14,0.0020205824232807784,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19326.0,identified,False,48,22.543644146365807,22.601760156333818,20.2,9.693789332,50.0,20.2,22.273271360212863,2.0732713602128645,9.693789332,8.516363487718516,-0.1214618766672288,13.401497140600098,22.668351610270605,15.0,28.0,-0.00037158495805679064,0.02229509748340744,116.34804616459897,0.0,1.39316617500101,38.0,True,False,0.007945541990920901,1,13,0.0021185774390676893,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19326.5,identified,False,48,22.523113559104416,22.590414148379537,21.0,10.56,50.0,21.0,22.204673105494596,1.2046731054945947,10.56,12.49377492905181,0.18312262585717903,13.40148584119573,22.67242050908644,15.0,28.0,-0.0003821492147648414,0.022928952885890485,116.37097511748486,0.0,1.39316617500101,38.0,True,False,0.0075602500000968575,1,13,0.002509386956035596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19327.0,identified,False,48,22.545161792663087,22.698242400855904,21.8,100.3134386,50.0,21.8,21.209754077900524,-0.590245922099476,100.3134386,104.97391331654244,0.04645912633028252,13.401433857002022,22.66894237591576,22.0,24.0,-0.00032844782600189405,0.01970686956011364,116.39068198704497,0.0,1.39316617500101,38.0,True,False,0.007730750003247522,1,13,0.002703704903824969,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19327.5,identified,False,48,22.57717849908746,22.665370339861703,22.8,61.53601739,50.0,22.8,22.548296880766095,-0.25170311923390637,61.53601739,67.16036729273881,0.09139931606384409,13.401457753024824,22.66908567911212,22.0,24.0,-0.0003062693380636034,0.018376160283816202,116.40905814732879,0.0,1.39316617500101,38.0,True,False,0.01052825000078883,1,13,0.003053925028586885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19328.0,identified,False,48,22.684168028336988,23.029117519234063,23.9,194.1330315,180.0,23.9,23.467655886583096,-0.43234411341690326,194.1330315,214.68525817359992,0.10586671683226619,13.40143997641092,22.669151951646192,22.0,24.0,-0.00034961793845316813,0.020977076307190087,116.43003522363598,0.0,1.39316617500101,38.0,True,False,0.013696750000235625,1,13,0.004465242072967031,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19328.5,identified,False,48,22.813178647694073,23.133509290772302,25.1,173.1321506,180.0,25.1,25.67104967404319,0.5710496740431892,173.1321506,233.67241148546793,0.34967659487658403,13.343058481261018,23.13825338970016,22.0,24.0,-0.0003366628498082811,0.020199770988496867,116.45023499462448,0.0,1.39316617500101,38.0,True,False,0.13369599998986814,12,160,0.003193331032848218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19329.0,identified,False,48,23.020974395033605,23.53247993905084,26.3,377.3818835,180.0,26.3,27.29693683782904,0.99693683782904,377.3818835,401.3040505232819,0.0633898129963673,13.3125626985852,23.363980543773295,22.0,24.0,-0.0003108845884104549,0.018653075304627294,116.46888806992911,0.0,1.39316617500101,38.0,True,False,0.007426957992720418,1,13,0.003939641189373823,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19329.5,identified,False,48,23.24580312700915,23.67223496343589,27.1,405.5580014,180.0,27.1,26.898793183717483,-0.20120681628251963,405.5580014,380.0407259792985,-0.0629189298019397,13.282777174830649,23.514339423452615,22.0,24.0,-0.0003308253348077949,0.019849520088467694,116.48873759001758,0.0,1.39316617500101,38.0,True,False,0.007401875001960434,1,13,0.005376031408818826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19330.0,identified,False,48,23.498934693616885,23.83341162075341,27.8,566.9650803,180.0,27.8,27.61283110610008,-0.1871688938999191,566.9650803,725.2060036641922,0.27910170989800964,13.279250554552458,23.440154078791807,22.0,24.0,-0.00042036817665000567,0.02522209059900034,116.51395968061658,0.0,1.39316617500101,38.0,True,False,0.021623207998345606,3,39,0.007248764892155613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19330.5,identified,False,48,23.728391467042382,23.734887433361173,28.4,609.316337,180.0,28.4,28.391284632144483,-0.008715367855516657,609.316337,710.9357312070896,0.16677608663410834,13.378817788805287,23.28685886717722,22.0,24.0,-0.0006159528250181917,0.0369571695010915,116.55091685011767,0.0,1.39316617500101,38.0,True,False,0.0073919169954024255,1,13,0.008793782804307796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19331.0,identified,False,48,23.968062560274138,23.80806746464864,28.9,720.1947711,180.0,28.9,28.74364913487865,-0.15635086512134883,720.1947711,861.0396598999407,0.19556499776417324,13.388037550957577,22.44821898597267,22.0,24.0,-0.0006951305940454987,0.041707835642729923,116.5926246857604,0.0,1.39316617500101,38.0,True,False,0.007243541011121124,1,13,0.00945892441487796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19331.5,identified,False,48,24.13076647315943,23.34284512144879,29.4,755.4024895,180.0,29.4,30.60063412232816,1.2006341223281627,755.4024895,825.2724947864119,0.09249374506649938,13.38845408770499,22.44575216771452,22.0,24.0,-0.001543372608019497,0.09260235648116982,116.68522704224156,0.0,1.39316617500101,38.0,True,False,0.0073195000004488975,1,13,0.010159655278235013,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19332.0,identified,False,48,24.252736811777464,23.362450659763724,29.8,799.7722158,180.0,29.8,30.349981177324754,0.5499811773247542,799.7722158,1018.5150421946971,0.27350640854145203,13.388560482011977,22.444130164113876,22.0,24.0,-0.001800953713312895,0.1080572227987737,116.79328426504034,0.0,1.39316617500101,38.0,True,False,0.007263583000167273,1,13,0.010361666657067498,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
