time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19332.5,identified,False,48,24.375400296523118,23.456968532449658,30.1,826.293021,180.0,30.1,30.309715449707696,0.20971544970769507,826.293021,674.4783934195646,-0.18372977106439273,13.388559673650018,22.444130164113876,22.0,24.0,-0.001779624830742825,0.1067774898445695,116.90006175488492,0.0,1.39316617500101,38.0,True,False,0.007315208000363782,1,13,0.010220168948264406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19333.0,identified,False,48,24.49558521810154,23.51800960295518,30.5,823.0365555,180.0,30.5,29.76733236446951,-0.7326676355304883,823.0365555,851.2611694457834,0.03429326894069348,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017502579164359728,0.10501547498615836,117.00507722987108,0.0,1.39316617500101,38.0,True,False,0.007256666009197943,1,13,0.010425404933624791,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19333.5,identified,False,48,24.60352336419211,23.56071434166669,30.6,810.6345628,180.0,30.6,30.512589413611902,-0.08741058638809762,810.6345628,748.961116827906,-0.07608045450106242,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017440424128594566,0.1046425447715674,117.10971977464264,0.0,1.39316617500101,38.0,True,False,0.007249041998875327,1,13,0.010257523688194329,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19334.0,identified,False,48,24.68857907543588,23.535063561658824,30.8,752.6730667,180.0,30.8,30.660100823997748,-0.13989917600225252,752.6730667,571.1121355360654,-0.24122150664958106,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017279308614734036,0.10367585168840422,117.21339562633105,0.0,1.39316617500101,38.0,True,False,0.007315750000998378,1,13,0.010277269876146373,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19334.5,identified,False,48,24.75636912526147,23.531782689565677,30.9,723.2568111,180.0,30.9,32.05967710267664,1.1596771026766375,723.2568111,743.5699672325284,0.028085675545362634,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017194902864432861,0.10316941718659717,117.31656504351764,0.0,1.39316617500101,38.0,True,False,0.0072847089904826134,1,13,0.010037394345292322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19335.0,identified,False,48,24.78670809059814,23.412786003055146,31.0,613.2367132,180.0,31.0,32.56135360206299,1.5613536020629841,613.2367132,544.4446609519186,-0.1121786265683764,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017090532887016562,0.10254319732209938,117.41910824083975,0.0,1.39316617500101,38.0,True,False,0.0072905409906525165,1,13,0.009908915902909975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19335.5,identified,False,48,24.784468755170305,23.313574805280314,30.9,537.9914672,180.0,30.9,30.863738713366928,-0.036261286633069684,537.9914672,504.66014041835206,-0.06195512162139345,13.388559673650018,22.444130164113876,22.0,24.0,-0.0017135518771784512,0.10281311263070707,117.52192135347046,0.0,1.39316617500101,38.0,True,False,0.0072731660038698465,1,13,0.010235031677295506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19336.0,identified,False,48,24.723433357602072,23.06442982162329,30.7,361.9897004,180.0,30.7,31.94536977130635,1.245369771306351,361.9897004,296.67327621869015,-0.18043724478661946,13.388554165749937,22.444904400818217,22.0,24.0,-0.001720639274335516,0.10323835646013096,117.62515970993059,0.0,1.39316617500101,38.0,True,False,0.016650208010105416,2,30,0.009922637075491342,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19336.5,identified,False,48,24.644314058107973,22.970564540350335,30.4,342.3228888,180.0,30.4,31.010543086524013,0.6105430865240131,342.3228888,285.80381694952126,-0.16510456560063572,13.306015828980623,22.44490343433765,22.0,24.0,-0.0017440217638706585,0.1046413058322395,117.72980101576283,0.0,1.39316617500101,38.0,True,False,0.08772108399716672,11,156,0.00369966631359716,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19337.0,identified,False,48,24.63780326707478,23.99562923480326,30.0,102.057625,180.0,30.0,29.342171349899793,-0.6578286501002051,102.057625,75.81561359274485,-0.2571293561579074,13.236601445441755,23.447348905274456,22.0,24.0,-0.0003318519565711869,0.019911117394271212,117.7497121331571,0.0,1.39316617500101,38.0,True,False,0.007550708003691398,1,13,0.002645257662087785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19337.5,identified,False,48,24.624559773578675,23.4846343345601,29.1,143.1047485,180.0,29.1,28.418016485787163,-0.6819835142128396,143.1047485,187.96211833715034,0.31345829056923535,13.309302586644334,22.447010827934356,22.0,24.0,-0.0006561407954957365,0.03936844772974419,117.78908058088685,0.0,1.39316617500101,38.0,True,False,0.007223332999274135,1,13,0.0030047324252384924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19338.0,identified,False,48,24.574457984588175,23.807899572104603,28.2,43.23,50.0,28.2,27.323381867576067,-0.8766181324239309,43.23,58.529450749568795,0.3539081829648114,13.139384433001712,23.691274311515482,22.0,24.0,-0.000291717788585328,0.01750306731511968,117.80658364820196,0.0,1.39316617500101,38.0,True,False,0.007339667004998773,1,13,0.002777643420931143,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19338.5,identified,False,48,24.53844985903533,23.72011726159674,28.2,49.53224386,50.0,28.2,28.476645088648098,0.2766450886480972,49.53224386,27.693361751944565,-0.44090233767284526,13.247188825618403,23.598027666775298,22.0,24.0,-0.00029496152976483264,0.01769769178588996,117.82428133998785,0.0,1.39316617500101,38.0,True,False,0.007221125008072704,1,13,0.003039043793979851,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19339.0,identified,False,48,24.418884725524123,23.444734813132584,25.1,15.84,50.0,25.1,24.93821331193661,-0.16178668806339108,15.84,19.49251820955027,0.23058827080494113,13.390223176615198,23.08729515361741,22.0,24.0,-0.0004414000343359036,0.026484002060154214,117.850765342048,0.0,1.39316617500101,38.0,True,False,0.00718145800055936,1,13,0.0032675244659311096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19339.5,identified,False,48,24.261383462035692,23.1936511714207,24.3,6.829535269,50.0,24.3,25.208134068859756,0.9081340688597548,6.829535269,9.318538026768854,0.36444687079466553,13.390223176615198,23.08729515361741,22.0,24.0,-0.0005763035129284736,0.03457821077570841,117.88534355282371,0.0,1.39316617500101,38.0,True,False,0.007260833008331247,1,13,0.0033074664441453757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19340.0,identified,False,48,24.087844793433828,23.052207296398993,23.6,0.0,50.0,23.6,23.435507706091894,-0.1644922939081092,0.0,0.0,0.098484610817341,13.390223176615198,23.08729515361741,22.0,24.0,-0.0006188788676443011,0.037132732058658066,117.92247628488236,0.0,1.39316617500101,38.0,True,False,0.007242500010761432,1,13,0.003144581693176541,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19340.5,identified,False,48,23.922592524723058,22.987009833547617,23.3,0.0,50.0,23.3,23.014191011886407,-0.2858089881135955,0.0,0.0,-0.09806877025435817,13.390223176615198,23.08729515361741,22.0,24.0,-0.0005953117393458114,0.035718704360748685,117.95819498924311,0.0,1.39316617500101,38.0,True,False,0.007339457995840348,1,13,0.0028459040134509866,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19341.0,identified,False,48,23.76986573836534,22.959393770180064,22.9,0.0,50.0,22.9,23.83578789961096,0.9357878996109616,0.0,0.0,0.09514932886392785,13.390223176615198,23.08729515361741,15.0,28.0,-0.0005506679888803357,0.03304007933282014,117.99123506857593,0.0,1.39316617500101,38.0,True,False,0.007140209010685794,1,13,0.002595474458155532,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19341.5,identified,False,48,23.63153387341405,22.951947338903125,22.5,0.0,50.0,22.5,22.252333633729904,-0.24766636627009514,0.0,0.0,0.12545331265875379,13.390223176615198,23.08729515361741,15.0,28.0,-0.0004989496945200995,0.029936981671205967,118.02117205024715,0.0,1.39316617500101,38.0,True,False,0.007586499996250495,1,13,0.002606984730163843,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19342.0,identified,False,48,23.50738143229561,22.95518998936707,22.1,0.0,50.0,22.1,22.541343065371976,0.4413430653719739,0.0,0.0,0.09972900441434236,13.390223176615198,23.08729515361741,15.0,28.0,-0.0004484828851813525,0.02690897311088115,118.04808102335802,0.0,1.39316617500101,38.0,True,False,0.007622167002409697,1,13,0.002386381888367223,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19342.5,identified,False,48,23.396213333138846,22.963575623420457,21.7,0.0,50.0,21.7,22.458913213723562,0.7589132137235648,0.0,0.0,-0.017428707039354865,13.390223176615198,23.08729515361741,15.0,28.0,-0.0004027512204694855,0.02416507322816913,118.0722460965862,0.0,1.39316617500101,38.0,True,False,0.00764820899348706,1,13,0.0024323801911426543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19343.0,identified,False,48,23.296431003920148,22.97388228351214,21.3,0.0,50.0,21.3,21.6811619905443,0.38116199054429817,0.0,0.0,0.02986430735895597,13.390223176615198,23.08729515361741,15.0,28.0,-0.0003626949566182769,0.021761697397096613,118.0940077939833,0.0,1.39316617500101,38.0,True,False,0.008038124986342154,1,13,0.002725139636310985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19343.5,identified,False,48,23.208907193789337,22.995225413939238,21.0,0.0,50.0,21.0,21.517353174598046,0.5173531745980479,0.0,0.0,0.13318979651935467,13.390223176615198,23.08729515361741,15.0,28.0,-0.00037488047368302083,0.02249282842098125,118.11650062240427,0.0,1.39316617500101,38.0,True,False,0.007996667001862079,1,13,0.0028576408722415536,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19344.0,identified,False,48,23.129366343572993,22.966531354144525,20.7,0.0,50.0,20.7,20.161011750041244,-0.5389882499587565,0.0,0.0,-0.0663493320166377,13.390223176615198,23.08729515361741,15.0,28.0,-0.0004168080823061899,0.025008484938371395,118.14150910734264,0.0,1.39316617500101,38.0,True,False,0.008240583003498614,1,13,0.0031896724321373855,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19344.5,identified,False,48,23.040945951096706,22.802859007204493,20.4,0.0,50.0,20.4,19.98805811213785,-0.4119418878621474,0.0,0.0,0.08171093837840199,13.426068957923441,22.758278648978237,15.0,28.0,-0.0003794683233457091,0.022768099400742547,118.16427720674338,0.0,1.39316617500101,38.0,True,False,0.051337666998733766,6,84,0.002268265763770437,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19345.0,identified,False,48,22.9474570344931,22.728861493982226,20.2,0.0,50.0,20.2,21.05460644877732,0.8546064487773197,0.0,0.0,-0.22802110377122445,13.425124805954027,22.75302063201849,15.0,28.0,-0.000388240433660255,0.0232944260196153,118.187571632763,0.0,1.39316617500101,38.0,True,False,0.007665707991691306,1,13,0.002199400855157122,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19345.5,identified,False,48,22.8557092814711,22.691350145519685,19.9,0.0,50.0,19.9,19.625568533170664,-0.27443146682933556,0.0,0.0,0.06097730320506633,13.424073293893965,22.74870893028211,15.0,28.0,-0.0003775361775146138,0.022652170650876827,118.21022380341387,0.0,1.39316617500101,38.0,True,False,0.007834999996703118,1,13,0.002318566842434938,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19346.0,identified,False,48,22.77099466988547,22.672937851167294,19.7,0.0,50.0,19.7,20.460094696306452,0.7600946963064528,0.0,0.0,-0.3846286157689129,13.422781178924298,22.74392702246441,15.0,28.0,-0.0003567800973098165,0.02140680583858899,118.23163060925246,0.0,1.39316617500101,38.0,True,False,0.0145096670021303,1,24,0.0023280425368339707,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19346.5,identified,False,48,22.694465674247763,22.67200254790048,19.5,0.0,50.0,19.5,20.275386344528407,0.7753863445284064,0.0,0.0,-0.24686195834520275,13.421003355306388,22.734378605144553,15.0,28.0,-0.0003649346026429266,0.021896076158575594,118.25352668541103,0.0,1.39316617500101,38.0,True,False,0.008787792001385242,1,14,0.0023403488739111395,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19347.0,identified,False,48,22.624451816684836,22.641629678102383,19.3,0.0,50.0,19.3,19.727645489986752,0.42764548998675134,0.0,0.0,0.07253045775228927,13.41178840814347,22.702992348771833,15.0,28.0,-0.00036594286843209676,0.021956572105925807,118.27548325751695,0.0,1.39316617500101,38.0,True,False,0.008294375002151355,1,13,0.002572985807462129,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19347.5,identified,False,48,22.550729658103958,22.530373656354143,19.1,0.0,50.0,19.1,19.497767793288833,0.39776779328883316,0.0,0.0,-0.06776830734372719,13.434855043506861,22.492892283957104,15.0,28.0,-0.0003616715736914839,0.021700294421489033,118.29718355193845,0.0,1.39316617500101,38.0,True,False,0.06474683400301728,8,108,0.0021512755073441452,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19348.0,identified,False,48,22.475387756828578,22.47084524151508,19.0,0.0,50.0,19.0,18.674133846990195,-0.3258661530098048,0.0,0.0,-0.26496082578781016,13.43440613457451,22.488072722004357,15.0,28.0,-0.00036892798412401396,0.022135679047440838,118.31931923098588,0.0,1.39316617500101,38.0,True,False,0.007703624985879287,1,13,0.0022110793384326594,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19348.5,identified,False,48,22.402111826639832,22.43937917776582,18.8,0.0,50.0,18.8,20.313195951934976,1.5131959519349758,0.0,0.0,0.09102525789222304,13.433646111495428,22.4846093273136,15.0,28.0,-0.00036034138670190517,0.02162048320211431,118.340939714188,0.0,1.39316617500101,38.0,True,False,0.007684625001274981,1,13,0.002000629580593349,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19349.0,identified,False,48,22.33344864269789,22.422792258115933,18.6,0.0,50.0,18.6,19.214844610307757,0.6148446103077543,0.0,0.0,0.4113211109270807,13.432867222612646,22.47950462786591,15.0,28.0,-0.00034436625474808436,0.020661975284885063,118.36160168947288,0.0,1.39316617500101,38.0,True,False,0.015470082988031209,2,26,0.002064248819782899,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19349.5,identified,False,48,22.280703199243963,22.421813985196373,18.9,0.0,50.0,18.9,18.16035352368746,-0.7396464763125415,0.0,0.0,0.23057797169659594,13.431732458357299,22.4737195242736,15.0,28.0,-0.00037166601645004964,0.02229996098700298,118.38390165045988,0.0,1.39316617500101,38.0,True,False,0.007715875006397255,1,13,0.0021227444446993817,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19350.0,identified,False,48,22.243943610336224,22.408496357138482,19.3,7.793675405,50.0,19.3,19.51996648634995,0.2199664863499495,7.793675405,7.875101703286057,0.010447740514548207,13.425910791816257,22.44756342286222,15.0,28.0,-0.00034901507946297395,0.020940904767778438,118.40484255522766,0.0,1.39316617500101,38.0,True,False,0.015065459010656923,2,26,0.0023482231190220075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19350.5,identified,False,48,22.22642375298097,22.4061169577154,20.0,14.49253834,50.0,20.0,20.24939580319674,0.24939580319674026,14.49253834,12.151322273586734,-0.1615463082786135,13.425872478432522,22.452746125552306,15.0,28.0,-0.0003564758822534101,0.021388552935204606,118.42623110816287,0.0,1.39316617500101,38.0,True,False,0.007500125007936731,1,13,0.002326114188852296,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19351.0,identified,False,48,22.248467657716237,22.507805698664928,20.7,100.5126189,50.0,20.7,21.440178060417036,0.7401780604170386,100.5126189,82.66969033551811,-0.17751928822224616,13.42576602774248,22.45479690081853,22.0,24.0,-0.0003277773876267924,0.019666643257607544,118.44589775142047,0.0,1.39316617500101,38.0,True,False,0.00744666600076016,1,13,0.0026110754118504175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19351.5,identified,False,48,22.279715134046153,22.473228182457195,21.6,70.27710085,50.0,21.6,22.144994154989323,0.5449941549893219,70.27710085,64.96134607081584,-0.07563992701591583,13.425783261570269,22.45515720495062,22.0,24.0,-0.0003246825434001188,0.01948095260400713,118.46537870402449,0.0,1.39316617500101,38.0,True,False,0.00710612500552088,1,13,0.00356482414778487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19352.0,identified,False,48,22.380088139449978,22.823950909447746,22.5,199.397976,180.0,22.5,22.852154039838524,0.35215403983852245,199.397976,137.17258282594872,-0.31206632295029557,13.425788687116345,22.455139574981413,22.0,24.0,-0.00038365314563564186,0.02301918873813851,118.48839789276262,0.0,1.39316617500101,38.0,True,False,0.007206833994132467,1,13,0.0033658845717696425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19352.5,identified,False,48,22.495502148557463,22.73323392266135,23.9,196.7607013,180.0,23.9,23.683891342532913,-0.21610865746708546,196.7607013,183.72065930708047,-0.0662736100591421,13.425815158726143,22.454997372911905,22.0,24.0,-0.0005029065644604636,0.030174393867627818,118.51857228663025,0.0,1.39316617500101,38.0,True,False,0.007200959007604979,1,13,0.004013429936357627,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19353.0,identified,False,48,22.701871303706536,23.385710446844687,25.4,349.2133863,180.0,25.4,24.10694429381793,-1.293055706182069,349.2133863,359.53721274840325,0.029563089083687905,13.328388421407247,23.237638299926374,22.0,24.0,-0.0004121788346070131,0.024730730076420786,118.54330301670667,0.0,1.39316617500101,38.0,True,False,0.07554033299675211,10,138,0.002299274596555078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19353.5,identified,False,48,22.932300678375814,23.502818661417415,26.5,338.4155903,180.0,26.5,27.72756280478845,1.2275628047884526,338.4155903,259.29355200876546,-0.23380139851445422,13.305917465527946,23.366260278665877,22.0,24.0,-0.0002856013788346919,0.017136082730081513,118.56043909943675,0.0,1.39316617500101,38.0,True,False,0.007457791012711823,1,13,0.0023930621315096734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19354.0,identified,False,48,23.10492601141804,23.352731455314142,27.6,142.8116721,180.0,27.6,28.02927565780964,0.4292756578096385,142.8116721,173.53455544606868,0.21512865786317392,13.299538268940102,23.40919598814309,22.0,24.0,-0.0002723884437144475,0.01634330662286685,118.57678240605962,0.0,1.39316617500101,38.0,True,False,0.023351499999989755,3,43,0.004573818101037582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19354.5,identified,False,48,23.279574828879426,23.46769543330057,28.4,186.6385691,180.0,28.4,30.344886193311506,1.9448861933115087,186.6385691,148.86951949266464,-0.20236465479489887,13.313096417489831,23.361109952249624,22.0,24.0,-0.00026301935876128004,0.015781161525676803,118.5925635675853,0.0,1.39316617500101,38.0,True,False,0.06094212499738205,8,112,0.005831288041926396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19355.0,identified,False,48,23.549629845964013,23.85528928913522,29.2,560.7264526,180.0,29.2,30.05155121499406,0.8515512149940616,560.7264526,390.8608589433499,-0.3029384343631555,13.327266214027249,23.268387101065557,22.0,24.0,-0.0003581200847962584,0.021487205087775504,118.61405077267308,0.0,1.39316617500101,38.0,True,False,0.00720687500142958,1,13,0.006012953750867213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19355.5,identified,False,48,23.837582745253986,23.961558705459478,29.7,726.402557,180.0,29.7,29.21595622580376,-0.48404377419623607,726.402557,566.3648723903938,-0.2203154202410197,13.292762317718164,23.446910405665708,22.0,24.0,-0.000541241575667482,0.03247449454004892,118.64652526721314,0.0,1.39316617500101,38.0,True,False,0.11570125000434928,14,212,0.0057515553375580555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19356.0,identified,False,48,24.111751370529774,24.007457340297737,30.3,814.9583226,180.0,30.3,30.8329995977882,0.5329995977881966,814.9583226,800.6120482827682,-0.01760369078931811,13.299235418896876,23.62006932573697,22.0,24.0,-0.000997281724771706,0.04305788781639378,118.68958315502952,0.0037286701488685736,1.3968948451498786,38.5,True,False,0.09736125000927132,12,178,0.007502275647743785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19356.5,identified,False,48,24.34455831360246,23.935607029043695,30.6,828.5076964,180.0,30.6,29.87239099631538,-0.7276090036846212,828.5076964,711.1799171312817,-0.1416133848587363,13.305945511740513,23.601073063593464,22.0,24.0,-0.0009399926924427305,0.05639956154656383,118.7459827165761,0.0,1.3968948451498786,38.5,True,False,0.08692250000603963,11,159,0.009008827687659593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19357.0,identified,False,48,24.53279499452597,23.813952816971153,31.0,825.3392347,180.0,31.0,31.0171058604197,0.01710586041970198,825.3392347,974.4259314508136,0.18063687085590277,13.333766677691203,23.49377975223735,22.0,24.0,-0.0012028335135232614,0.07217001081139568,118.81815272738748,0.0,1.3968948451498786,38.5,True,False,0.007202084001619369,1,13,0.01016716038099193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19357.5,identified,False,48,24.694204632904345,23.936214484005887,31.2,816.0264405,180.0,31.2,31.385890606170797,0.18589060617079728,816.0264405,512.1955002593495,-0.3723297740873269,13.188299987029922,23.993397656284333,22.0,24.0,-0.0011381791727969924,0.06829075036781955,118.88644347775531,0.0,1.3968948451498786,38.5,True,False,0.13897041699965484,17,255,0.004615927731246237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19358.0,identified,False,48,24.84475084975876,24.1229620667725,31.4,753.2181378,180.0,31.4,29.900597512443433,-1.4994024875565644,753.2181378,626.2117750981266,-0.1686183010314033,13.133125486833153,24.32853180148149,22.0,24.0,-0.005524148401024206,0.05478425382332387,118.94122773157864,0.06148103338625077,1.4583758785361294,39.0,True,False,0.14043395800399594,18,259,0.004342363478564706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19358.5,identified,False,48,24.971680636433828,24.018246187154705,31.4,721.6375642,180.0,31.4,32.15203583506154,0.752035835061538,721.6375642,942.7917549067772,0.3064615835955635,13.164523551660066,23.82855912661449,22.0,24.0,-0.001717875864713407,0.06201863078471706,119.00324636236336,0.009123093577352748,1.4674989721134821,39.5,True,False,0.16111475000798237,16,297,0.02133856066101504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19359.0,identified,False,48,25.021697523314124,23.87827481933078,31.4,511.5752691,180.0,31.4,32.52286098390249,1.1228609839024914,511.5752691,626.061510797561,0.22379158769534221,13.185888919230752,24.06875988955729,22.0,24.0,-0.000961118987495673,0.05766713924974038,119.0609135016131,0.0,1.4674989721134821,39.5,True,False,0.04408495800453238,6,81,0.00505588731083057,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19359.5,identified,False,48,25.046761137143577,23.893005467471134,31.2,443.2467989,180.0,31.2,30.112971551055224,-1.0870284489447732,443.2467989,376.2728894547434,-0.15109846165040544,13.23862485001652,24.024056243890165,22.0,24.0,-0.0008548120325040509,0.05128872195024305,119.11220222356334,0.0,1.4674989721134821,39.5,True,False,0.007132457991247065,1,13,0.004552175940532932,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19360.0,identified,False,48,25.00995985033075,23.69087438462885,31.0,221.1882268,180.0,31.0,29.739035421637,-1.2609645783630008,221.1882268,205.4840580486356,-0.07099911680907056,13.367465436775616,23.895147002690912,22.0,24.0,-0.0007811370785681552,0.046868224714089315,119.15907044827743,0.0,1.4674989721134821,39.5,True,False,0.0071522500074934214,1,13,0.004160012941940072,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19360.5,identified,False,48,24.963749317324474,23.684047891816007,30.5,222.1450432,180.0,30.5,30.109997634094835,-0.3900023659051648,222.1450432,121.62248627786222,-0.4525086649430032,13.40499010339372,23.731167734947043,22.0,24.0,-0.0007574769201337849,0.04544861520802709,119.20451906348546,0.0,1.4674989721134821,39.5,True,False,0.007138417000533082,1,13,0.003393015058562757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19361.0,identified,False,48,24.90053159131043,23.621555618880546,30.1,160.9759847,180.0,30.1,29.630963209842253,-0.469036790157749,160.9759847,145.3915979710806,-0.09681187388269702,13.405801132018484,23.728500529784004,22.0,24.0,-0.0007336207717750374,0.04401724630650224,119.24853630979196,0.0,1.4674989721134821,39.5,True,False,0.007172333003836684,1,13,0.003312623657666015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19361.5,identified,False,48,24.794074115966232,23.500021212676323,29.2,30.38203355,180.0,29.2,27.901470242303045,-1.2985297576969548,30.38203355,37.10830367072181,0.22138972724298817,13.406809076378993,23.724055301508553,22.0,24.0,-0.0006823508969498707,0.04094105381699224,119.28947736360895,0.0,1.4674989721134821,39.5,True,False,0.007320874996366911,1,13,0.002970520140565907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19362.0,identified,False,48,24.674599760210242,23.39252076316249,28.3,58.95908695,50.0,28.3,30.001486815016122,1.7014868150161218,58.95908695,62.64893205169565,0.06258314523806668,13.406809076378993,23.724055301508553,22.0,24.0,-0.0005709534988099397,0.03425720992859638,119.32373457353755,0.0,1.4674989721134821,39.5,True,False,0.007138832996133715,1,13,0.0023855711212913805,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19362.5,identified,False,48,24.58841481045256,23.523096519624268,28.3,87.04989954,50.0,28.3,26.889267469120732,-1.4107325308792678,87.04989954,110.18174317561949,0.26573084814406067,13.406809076378993,23.724055301508553,22.0,24.0,-0.0004461841775144643,0.026771050650867857,119.35050562418841,0.0,1.4674989721134821,39.5,True,False,0.0074680840043583885,1,13,0.002683135423414362,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19363.0,identified,False,48,24.459019447586382,23.49450567593467,25.8,8.25,50.0,25.8,26.026059703923167,0.22605970392316654,8.25,8.864161784242317,0.07444385263543232,13.406809076378993,23.724055301508553,22.0,24.0,-0.00042910256932791044,0.025746154159674628,119.37625177834809,0.0,1.4674989721134821,39.5,True,False,0.007672833002288826,1,13,0.002289204054959349,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19363.5,identified,False,48,24.34465444815312,23.55266734772049,25.2,13.03433927,50.0,25.2,25.24094389262014,0.04094389262014243,13.03433927,15.995827440059777,0.2272066200452504,13.406791490825004,23.72473771779987,22.0,24.0,-0.0003640993505995977,0.02184596103597586,119.39809773938407,0.0,1.4674989721134821,39.5,True,False,0.008506083002430387,1,14,0.0025945694138234093,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19364.0,identified,False,48,24.240101061718974,23.576538150686,24.6,0.0,50.0,24.6,23.599498970837978,-1.0005010291620235,0.0,0.0,-0.19269386368716446,13.406829767238726,23.723690653637775,22.0,24.0,-0.0003200669808766258,0.019204018852597548,119.41730175823666,0.0,1.4674989721134821,39.5,True,False,0.007951834006235003,1,13,0.0028298345864150674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19364.5,identified,False,48,24.149538980418072,23.595350929337663,24.2,0.0,50.0,24.2,24.914106609379605,0.7141066093796071,0.0,0.0,0.11030879595318249,13.406877477241045,23.722447050777173,22.0,24.0,-0.00041234079417003824,0.024740447650202294,119.44204220588686,0.0,1.4674989721134821,39.5,True,False,0.00809437500720378,1,13,0.0029173690738810458,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19365.0,identified,False,48,24.06059414847441,23.554847470590065,23.7,0.0,50.0,23.7,23.678704573740486,-0.02129542625951486,0.0,0.0,0.03342101289097884,13.406876670063916,23.723317528056146,15.0,28.0,-0.00043407885686187856,0.026044731411712714,119.46808693729858,0.0,1.4674989721134821,39.5,True,False,0.00816225000016857,1,13,0.0033662948199902005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19365.5,identified,False,48,23.97210327693953,23.510575363423754,23.3,0.0,50.0,23.3,23.5961194808527,0.29611948085269973,0.0,0.0,-0.13691996212975938,13.406873398333873,23.723303339619445,15.0,28.0,-0.00047799921725953285,0.02867995303557197,119.49676689033416,0.0,1.4674989721134821,39.5,True,False,0.008341541004483588,1,13,0.003444286897735977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19366.0,identified,False,48,23.883847339440255,23.466219823975976,22.9,0.0,50.0,22.9,23.05632775776903,0.15632775776902988,0.0,0.0,0.293707548388555,13.406853535060915,23.723230355176277,15.0,28.0,-0.0005229903524366476,0.031379421146198856,119.52814631148036,0.0,1.4674989721134821,39.5,True,False,0.008233958011260256,1,13,0.003641746199567035,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19366.5,identified,False,48,23.797742729913978,23.422643129687803,22.6,0.0,50.0,22.6,23.458293278597882,0.8582932785978816,0.0,0.0,-0.26894734867556175,13.406853535060915,23.723230355176277,15.0,28.0,-0.0005664945938584938,0.033989675631509626,119.56213598711186,0.0,1.4674989721134821,39.5,True,False,0.008200208001653664,1,13,0.0038843422220738977,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19367.0,identified,False,48,23.71163552193769,23.379389460196144,22.2,0.0,50.0,22.2,22.238518352471708,0.03851835247170869,0.0,0.0,-0.17684520030047654,13.406853535060915,23.723230355176277,15.0,28.0,-0.0006103060674348779,0.03661836404609267,119.59875435115795,0.0,1.4674989721134821,39.5,True,False,0.008242666997830383,1,13,0.004235090726197497,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19367.5,identified,False,48,23.627486712532555,23.33682667750452,21.9,0.0,50.0,21.9,22.503044596567243,0.6030445965672441,0.0,0.0,-0.13870087797527353,13.406853535060915,23.723230355176277,15.0,28.0,-0.0006525498303427037,0.03915298982056222,119.63790734097851,0.0,1.4674989721134821,39.5,True,False,0.008251625011325814,1,13,0.00439206488639418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19368.0,identified,False,48,23.545105996707026,23.29516523588576,21.6,0.0,50.0,21.6,21.471187869063552,-0.1288121309364497,0.0,0.0,-0.08832954951090768,13.406853535060915,23.723230355176277,15.0,28.0,-0.0006938960114347791,0.04163376068608674,119.6795411016646,0.0,1.4674989721134821,39.5,True,False,0.00831270799972117,1,13,0.0047961528026617154,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19368.5,identified,False,48,23.464332256899677,23.25433686247757,21.3,0.0,50.0,21.3,20.37460781690587,-0.9253921830941313,0.0,0.0,0.13261921266791873,13.406853535060915,23.723230355176277,15.0,28.0,-0.0007343093091960084,0.0440585585517605,119.72359966021635,0.0,1.4674989721134821,39.5,True,False,0.008144541003275663,1,13,0.004952519353476799,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19369.0,identified,False,48,23.368072047900018,23.024255568846588,21.0,0.0,50.0,21.0,21.555234223384616,0.5552342233846157,0.0,0.0,-0.043497972458704924,13.486191901179216,22.982657141562772,15.0,28.0,-0.0003728124716079116,0.022368748296474696,119.74596840851282,0.0,1.4674989721134821,39.5,True,False,0.06306820901227184,7,104,0.0022236798319709003,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19369.5,identified,False,48,23.264109960493563,22.940771252964662,20.8,0.0,50.0,20.8,21.40053080873738,0.6005308087373771,0.0,0.0,0.27615161738391064,13.484210299748948,22.973334720397432,15.0,28.0,-0.00037937458244093026,0.022762474946455814,119.76873088345928,0.0,1.4674989721134821,39.5,True,False,0.007726625000941567,1,13,0.0022103650259472267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19370.0,identified,False,48,23.16475807810297,22.90037895195599,20.6,0.0,50.0,20.6,19.066220942411622,-1.5337790575883787,0.0,0.0,0.06519274290448322,13.482221888475445,22.963568560900473,15.0,28.0,-0.00036631790255983856,0.021979074153590315,119.79070995761288,0.0,1.4674989721134821,39.5,True,False,0.007840874997782521,1,13,0.0024594818353987687,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19370.5,identified,False,48,23.073257219925356,22.87890779444619,20.4,0.0,50.0,20.4,20.697351947636164,0.29735194763616635,0.0,0.0,-0.010237329749909834,13.479571084752294,22.95276434437938,15.0,28.0,-0.0003456467431739317,0.0207388045904359,119.81144876220331,0.0,1.4674989721134821,39.5,True,False,0.0079272500006482,1,13,0.0023305466959839547,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19371.0,identified,False,48,22.9908530821905,22.87039567448705,20.2,0.0,50.0,20.2,21.80510469884409,1.605104698844092,0.0,0.0,0.28324446865411135,13.475899061629615,22.93803916406575,15.0,28.0,-0.0003742867072312288,0.022457202433873728,119.83390596463718,0.0,1.4674989721134821,39.5,True,False,0.008059416999458335,1,13,0.002225701117855212,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19371.5,identified,False,48,22.914434852477065,22.819401538087764,20.1,0.0,50.0,20.1,20.24523821877742,0.14523821877741694,0.0,0.0,-0.10341020946260449,13.45514492664917,22.86208477484254,15.0,28.0,-0.0003442785825350668,0.020656714952104006,119.85456267958929,0.0,1.4674989721134821,39.5,True,False,0.008206291997339576,1,13,0.002495433572581356,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19372.0,identified,False,48,22.834963620304467,22.709263880099357,19.9,0.0,50.0,19.9,19.663731796696162,-0.2362682033038384,0.0,0.0,0.19920665756075867,13.476104626438987,22.67140389314558,15.0,28.0,-0.00035822918940237893,0.021493751364142735,119.87605643095344,0.0,1.4674989721134821,39.5,True,False,0.050073624996002764,6,82,0.002145265431738738,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19372.5,identified,False,48,22.754576416358518,22.647903055103527,19.8,0.0,50.0,19.8,20.502698285677237,0.7026982856772351,0.0,0.0,-0.3642772774430949,13.475691878875574,22.66813938006794,15.0,28.0,-0.0003651234837865487,0.021907409027192924,119.89796383998063,0.0,1.4674989721134821,39.5,True,False,0.00815195799805224,1,14,0.0020643516251748623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19373.0,identified,False,48,22.676820216020133,22.614917319646278,19.6,0.0,50.0,19.6,19.69408646958337,0.09408646958337002,0.0,0.0,-0.07784401488269585,13.474995831850313,22.662817254885848,15.0,28.0,-0.0003562314033992619,0.021373884203955713,119.91933772418459,0.0,1.4674989721134821,39.5,True,False,0.007710332996794023,1,13,0.002010107231231067,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19373.5,identified,False,48,22.614126189362505,22.6062464373481,19.9,0.0,50.0,19.9,19.00057862440251,-0.8994213755974866,0.0,0.0,0.03014275064951305,13.474126402358314,22.660261583959514,15.0,28.0,-0.00034464797571459615,0.02067887854287577,119.94001660272747,0.0,1.4674989721134821,39.5,True,False,0.007455042010406032,1,13,0.0021312714646734717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19374.0,identified,False,48,22.568783354157357,22.609973585502875,20.2,6.826997468,50.0,20.2,20.417346501060024,0.21734650106002543,6.826997468,2.362715230668206,-0.6539159064079199,13.473114271692985,22.652721979450266,15.0,28.0,-0.0003580118253544026,0.021480709521264154,119.96149731224874,0.0,1.4674989721134821,39.5,True,False,0.008375292003620416,1,14,0.0019939510122123695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19374.5,identified,False,48,22.54175964393478,22.598274018028363,20.8,11.71490824,50.0,20.8,21.09131600355101,0.29131600355100906,11.71490824,12.261497866881406,0.04665761060040602,13.4676959332852,22.63429592784792,15.0,28.0,-0.0003403542055029326,0.020421252330175957,119.98191856457892,0.0,1.4674989721134821,39.5,True,False,0.007621333003044128,1,13,0.0022624811461177388,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19375.0,identified,False,48,22.553318777021893,22.693416757352452,21.4,99.24671804,50.0,21.4,20.37299480043346,-1.0270051995665384,99.24671804,122.48466752665026,0.23414325375761563,13.46763731141731,22.63605131163247,22.0,24.0,-0.0003242030953940775,0.01945218572364465,120.00137075030257,0.0,1.4674989721134821,39.5,True,False,0.007229915994685143,1,13,0.002629293931986222,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19375.5,identified,False,48,22.572232809514155,22.649272262548397,22.2,67.19995822,50.0,22.2,21.797404806286778,-0.4025951937132199,67.19995822,50.046672074136666,-0.2552573930136491,13.467598595799572,22.63666638899645,22.0,24.0,-0.00032409978348623385,0.01944598700917403,120.02081673731175,0.0,1.4674989721134821,39.5,True,False,0.007285542000317946,1,13,0.002770995906896623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19376.0,identified,False,48,22.62543928369551,22.851070452908004,23.1,66.3705635,180.0,23.1,22.427266249804873,-0.6727337501951265,66.3705635,66.95073422276525,0.008741386123160525,13.467600685049321,22.63695092425105,22.0,24.0,-0.00035158128837226363,0.021094877302335818,120.04191161461408,0.0,1.4674989721134821,39.5,True,False,0.007195624988526106,1,13,0.0032587617241432503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19376.5,identified,False,48,22.698824507601987,22.833661609754014,24.0,98.49368923,180.0,24.0,23.19507188710228,-0.804928112897721,98.49368923,100.52031788856837,0.020576228532122855,13.46761622528461,22.636826850983084,22.0,24.0,-0.00041983872295802294,0.025190323377481377,120.06710193799157,0.0,1.4674989721134821,39.5,True,False,0.007363957993220538,1,13,0.004490444674159693,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19377.0,identified,False,48,22.829559190744757,23.254530701784855,25.0,175.2133204,180.0,25.0,25.341867136099577,0.34186713609957525,175.2133204,198.0312420909151,0.13022937775976937,13.397212546056322,23.227276347767067,22.0,24.0,-0.0004111363376019375,0.02466818025611625,120.09177011824768,0.0,1.4674989721134821,39.5,True,False,0.13615220799692906,17,242,0.0023973827378838564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19377.5,identified,False,48,23.00166493734451,23.452445108122554,25.9,234.4762415,180.0,25.9,25.35968621999757,-0.5403137800024268,234.4762415,166.80279475209517,-0.28861536808583155,13.371830319094716,23.390515286484963,22.0,24.0,-0.00030848804868724336,0.0185092829212346,120.11027940116891,0.0,1.4674989721134821,39.5,True,False,0.007548082998255268,1,13,0.0028301910004280314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19378.0,identified,False,48,23.218136213982387,23.717192543480003,26.8,359.982028,180.0,26.8,26.412901140105774,-0.3870988598942281,359.982028,275.0608972937142,-0.23590380658193802,13.344055249919444,23.547872951943354,22.0,24.0,-0.0002897302559177986,0.017383815355067916,120.12766321652398,0.0,1.4674989721134821,39.5,True,False,0.014703749999171123,2,26,0.003937184861892501,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19378.5,identified,False,48,23.457490273799138,23.902738613312824,27.3,469.4818479,180.0,27.3,26.860425238220593,-0.4395747617794079,469.4818479,435.79279440712975,-0.07175794685899348,13.332512553669535,23.63306701979833,22.0,24.0,-0.0003204107835045024,0.019224647010270143,120.14688786353426,0.0,1.4674989721134821,39.5,True,False,0.053570832998957485,7,97,0.005065185309506005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19379.0,identified,False,48,23.70851978451222,24.026808250536767,27.8,589.765954,180.0,27.8,27.946189323903866,0.14618932390386405,589.765954,403.3120209331403,-0.31614902793602034,13.318307119763908,23.674271276217404,22.0,24.0,-0.0014171181697057859,0.024708526474620785,120.17159639000889,0.013404125268383638,1.4809030973818658,40.0,True,False,0.06588604100397788,8,120,0.005100661093302886,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19379.5,identified,False,48,23.96667522638578,24.079357134993774,28.2,755.8459789,180.0,28.2,27.362344823466575,-0.837655176533424,755.8459789,683.1945467323459,-0.096119360551981,13.392533376383255,23.552516374881055,22.0,24.0,-0.0035935219644184302,0.03705776412911369,120.208654154138,0.03967856749688714,1.520581664878753,40.5,True,False,0.12195654200331774,15,222,0.006151645465076195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
