time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19380.0,identified,False,48,24.1969629954725,24.02720095378703,28.6,822.3429257,180.0,28.6,29.197790384965135,0.5977903849651337,822.3429257,414.10399114707553,-0.4964339350343663,13.376755172496795,23.61849727931461,22.0,24.0,-0.0018855913186077498,0.05193333309564668,120.26058748723365,0.013600476893515179,1.534182141772268,41.0,True,False,0.007216625002911314,1,13,0.00418575254788071,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19380.5,identified,False,48,24.39062066209225,24.028453735961023,28.8,832.731594,180.0,28.8,30.448450637808353,1.6484506378083523,832.731594,718.6323148820894,-0.13701807393885257,13.370453610023501,23.83096853737081,22.0,24.0,-0.0020779067409570943,0.06065349854512472,120.32124098577877,0.014226867980511315,1.5484090097527794,41.5,True,False,0.007133082996006124,1,13,0.0048932750229503386,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19381.0,identified,False,48,24.5342973328338,23.760098623882985,29.0,824.5067645,180.0,29.0,29.69508494284973,0.6950849428497279,824.5067645,1064.4312061847636,0.29099147758994964,13.304280580429447,23.333700425968605,22.0,24.0,-0.0014272649053137451,0.0856358943188247,120.4068768800976,0.0,1.5484090097527794,41.5,True,False,0.07074895800906233,9,129,0.010761982336606088,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19381.5,identified,False,48,24.63358767672891,23.693233847976703,29.1,815.8865461,180.0,29.1,31.326255550061262,2.226255550061259,815.8865461,950.8001621733498,0.16535830467881507,13.261951032171753,23.55626248172677,22.0,24.0,-0.001619465946556763,0.09716795679340577,120.504044836891,0.0,1.5484090097527794,41.5,True,False,0.11053466699377168,13,202,0.007992216128491075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19382.0,identified,False,48,24.718561706245836,23.845001973443868,29.3,758.8929189,180.0,29.3,29.160896642415533,-0.1391033575844659,758.8929189,773.3538047027758,0.01905523881252773,13.333675255734713,24.04955538370009,22.0,24.0,-0.0013755669350021078,0.08253401610012646,120.58657885299112,0.0,1.5484090097527794,41.5,True,False,0.1439605420018779,17,264,0.007358900525330454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19382.5,identified,False,48,24.800857433662912,23.934326185739977,29.2,729.7588566,180.0,29.2,30.185652175587546,0.9856521755875471,729.7588566,634.4817586682773,-0.1305597007422776,13.340427581379036,24.016090924769518,22.0,24.0,-0.0012493661685286164,0.07496197011171699,120.66154082310284,0.0,1.5484090097527794,41.5,True,False,0.007125874995836057,1,13,0.005078301320289191,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19383.0,identified,False,48,24.852873010278255,23.89149822599626,29.2,622.7655708,180.0,29.2,29.95855100804239,0.7585510080423916,622.7655708,687.8293381173881,0.10447553681204275,13.338035292232318,23.99603461029122,22.0,24.0,-0.0011678485018217105,0.07007091010930262,120.73161173321215,0.0,1.5484090097527794,41.5,True,False,0.057262832997366786,7,105,0.0064725545814521,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19383.5,identified,False,48,24.886150873402965,23.892087023209697,29.1,572.139654,180.0,29.1,30.519454202823233,1.419454202823232,572.139654,496.1637644461423,-0.13279256038746373,13.355275608446833,23.96327569706564,22.0,24.0,-0.00110118063082869,0.0660708378497214,120.79768257106187,0.0,1.5484090097527794,41.5,True,False,0.007173041987698525,1,13,0.004599189254845797,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19384.0,identified,False,48,24.873779456512906,23.765393131779707,28.9,420.9551717,180.0,28.9,28.725445031997214,-0.17455496800278336,420.9551717,469.79238143023866,0.11601522683047893,13.414699445020661,23.909213762836917,22.0,24.0,-0.0010377799751978992,0.062266798511873944,120.85994936957374,0.0,1.5484090097527794,41.5,True,False,0.0071816249983385205,1,13,0.0047180657315250155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19384.5,identified,False,48,24.838840261125284,23.735262109256123,28.5,359.9172063,180.0,28.5,29.47553456980768,0.9755345698076806,359.9172063,412.22320173362056,0.14532785462338313,13.42623614383743,23.864187078575615,22.0,24.0,-0.0009627927239305255,0.05776756343583153,120.91771693300957,0.0,1.5484090097527794,41.5,True,False,0.007189166004536673,1,13,0.003857044300322439,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19385.0,identified,False,48,24.753677085423053,23.579454761997315,28.1,168.5578726,180.0,28.1,27.62124801985037,-0.47875198014963055,168.5578726,250.81799989162647,0.4880230512094544,13.427135820782707,23.860986719729187,22.0,24.0,-0.0008411572978071004,0.050469437868426024,120.968186370878,0.0,1.5484090097527794,41.5,True,False,0.007359666997217573,1,13,0.0035733984698043766,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19385.5,identified,False,48,24.65910186492398,23.61917483790437,27.3,128.8558123,180.0,27.3,28.25148332053158,0.9514833205315809,128.8558123,66.70701981121269,-0.48231268252062637,13.428069131112899,23.856835583738714,22.0,24.0,-0.0007100563143888623,0.04260337886333174,121.01078974974133,0.0,1.5484090097527794,41.5,True,False,0.008192583001800813,1,14,0.00288517330506262,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19386.0,identified,False,48,24.530237351747697,23.41606362216791,26.5,45.54,50.0,26.5,25.97099007918291,-0.5290099208170889,45.54,47.44384715127805,0.04180604196921507,13.428092128392473,23.856763184536966,22.0,24.0,-0.0005601480546566044,0.03360888327939627,121.04439863302073,0.0,1.5484090097527794,41.5,True,False,0.014252167005906813,1,24,0.0031114348028884378,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19386.5,identified,False,48,24.42994690016666,23.561646805687083,26.5,48.5346812,50.0,26.5,25.81152651534962,-0.6884734846503795,48.5346812,45.403772382461284,-0.06450869234387213,13.42811082430694,23.85672435527828,22.0,24.0,-0.0003920197730697784,0.023521186384186703,121.06791981940492,0.0,1.5484090097527794,41.5,True,False,0.007930416992167011,1,13,0.003217050639113202,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19387.0,identified,False,48,24.292895627856883,23.619262203225578,23.3,15.51,50.0,23.3,24.79925060933743,1.4992506093374318,15.51,14.610505890713164,-0.057994462236417625,13.428155148553087,23.85498794751881,22.0,24.0,-0.0003541565981099594,0.021249395886597564,121.08916921529152,0.0,1.5484090097527794,41.5,True,False,0.008173750000423752,1,13,0.0030999173892967916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19387.5,identified,False,48,24.171010178580325,23.6418307111881,22.6,4.376728111,50.0,22.6,20.869980994204084,-1.7300190057959153,4.376728111,4.055704650369422,-0.07334781884754343,13.428195459310011,23.853754305251062,22.0,24.0,-0.0005078488464709881,0.030470930788259284,121.11964014607977,0.0,1.5484090097527794,41.5,True,False,0.008320124994497746,1,13,0.00395257288903706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19388.0,identified,False,48,24.0491738859493,23.580422450748245,21.9,0.0,50.0,21.9,21.532935409926534,-0.3670645900734643,0.0,0.0,-0.024931624222908334,13.428175838527062,23.8553152665084,22.0,24.0,-0.0005433414835173346,0.032600489011040075,121.15224063509082,0.0,1.5484090097527794,41.5,True,False,0.008304374990984797,1,13,0.004044666390708945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19388.5,identified,False,48,23.93447248639151,23.521687157517484,21.7,0.0,50.0,21.7,22.234595891348256,0.5345958913482564,0.0,0.0,-0.1676893083720139,13.42817581774839,23.855315189985348,22.0,24.0,-0.000600340438569162,0.03602042631414972,121.18826106140497,0.0,1.5484090097527794,41.5,True,False,0.008178709002095275,1,13,0.004232459656452062,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19389.0,identified,False,48,23.82816289607449,23.466914650546993,21.6,0.0,50.0,21.6,22.105338779691344,0.505338779691341,0.0,0.0,0.030205140960044764,13.42817581774839,23.855315189985348,15.0,28.0,-0.0006532192163375329,0.03919315298025197,121.22745421438522,0.0,1.5484090097527794,41.5,True,False,0.008302500005811453,1,13,0.0044367925730259775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19389.5,identified,False,48,23.731421233522507,23.416745891406634,21.6,0.0,50.0,21.6,22.183350579656828,0.5833505796568267,0.0,0.0,-0.14807841767667346,13.42817581774839,23.855315189985348,15.0,28.0,-0.0007012231027280022,0.04207338616368013,121.2695276005489,0.0,1.5484090097527794,41.5,True,False,0.008168250002199784,1,13,0.004679908877114079,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19390.0,identified,False,48,23.643372717094703,23.371069360840334,21.6,0.0,50.0,21.6,23.465877136253265,1.8658771362532631,0.0,0.0,-0.5075072716205319,13.42817581774839,23.855315189985348,15.0,28.0,-0.0007450296660493443,0.04470177996296066,121.31422938051186,0.0,1.5484090097527794,41.5,True,False,0.008214083005441353,1,13,0.0048180389999191876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19390.5,identified,False,48,23.56517979655987,23.33016396374296,21.7,0.0,50.0,21.7,21.094450682964037,-0.6055493170359606,0.0,0.0,0.35696448375930623,13.42817581774839,23.855315189985348,15.0,28.0,-0.000783705959415381,0.04702235756492286,121.36125173807679,0.0,1.5484090097527794,41.5,True,False,0.008178207994205877,1,13,0.005198505320422994,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19391.0,identified,False,48,23.476582232699847,23.07580059788884,21.8,0.0,50.0,21.8,19.585904159761032,-2.2140958402389677,0.0,0.0,0.24296975991623398,13.519486884664909,23.01628555107507,15.0,28.0,-0.0003739703703902711,0.022438222223416265,121.3836899603002,0.0,1.5484090097527794,41.5,True,False,0.059535125008551404,7,98,0.002234062925460968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19391.5,identified,False,48,23.381123884654013,22.986207297721997,21.8,0.0,50.0,21.8,20.4427209253322,-1.357279074667802,0.0,0.0,-0.23093140193695946,13.516780610432484,23.006263688789442,15.0,28.0,-0.00038396418331835115,0.023037850999101068,121.4067278112993,0.0,1.5484090097527794,41.5,True,False,0.007500499996240251,1,13,0.0021988104375462564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19392.0,identified,False,48,23.292238354074396,22.943867286981952,21.8,0.0,50.0,21.8,21.539985939566506,-0.26001406043349445,0.0,0.0,0.10162955960326947,13.513582838045712,22.99539220493619,15.0,28.0,-0.0003735527013651633,0.0224131620819098,121.42914097338121,0.0,1.5484090097527794,41.5,True,False,0.007284457999048755,1,13,0.0021365006040009985,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19392.5,identified,False,48,23.209315765888093,22.920670451386727,21.6,0.0,50.0,21.6,22.049168058667533,0.44916805866752985,0.0,0.0,0.18577587855198138,13.51027692534661,22.983316607003506,15.0,28.0,-0.00035777750531066526,0.021466650318639917,121.45060762369985,0.0,1.5484090097527794,41.5,True,False,0.007505625006160699,1,13,0.002135667798475757,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19393.0,identified,False,48,23.13502749486922,22.905015137323602,21.5,0.0,50.0,21.5,21.927735199458457,0.4277351994584563,0.0,0.0,0.08672356018179322,13.504922457340673,22.966724876131526,15.0,28.0,-0.0003398209302028936,0.02038925581217362,121.47099687951203,0.0,1.5484090097527794,41.5,True,False,0.007625458005350083,1,13,0.002239749992155096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19393.5,identified,False,48,23.056557714278313,22.85751817464705,20.9,0.0,50.0,20.9,20.06852383135878,-0.8314761686412168,0.0,0.0,-0.11936529579755084,13.481816457478393,22.880567686853603,15.0,28.0,-0.00034437018801490013,0.02066221128089401,121.49165909079292,0.0,1.5484090097527794,41.5,True,False,0.007892416993854567,1,13,0.002549466268758055,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19394.0,identified,False,48,22.973791662372413,22.827964803728726,20.3,0.0,50.0,20.3,20.231197787097525,-0.0688022129024764,0.0,0.0,0.23269923943960144,13.481816468832271,22.880564306100744,15.0,28.0,-0.00033790231279937414,0.020274138767962448,121.51193322956088,0.0,1.5484090097527794,41.5,True,False,0.014674249992822297,1,24,0.002587986587863759,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19394.5,identified,False,48,22.892229916834843,22.812616857144878,19.8,0.0,50.0,19.8,18.628135364417723,-1.1718646355822768,0.0,0.0,-0.2545999510346333,13.481816498809781,22.88056739141833,15.0,28.0,-0.00037748491862378124,0.022649095117426875,121.53458232467831,0.0,1.5484090097527794,41.5,True,False,0.008250416998635046,1,13,0.0029677690375073083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19395.0,identified,False,48,22.80454255941378,22.6891445762931,19.4,0.0,50.0,19.4,20.647316457179688,1.2473164571796893,0.0,0.0,0.2785734659614211,13.506186926607096,22.657750577682936,15.0,28.0,-0.000365562511035764,0.02193375066214584,121.55651607534045,0.0,1.5484090097527794,41.5,True,False,0.05845854099607095,7,97,0.0021948925794752507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19395.5,identified,False,48,22.708612981131733,22.622509216809178,18.9,0.0,50.0,18.9,18.957254427786555,0.05725442778655651,0.0,0.0,0.22496455124713555,13.50564946319772,22.651818159368418,15.0,28.0,-0.00037276335633385356,0.022365801380031212,121.57888187672049,0.0,1.5484090097527794,41.5,True,False,0.007667917001526803,1,13,0.002352822106459973,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19396.0,identified,False,48,22.61142132390425,22.585445908906824,18.4,0.0,50.0,18.4,19.11210773026783,0.7121077302678319,0.0,0.0,-0.04654618918671398,13.505128133757395,22.648083624383833,15.0,28.0,-0.00036062977264081955,0.021637786358449172,121.60051966307894,0.0,1.5484090097527794,41.5,True,False,0.007960457995068282,1,13,0.0022604676136366237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19396.5,identified,False,48,22.520633470921084,22.576134324021595,18.1,0.0,50.0,18.1,17.499826695163744,-0.6001733048362589,0.0,0.0,0.4857442696264892,13.504176647170029,22.64481190550801,15.0,28.0,-0.0003702780261042492,0.022216681566254955,121.62273634464519,0.0,1.5484090097527794,41.5,True,False,0.007973249987117015,1,13,0.002475718652574133,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19397.0,identified,False,48,22.43419353934035,22.54165989111118,17.7,0.0,50.0,17.7,20.349319974261018,2.6493199742610174,0.0,0.0,-0.291664425759857,13.503048956856576,22.640248379392226,15.0,28.0,-0.00040053709202070347,0.024032225521242206,121.64676857016643,0.0,1.5484090097527794,41.5,True,False,0.008200167008908466,1,13,0.002233649439329965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19397.5,identified,False,48,22.365272878430275,22.500369738855404,18.2,0.0,50.0,18.2,18.2109857439729,0.010985743972900128,0.0,0.0,0.07697237462950536,13.496662905878958,22.61664236887542,15.0,28.0,-0.0004135473237834394,0.024812839427006364,121.67158140959343,0.0,1.5484090097527794,41.5,True,False,0.008046541988733225,1,13,0.002399687501294191,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19398.0,identified,False,48,22.312017339164278,22.479005466110962,18.6,6.831143669,50.0,18.6,19.57507959174189,0.975079591741889,6.831143669,5.869249744664844,-0.1408100855352038,13.49673321823455,22.615905969570463,15.0,28.0,-0.0004386580626452562,0.026319483758715373,121.69790089335214,0.0,1.5484090097527794,41.5,True,False,0.008426708009210415,1,14,0.00231802198334332,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19398.5,identified,False,48,22.28983859896803,22.4662388998308,19.9,9.276376247,50.0,19.9,20.09900800343951,0.1990080034395133,9.276376247,9.056748953986078,-0.02367597940897996,13.496727689771461,22.615889060490446,15.0,28.0,-0.0004484457669465942,0.02690674601679565,121.72480763936893,0.0,1.5484090097527794,41.5,True,False,0.007753375000902452,1,13,0.002369913028750331,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19399.0,identified,False,48,22.322248046653005,22.582362777587758,21.3,98.55158665,50.0,21.3,21.286898485851466,-0.013101514148535135,98.55158665,103.44477211407269,0.0496510064465074,13.496715281004974,22.61501932604895,22.0,24.0,-0.00038049639132332744,0.022829783479399648,121.74763742284833,0.0,1.5484090097527794,41.5,True,False,0.007578916993224993,1,13,0.0025427387430965076,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19399.5,identified,False,48,22.37012176136696,22.569502067481782,22.5,65.32221816,50.0,22.5,23.677690691956037,1.1776906919560366,65.32221816,57.09172927483675,-0.1259983068089256,13.496705815157863,22.61581554852487,22.0,24.0,-0.0003393966682022257,0.02036380009213354,121.76800122294046,0.0,1.5484090097527794,41.5,True,False,0.007429749995935708,1,13,0.0032543383879034674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19400.0,identified,False,48,22.495159096141165,22.952997493389933,23.7,201.3689658,180.0,23.7,25.372284739509826,1.6722847395098264,201.3689658,194.40318950264253,-0.03459210444709684,13.496655889656125,22.616791949405457,22.0,24.0,-0.0003434835148913401,0.020609010893480408,121.78861023383394,0.0,1.5484090097527794,41.5,True,False,0.007247749992529862,1,13,0.0036906422724025164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19400.5,identified,False,48,22.636841986757695,22.87907722027651,25.3,189.1583414,180.0,25.3,24.789336274481506,-0.510663725518495,189.1583414,148.12200131116236,-0.21694174195607344,13.496673797501005,22.61690331855106,22.0,24.0,-0.0004249712346906208,0.025498274081437247,121.81410850791538,0.0,1.5484090097527794,41.5,True,False,0.007119333007722162,1,13,0.004029239562898053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19401.0,identified,False,48,22.876487293938574,23.518605598411177,27.0,386.7461093,180.0,27.0,27.49586652593986,0.49586652593985986,386.7461093,408.3353162344931,0.05582268681013741,13.398831060286609,23.28269150810554,22.0,24.0,-0.0003526027861119047,0.021156167166714285,121.83526467508209,0.0,1.5484090097527794,41.5,True,False,0.07642179098911583,10,139,0.002593818193221987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19401.5,identified,False,48,23.1399939723538,23.70439351109834,27.7,418.7485325,180.0,27.7,26.879693613065072,-0.820306386934928,418.7485325,441.7340511115495,0.054890983078369364,13.357255249423178,23.52365341261664,22.0,24.0,-0.0002822903989154813,0.016937423934928877,121.85220209901702,0.0,1.5484090097527794,41.5,True,False,0.007240207996801473,1,13,0.0032835855545619427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19402.0,identified,False,48,23.4163880467016,23.719689282623072,28.5,567.9069876,180.0,28.5,26.781344241461717,-1.7186557585382833,567.9069876,847.8000229903324,0.49285013479614465,13.302520295699658,23.162083186978776,22.0,24.0,-0.000434031649629023,0.026041898977741382,121.87824399799476,0.0,1.5484090097527794,41.5,True,False,0.04927091600256972,6,91,0.007851091399289868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19402.5,identified,False,48,23.661126934283097,23.701556620520034,29.0,614.7337016,180.0,29.0,28.377046552459383,-0.6229534475406177,614.7337016,630.2161196999506,0.02518556906779917,13.276141079274165,23.35397138864917,22.0,24.0,-0.000585713119169769,0.035142787150186136,121.91338678514495,0.0,1.5484090097527794,41.5,True,False,0.02001474999997299,2,37,0.007503766347521795,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19403.0,identified,False,48,23.91512260098994,23.953083935165523,29.6,721.5596409,180.0,29.6,30.07882245111264,0.47882245111263644,721.5596409,574.483794627508,-0.20383047767062545,13.241842975443186,23.801770688194377,22.0,24.0,-0.0005972407299779464,0.035834443798676785,121.94922122894363,0.0,1.5484090097527794,41.5,True,False,0.15021983299811836,20,279,0.004905891043123497,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19403.5,identified,False,48,24.145168283472074,23.80488349527396,30.0,760.330605,180.0,30.0,31.23295482266494,1.2329548226649403,760.330605,933.1786916491402,0.22733280169504708,13.334186888372436,23.30187850246564,22.0,24.0,-0.0008818034890311946,0.052908209341871675,122.0021294382855,0.0,1.5484090097527794,41.5,True,False,0.08739450000575744,11,162,0.008598349407354237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19404.0,identified,False,48,24.339406285442237,23.731346653823486,30.4,816.1194381,180.0,30.4,29.788755964498385,-0.6112440355016147,816.1194381,1090.9040613201207,0.33669657943676007,13.273811393322804,23.370545398340795,22.0,24.0,-0.0011691615120204256,0.07014969072122554,122.07227912900672,0.0,1.5484090097527794,41.5,True,False,0.04467625000688713,6,83,0.009826817355336293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19404.5,identified,False,48,24.51066955326689,23.79752440387145,30.7,832.0543118,180.0,30.7,30.773309726429247,0.07330972642924884,832.0543118,741.2845396108544,-0.1090911625621909,13.342579159800488,23.669007731260525,22.0,24.0,-0.001258768408238311,0.07552610449429865,122.14780523350102,0.0,1.5484090097527794,41.5,True,False,0.007108040997991338,1,13,0.009414135891003686,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19405.0,identified,False,48,24.660981290373023,23.782968484800303,30.9,830.8681239,180.0,30.9,31.96896766822694,1.0689676682269438,830.8681239,803.0260461139131,-0.03350962323045847,13.44262690108197,23.5920093526421,22.0,24.0,-0.0014134040024351559,0.08480424014610935,122.23260947364713,0.0,1.5484090097527794,41.5,True,False,0.0070947500062175095,1,13,0.009497976638548698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19405.5,identified,False,48,24.77413028549067,23.67533218629809,31.0,821.1690038,180.0,31.0,31.085312631449533,0.0853126314495325,821.1690038,833.1385725346461,0.014576254923476457,13.392927101487473,23.191650049426308,22.0,24.0,-0.0017111299274560324,0.10266779564736195,122.3352772692945,0.0,1.5484090097527794,41.5,True,False,0.0071218340017367154,1,13,0.010315537763245909,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19406.0,identified,False,48,24.8562554266192,23.65866915631259,31.1,762.2998616,180.0,31.1,31.43955063388161,0.3395506338816085,762.2998616,784.2980264569204,0.028857626722833558,13.502060935780975,23.191650049426308,22.0,24.0,-0.0017033585905855404,0.10220151543513242,122.43747878472962,0.0,1.5484090097527794,41.5,True,False,0.0076457919931272045,1,14,0.010155110618801705,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19406.5,identified,False,48,24.919451462041117,23.649954471294834,31.0,730.8128783,180.0,31.0,31.874902092956305,0.8749020929563033,730.8128783,635.9251683637866,-0.1298385848877471,13.432781406570827,23.50128240087184,22.0,24.0,-0.0016613966855145064,0.09968380113087039,122.53716258586049,0.0,1.5484090097527794,41.5,True,False,0.19133254200278316,22,335,0.006863187285737387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19407.0,identified,False,48,24.937310315990484,23.50224129540496,31.0,611.3367772,180.0,31.0,31.294088998297017,0.29408899829701673,611.3367772,623.877790156841,0.02051408229401854,13.408726112677444,23.478025114811476,22.0,24.0,-0.0017025362790425353,0.10215217674255211,122.63931476260304,0.0,1.5484090097527794,41.5,True,False,0.019758374997763894,2,36,0.006801581025373288,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19407.5,identified,False,48,24.93593463901402,23.543104623517966,30.7,569.7999834,180.0,30.7,32.36052716654425,1.6605271665442505,569.7999834,349.6137195236766,-0.3864272907880247,13.363287922689715,23.70408944089649,22.0,24.0,-0.0015481153240986599,0.09288691944591959,122.73220168204895,0.0,1.5484090097527794,41.5,True,False,0.007143082999391481,1,13,0.004396511019330804,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19408.0,identified,False,48,24.91434739441653,23.67872956179355,30.4,417.5511815,180.0,30.4,29.25422003248713,-1.1457799675128706,417.5511815,411.9984338386263,-0.013298364146465035,13.283835982940678,24.19758421196289,22.0,24.0,-0.0010833947944725642,0.06500368766835385,122.7972053697173,0.0,1.5484090097527794,41.5,True,False,0.0072140000120271,1,13,0.004420441886353728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19408.5,identified,False,48,24.905639627530174,23.852550741737037,30.0,359.4059322,180.0,30.0,29.3479515794133,-0.6520484205866987,359.4059322,463.34165498290815,0.2891875549930285,13.365348301789174,24.1678974668016,22.0,24.0,-0.0007932789960244923,0.04759673976146954,122.84480210947878,0.0,1.5484090097527794,41.5,True,False,0.007133874998544343,1,13,0.004219535648750587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19409.0,identified,False,48,24.847800108777378,23.619460358877273,29.5,168.6825271,180.0,29.5,27.836984486993373,-1.6630155130066258,168.6825271,169.9405446727961,0.007457900912584437,13.482696906728147,23.740061775710778,22.0,24.0,-0.0007739151715661047,0.04643491029396628,122.89123701977275,0.0,1.5484090097527794,41.5,True,False,0.0072679169970797375,1,13,0.0036583892496879493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19409.5,identified,False,48,24.76149994474443,23.59747248777747,28.4,136.237983,180.0,28.4,28.00073026928523,-0.39926973071476585,136.237983,104.62130336980258,-0.23206949291224774,13.482696968420045,23.7400615091471,22.0,24.0,-0.0007419088658958813,0.04451453195375288,122.9357515517265,0.0,1.5484090097527794,41.5,True,False,0.007435042003635317,1,13,0.003234837731045918,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19410.0,identified,False,48,24.62344288885562,23.337382621333287,27.3,43.065,50.0,27.3,28.777346389131562,1.4773463891315624,43.065,40.38728620947274,-0.06217842309363184,13.482696968420045,23.7400615091471,22.0,24.0,-0.0006367219261105028,0.03820331556663017,122.97395486729313,0.0,1.5484090097527794,41.5,True,False,0.0074339160055387765,1,13,0.0026629394048316877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19410.5,identified,False,48,24.511842088009626,23.461672421131986,27.3,53.0616265,50.0,27.3,29.250319923573894,1.9503199235738926,53.0616265,45.0299180133095,-0.15136566698893988,13.482696968420045,23.7400615091471,22.0,24.0,-0.0004642985129441013,0.027857910776646077,123.00181277806978,0.0,1.5484090097527794,41.5,True,False,0.007541208004113287,1,13,0.0023990755740859056,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19411.0,identified,False,48,24.358669908183703,23.495136167938412,24.0,13.365,50.0,24.0,23.576932863514173,-0.42306713648582683,13.365,14.976053780907938,0.12054274454978951,13.482696968420045,23.7400615091471,22.0,24.0,-0.0004370318808620017,0.026221912851720104,123.0280346909215,0.0,1.5484090097527794,41.5,True,False,0.0077567500120494515,1,13,0.002989919922112858,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19411.5,identified,False,48,24.2196603275849,23.53996206806737,23.2,5.382231339,50.0,23.2,22.50976063321007,-0.6902393667899269,5.382231339,4.861515195164461,-0.0967472616909636,13.482696968420045,23.7400615091471,22.0,24.0,-0.0003634629682843351,0.021807778097060106,123.04984246901856,0.0,1.5484090097527794,41.5,True,False,0.008069417002843693,1,13,0.0031853844664319515,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19412.0,identified,False,48,24.08640924085172,23.461858250467404,22.5,0.0,50.0,22.5,23.150543893235056,0.650543893235056,0.0,0.0,-0.07831174057088333,13.902211812892203,23.46318271252831,22.0,24.0,-0.0003682280055448425,0.02209368033269055,123.07193614935125,0.0,1.5484090097527794,41.5,True,False,0.05615829200542066,7,94,0.002317066537987802,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19412.5,identified,False,48,23.951927785887193,23.352316339611352,22.1,0.0,50.0,22.1,21.91179085807877,-0.18820914192122976,0.0,0.0,0.10794450768220139,13.517185238869267,23.402309240916267,22.0,24.0,-0.00038505215710685057,0.023103129426411035,123.09503927877766,0.0,1.5484090097527794,41.5,True,False,0.007750875010970049,1,13,0.0024809476483360422,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19413.0,identified,False,48,23.82134285416088,23.307080209762635,21.7,0.0,50.0,21.7,22.234592560949732,0.5345925609497336,0.0,0.0,0.049443732235324715,13.516467416873137,23.39624482793362,15.0,28.0,-0.0003665101338973489,0.021990608033840935,123.11702988681151,0.0,1.5484090097527794,41.5,True,False,0.007898791009210981,1,13,0.002573720174445659,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19413.5,identified,False,48,23.699968756068223,23.298671632652876,21.3,0.0,50.0,21.3,21.475555412368653,0.17555541236865385,0.0,0.0,-0.22477853616589255,13.515100813529958,23.39132193350056,15.0,28.0,-0.000367983676102334,0.02207902056614004,123.13910890737765,0.0,1.5484090097527794,41.5,True,False,0.008003082999493927,1,13,0.002774618725569207,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19414.0,identified,False,48,23.579880824244913,23.13881075639625,21.0,0.0,50.0,21.0,19.35128272900904,-1.6487172709909605,0.0,0.0,-0.2726505571218041,13.546387692956543,23.081147899442826,15.0,28.0,-0.0003813791860903167,0.022882751165419,123.16199165854307,0.0,1.5484090097527794,41.5,True,False,0.0579543750063749,7,97,0.002427736977179322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19414.5,identified,False,48,23.45463279535762,23.030583711409644,20.7,0.0,50.0,20.7,20.278847965586003,-0.4211520344139955,0.0,0.0,0.4526525358768854,13.536227888347506,23.044279662682143,15.0,28.0,-0.0004032155470556617,0.024192932823339702,123.18618459136641,0.0,1.5484090097527794,41.5,True,False,0.013840874991728924,1,24,0.0023521258082370676,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19415.0,identified,False,48,23.332384209964072,22.97297452768267,20.4,0.0,50.0,20.4,20.72807754228685,0.32807754228685193,0.0,0.0,0.38686450126376737,13.535248070873225,23.04008696014411,15.0,28.0,-0.000393665910208306,0.02361995461249836,123.20980454597891,0.0,1.5484090097527794,41.5,True,False,0.007674874999793246,1,13,0.002298366541124904,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19415.5,identified,False,48,23.220079450237677,22.945612873024555,20.2,0.0,50.0,20.2,19.788356654208904,-0.4116433457910964,0.0,0.0,-0.1854162401619283,13.534109455288396,23.03570144618863,15.0,28.0,-0.0003674893271065234,0.0220493596263914,123.2318539056053,0.0,1.5484090097527794,41.5,True,False,0.00782670799526386,1,13,0.0026359103482279968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19416.0,identified,False,48,23.117632989435386,22.94408010278099,19.9,0.0,50.0,19.9,20.290835545913342,0.39083554591334324,0.0,0.0,-0.29735989272337543,13.532614877815469,23.029522715818974,15.0,28.0,-0.0003658689125488557,0.02195213475293134,123.25380604035824,0.0,1.5484090097527794,41.5,True,False,0.008169749999069609,1,13,0.002675413351445772,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19416.5,identified,False,48,23.027490195094973,22.907192634255967,19.8,0.0,50.0,19.8,19.16889768762942,-0.6311023123705788,0.0,0.0,-0.12051027804482602,13.524210430127043,22.997635383645747,15.0,28.0,-0.00038978896497707455,0.023387337898624475,123.27719337825687,0.0,1.5484090097527794,41.5,True,False,0.008277250002720393,1,13,0.0029034553805427953,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19417.0,identified,False,48,22.93199435179266,22.74243356587823,19.6,0.0,50.0,19.6,18.091546767422013,-1.5084532325779894,0.0,0.0,-0.05710258042695411,13.559298083120849,22.679487032611597,15.0,28.0,-0.000384027258236859,0.023041635494211538,123.30023501375108,0.0,1.5484090097527794,41.5,True,False,0.057468832994345576,7,95,0.002377050771922398,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19417.5,identified,False,48,22.83320318838491,22.657628543956072,19.5,0.0,50.0,19.5,19.4956040009702,-0.004395999029800774,0.0,0.0,-0.0974879982133074,13.55835075716003,22.673380149689326,15.0,28.0,-0.0003978236041777318,0.02386941625066391,123.32410443000174,0.0,1.5484090097527794,41.5,True,False,0.007510833005653694,1,13,0.0022260006669780406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19418.0,identified,False,48,22.739636855470454,22.614250806432985,19.4,0.0,50.0,19.4,18.98285883055832,-0.41714116944167934,0.0,0.0,0.06256363992441075,13.557271191605807,22.669203000296505,15.0,28.0,-0.00038721140979674845,0.023232684587804905,123.34733711458955,0.0,1.5484090097527794,41.5,True,False,0.0076528339996002614,1,13,0.002239237251141394,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19418.5,identified,False,48,22.659764688562003,22.642285462271822,19.4,0.0,50.0,19.4,19.049443259351285,-0.3505567406487131,0.0,0.0,-0.28527080831230023,13.552965873206928,22.753499178703624,15.0,28.0,-0.0003620956090200144,0.02172573654120086,123.36906285113075,0.0,1.5484090097527794,41.5,True,False,0.050303875003010035,6,84,0.002179446957096698,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19419.0,identified,False,48,22.59555605533365,22.637517297328085,19.4,0.0,50.0,19.4,18.08567576541759,-1.3143242345824082,0.0,0.0,0.02023388741190421,13.555572831819795,22.73248404373471,15.0,28.0,-0.00040256648656226415,0.024153989193735848,123.39321684032448,0.0,1.5484090097527794,41.5,True,False,0.008723582999664359,1,14,0.002379293653248465,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19419.5,identified,False,48,22.530175516685176,22.562931638562954,19.2,0.0,50.0,19.2,19.758604487588755,0.5586044875887561,0.0,0.0,-0.04044421200409666,13.551597311565857,22.58744942087514,15.0,28.0,-0.00033680329671017715,0.020208197802610628,123.4134250381271,0.0,1.5484090097527794,41.5,True,False,0.007894750000559725,1,13,0.0021111892626242213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19420.0,identified,False,48,22.466143991591203,22.52457207830925,19.1,0.0,50.0,19.1,19.370815461324753,0.27081546132475226,0.0,0.0,0.18759849771907303,13.552615650327912,22.549799565328506,15.0,28.0,-0.00033753182508850643,0.020251909505310386,123.4336769476324,0.0,1.5484090097527794,41.5,True,False,0.007998166998731904,1,13,0.0021414874820110605,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19420.5,identified,False,48,22.40492602985251,22.506005554453505,18.9,0.0,50.0,18.9,17.91807454330802,-0.9819254566919796,0.0,0.0,-0.24915564089446735,13.552255235742233,22.547103188829848,15.0,28.0,-0.00035376076672436195,0.021225646003461718,123.45490259363586,0.0,1.5484090097527794,41.5,True,False,0.00810612499481067,1,13,0.002392703514567297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19421.0,identified,False,48,22.346313896753962,22.47707967765686,18.7,0.0,50.0,18.7,18.65106177478757,-0.04893822521242877,0.0,0.0,-0.12634149355665908,13.550237050978394,22.539465526402278,15.0,28.0,-0.00036502346420699404,0.021901407852419643,123.47680400148829,0.0,1.5484090097527794,41.5,True,False,0.007968542005983181,1,13,0.0021817271061558697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19421.5,identified,False,48,22.296926607300453,22.450835378819754,18.9,0.0,50.0,18.9,18.649433715789428,-0.25056628421057225,0.0,0.0,-0.0010112100800706437,13.550217390458267,22.539392797954047,15.0,28.0,-0.0003894738270604953,0.023368429623629717,123.50017243111192,0.0,1.5484090097527794,41.5,True,False,0.007833833995391615,1,13,0.0021761386955388463,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19422.0,identified,False,48,22.25751387267573,22.436560653410638,19.1,5.864081103,50.0,19.1,18.099170574737506,-1.0008294252624952,5.864081103,5.756160690972611,-0.018403635647566002,13.550217390458267,22.539392797954047,15.0,28.0,-0.0004063210745408199,0.024379264472449192,123.52455169558436,0.0,1.5484090097527794,41.5,True,False,0.007959750000736676,1,13,0.002274415572483856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19422.5,identified,False,48,22.24268216994931,22.431067872376136,20.1,10.3885869,50.0,20.1,19.988545514676183,-0.11145448532381697,10.3885869,10.639918067462752,0.02419300814269077,13.550217390458267,22.539392797954047,15.0,28.0,-0.0004102585497336459,0.024615512984018754,123.54916720856838,0.0,1.5484090097527794,41.5,True,False,0.007736875006230548,1,13,0.0025525097246775733,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19423.0,identified,False,48,22.273555148883464,22.543781256619052,21.1,97.78964786,50.0,21.1,20.39070215090158,-0.709297849098423,97.78964786,102.97406804564571,0.05301604309965349,13.550217390458267,22.539392797954047,22.0,24.0,-0.00034483287381319584,0.02068997242879175,123.56985718099718,0.0,1.5484090097527794,41.5,True,False,0.007482834000256844,1,13,0.002880302017025254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19423.5,identified,False,48,22.31840983749578,22.5327687413295,22.2,66.50355242,50.0,22.2,20.525651735875226,-1.6743482641247738,66.50355242,82.20939523498933,0.2361654715194733,13.550217390458267,22.539392797954047,22.0,24.0,-0.0003065459072635717,0.018392754435814302,123.58824993543298,0.0,1.5484090097527794,41.5,True,False,0.0072185409953817725,1,13,0.004039829473710138,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19424.0,identified,False,48,22.439233932044313,22.911312727052987,23.3,203.7427286,180.0,23.3,22.886110109587708,-0.4138898904122925,203.7427286,210.79218556110087,0.034599796564719586,13.550217390458267,22.539392797954047,22.0,24.0,-0.0003480061413183893,0.02088036847910336,123.60913030391208,0.0,1.5484090097527794,41.5,True,False,0.007274000003235415,1,13,0.004299033644637612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19424.5,identified,False,48,22.606570744829703,23.153738792901702,25.0,194.8408035,180.0,25.0,24.688579607205913,-0.3114203927940868,194.8408035,239.52925622191555,0.22935879917943147,13.483788410612387,23.1006634052434,22.0,24.0,-0.00033385984439338967,0.02003159066360338,123.62916189457569,0.0,1.5484090097527794,41.5,True,False,0.08497954098857008,11,155,0.002548466676121752,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19425.0,identified,False,48,22.8568880255081,23.521480290194418,26.7,389.0068152,180.0,26.7,27.182658307412424,0.48265830741242466,389.0068152,401.9928236080088,0.033382470179429316,13.449440836774714,23.303608620826733,22.0,24.0,-0.00029977766841360283,0.01798666010481617,123.6471485546805,0.0,1.5484090097527794,41.5,True,False,0.007190667005488649,1,13,0.002628117853484564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19425.5,identified,False,48,23.113960690179024,23.676428413192628,27.3,422.2923412,180.0,27.3,26.873967765170544,-0.426032234829455,422.2923412,449.9977177604398,0.06560710166258578,13.411152154267944,23.49548119104569,22.0,24.0,-0.00029925269624070486,0.017955161774442292,123.66510371645494,0.0,1.5484090097527794,41.5,True,False,0.02825854100228753,4,52,0.004577392537966157,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19426.0,identified,False,48,23.395818490559694,23.889201752617087,28.0,567.1063742,180.0,28.0,27.131239087281912,-0.868760912718086,567.1063742,598.1062844549807,0.05466330774135885,13.401935716520134,23.552971539193287,22.0,24.0,-0.0003571383183091906,0.021428299098551436,123.68653201555348,0.0,1.5484090097527794,41.5,True,False,0.04863741699955426,6,90,0.006295245309890415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19426.5,identified,False,48,23.655815333920117,23.833428452573653,28.5,615.4867531,180.0,28.5,29.284720261166612,0.7847202611666109,615.4867531,596.0732011085619,-0.03154178687625451,13.433046639741386,23.39882644699645,22.0,24.0,-0.0005176039889882247,0.031056239339293485,123.71758825489277,0.0,1.5484090097527794,41.5,True,False,0.007185541995568201,1,13,0.007619335372415612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19427.0,identified,False,48,23.91123004284219,23.85142375283682,29.0,700.1759259,180.0,29.0,28.416323620341977,-0.5836763796580222,700.1759259,847.5456209861906,0.21047523862915277,13.497758386463829,22.628680849197337,22.0,24.0,-0.0006279456825586943,0.03767674095352166,123.75526499584629,0.0,1.5484090097527794,41.5,True,False,0.030792417004704475,4,57,0.009461231615206732,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
