time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19427.5,identified,False,48,24.079089411517813,23.49154324552277,29.4,648.4614582,180.0,29.4,29.45499167090962,0.05499167090962122,648.4614582,900.2265213262597,0.38824984884238034,13.561100842092433,22.94533156887676,22.0,24.0,-0.0011166340228036347,0.06699804136821808,123.82226303721451,0.0,1.5484090097527794,41.5,True,False,0.00710166699718684,1,13,0.010013386111969752,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19428.0,identified,False,48,24.21715323456122,23.378826367550452,29.7,764.5345875,180.0,29.7,29.508618784890317,-0.1913812151096816,764.5345875,976.3964580454231,0.277112211807452,13.491554431318752,22.88402910139916,22.0,24.0,-0.0016018861933752343,0.09611317160251406,123.91837620881702,0.0,1.5484090097527794,41.5,True,False,0.035288916988065466,5,65,0.013648951520944709,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19428.5,identified,False,48,24.34153191602048,23.44532983418593,30.0,816.1010338,180.0,30.0,31.223664616437226,1.223664616437226,816.1010338,672.7613286243482,-0.17563965641388926,13.475821852840467,22.92417773571172,22.0,24.0,-0.0017819777508476635,0.10691866505085981,124.02529487386788,0.0,1.5484090097527794,41.5,True,False,0.007078208000166342,1,13,0.010134001588982549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19429.0,identified,False,48,24.44986317018718,23.45192599785635,30.3,781.0772685,180.0,30.3,30.550400858550056,0.2504008585500537,781.0772685,843.3922609313104,0.07978082955989968,13.43175441851558,22.92417773571172,22.0,24.0,-0.0017628662216123817,0.1057719732967429,124.13106684716462,0.0,1.5484090097527794,41.5,True,False,0.007160749999457039,1,13,0.010379292818617967,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19429.5,identified,False,48,24.531480074402356,23.35551524513388,30.4,765.8196419,180.0,30.4,28.699596180706553,-1.7004038192934439,765.8196419,782.310854990465,0.021534069104770244,12.800000190734863,22.92417773571172,22.0,24.0,-0.001779975571181279,0.10679853427087674,124.2378653814355,0.0,1.5484090097527794,41.5,True,False,0.007099959009792656,1,13,0.011247769165262104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19430.0,identified,False,48,24.58167207921512,23.363287542256884,30.5,651.0266245,180.0,30.5,30.304832001027307,-0.19516799897269413,651.0266245,774.1261258892907,0.1890852029036957,13.47779424623023,22.92417773571172,22.0,24.0,-0.001741826697965817,0.10450960187794903,124.34237498331345,0.0,1.5484090097527794,41.5,True,False,0.013550957999541424,1,24,0.01079624127519687,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19430.5,identified,False,48,24.61448780600945,23.261628528785874,30.5,652.6667801,180.0,30.5,32.21921759054619,1.7192175905461857,652.6667801,486.276729466002,-0.25493874624429963,12.838112095113603,22.94505512763101,22.0,24.0,-0.0017666410693915544,0.10599846416349326,124.44837344747694,0.0,1.5484090097527794,41.5,True,False,0.034819249995052814,4,63,0.009020219174377928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19431.0,identified,False,48,24.615298840868817,23.193364140452644,30.4,560.5134989,180.0,30.4,31.659185234418825,1.259185234418827,560.5134989,528.986904138903,-0.05624591525978853,12.800016185708882,23.20224640473195,22.0,24.0,-0.0016632900817754963,0.09979740490652977,124.54817085238346,0.0,1.5484090097527794,41.5,True,False,0.08649887501087505,11,157,0.007226083717777538,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19431.5,identified,False,48,24.594212279407948,23.075751381892143,30.3,520.1701669,180.0,30.3,30.6205619789371,0.32056197893709903,520.1701669,553.6121721011912,0.06429050977777455,12.800000190734863,23.0039300913648,22.0,24.0,-0.0017689672276145025,0.10613803365687015,124.65430888604034,0.0,1.5484090097527794,41.5,True,False,0.020602791002602316,2,37,0.00689643447427622,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19432.0,identified,False,48,24.548147294102115,23.131410623090957,30.2,386.0794028,180.0,30.2,30.701979948145677,0.5019799481456784,386.0794028,404.2868238279718,0.04715978344331337,12.800000190734863,23.497779496261526,22.0,24.0,-0.0013926085686164814,0.08355651411698889,124.73786540015733,0.0,1.5484090097527794,41.5,True,False,0.01986925001256168,2,36,0.00572456089443694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19432.5,identified,False,48,24.514388810021448,23.228670258982365,29.9,361.1361298,180.0,29.9,29.17228967573443,-0.7277103242655708,361.1361298,318.6585476201807,-0.11762207842052164,12.800000190734863,23.435791563227017,22.0,24.0,-0.0011603093439181763,0.06961856063509057,124.80748396079242,0.0,1.5484090097527794,41.5,True,False,0.007216124999104068,1,13,0.004986336057833903,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19433.0,identified,False,48,24.42498756397655,23.01521900398903,29.6,120.4167199,180.0,29.6,29.61883070322019,0.018830703220189805,120.4167199,147.80309743798,0.22743002434149504,12.801190860571918,23.31255464354032,22.0,24.0,-0.0010126385875072186,0.06075831525043311,124.86824227604286,0.0,1.5484090097527794,41.5,True,False,0.007287542000995018,1,13,0.004484219691489577,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19433.5,identified,False,48,24.344186734775352,23.05322272186116,29.2,142.1163343,180.0,29.2,27.778042399057817,-1.4219576009421824,142.1163343,170.0692881819107,0.19669064797930624,12.839673514870485,23.14986764671612,22.0,24.0,-0.0009218168070334276,0.05530900842200566,124.92355128446486,0.0,1.5484090097527794,41.5,True,False,0.0071637079963693395,1,13,0.004017808949755239,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19434.0,identified,False,48,24.22372535202649,22.781083509103922,28.8,42.50885444,50.0,28.8,27.92986686206014,-0.8701331379398584,42.50885444,37.912995705923265,-0.10811532784454721,12.83974046738516,23.149568024881663,22.0,24.0,-0.0007923054884332798,0.04753832930599679,124.97108961377086,0.0,1.5484090097527794,41.5,True,False,0.007450874996720813,1,13,0.0033234629704129446,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19434.5,identified,False,48,24.126464155990835,22.898852782578885,28.8,55.34741836,50.0,28.8,28.54129202687242,-0.25870797312758254,55.34741836,51.9754653305212,-0.06092340220001537,12.839740513679866,23.14956775212644,22.0,24.0,-0.0006035646064091091,0.036213876384546546,125.00730349015541,0.0,1.5484090097527794,41.5,True,False,0.007513916993048042,1,13,0.002912908891462687,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19435.0,identified,False,48,24.00669012399594,22.928430129997448,26.7,12.705,50.0,26.7,26.628751261007285,-0.07124873899271565,12.705,14.404503670654941,0.13376652268043618,12.839740513679866,23.14956775212644,22.0,24.0,-0.0005632658341046637,0.03379595004627982,125.04109944020169,0.0,1.5484090097527794,41.5,True,False,0.007425999996485189,1,13,0.0026859807780726047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19435.5,identified,False,48,23.898176211300004,22.983661214861666,25.9,13.14971041,50.0,25.9,23.401857040572494,-2.498142959427503,13.14971041,12.647067000368695,-0.03822467521787084,12.839740513679866,23.14956775212644,22.0,24.0,-0.0004968691360927391,0.029812148165564347,125.07091158836725,0.0,1.5484090097527794,41.5,True,False,0.0073850000044330955,1,13,0.0026131858069316357,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19436.0,identified,False,48,23.79436236175427,23.00520109989198,25.1,0.0,50.0,25.1,24.98573728114403,-0.11426271885597056,0.0,0.0,-0.21549987907090318,12.839740513679866,23.14956775212644,22.0,24.0,-0.00045121656314179903,0.027072993788507943,125.09798458215576,0.0,1.5484090097527794,41.5,True,False,0.0075301670003682375,1,13,0.002388365009653773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19436.5,identified,False,48,23.6974435907453,23.030810194991528,24.4,0.0,50.0,24.4,24.11625761663947,-0.28374238336052776,0.0,0.0,0.025820852726395283,12.839740513679866,23.14956775212644,22.0,24.0,-0.00041317354713836795,0.024790412828302077,125.12277499498406,0.0,1.5484090097527794,41.5,True,False,0.007862833008402959,1,13,0.0023371305139664104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19437.0,identified,False,48,23.603558387096513,23.046771961272967,23.6,0.0,50.0,23.6,23.93109105884303,0.33109105884302803,0.0,0.0,-0.05373597548952119,12.839740513679866,23.14956775212644,15.0,28.0,-0.0003855237729584822,0.02313142637750893,125.14590642136156,0.0,1.5484090097527794,41.5,True,False,0.008233083004597574,1,13,0.002259111334300885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19437.5,identified,False,48,23.522224647809825,23.13838450199751,23.1,0.0,50.0,23.1,23.151074679429044,0.05107467942904337,0.0,0.0,0.2783957649223009,12.83538884901053,23.28120952468263,15.0,28.0,-0.0003804209346299199,0.022825256077795196,125.16873167743935,0.0,1.5484090097527794,41.5,True,False,0.06418820899853017,7,106,0.0022467956292206155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19438.0,identified,False,48,23.45114083182947,23.13103158406685,22.6,0.0,50.0,22.6,21.918255193506486,-0.6817448064935165,0.0,0.0,0.0008107577379706777,12.842274140276123,23.265513051194976,15.0,28.0,-0.0004317396470321097,0.02590437882192658,125.19463605626127,0.0,1.5484090097527794,41.5,True,False,0.008082833010121249,1,13,0.0024307446150152417,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19438.5,identified,False,48,23.37628886218802,23.040954325411725,22.3,0.0,50.0,22.3,23.156283163518598,0.856283163518598,0.0,0.0,-0.2836674571026395,12.849973962882059,23.078998356753647,15.0,28.0,-0.0003334930924170111,0.020009585545020664,125.2146456418063,0.0,1.5484090097527794,41.5,True,False,0.008456750001641922,1,14,0.002103993539781314,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19439.0,identified,False,48,23.29773451303811,23.000133840225953,21.9,0.0,50.0,21.9,22.081012710212494,0.18101271021249732,0.0,0.0,-0.014742692177327802,12.85066900420766,23.032840471589463,15.0,28.0,-0.00034026147672493466,0.02041568860349608,125.23506133040979,0.0,1.5484090097527794,41.5,True,False,0.008201750009902753,1,13,0.0024629446753311334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19439.5,identified,False,48,23.22195314479285,22.973977986950434,21.6,0.0,50.0,21.6,21.554835794444525,-0.045164205555476226,0.0,0.0,0.14775118539098064,12.850122996447176,23.029005453148024,15.0,28.0,-0.0003608832600344734,0.021652995602068403,125.25671432601186,0.0,1.5484090097527794,41.5,True,False,0.008251999999629334,1,13,0.0026843155151742674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19440.0,identified,False,48,23.147770023173276,22.935565336421362,21.3,0.0,50.0,21.3,22.34256569399227,1.0425656939922705,0.0,0.0,-0.28747059359964383,12.847045167304657,23.01792708279639,15.0,28.0,-0.00038193775437455794,0.022916265262473475,125.27963059127433,0.0,1.5484090097527794,41.5,True,False,0.008215374997234903,1,13,0.0027644106912566666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19440.5,identified,False,48,23.074410898238423,22.898521575667118,21.0,0.0,50.0,21.0,22.63021430100483,1.6302143010048316,0.0,0.0,-0.30356927499328545,12.847041393479566,23.01785150173941,15.0,28.0,-0.0004188546334424021,0.025131278006544126,125.30476186928087,0.0,1.5484090097527794,41.5,True,False,0.008195667003747076,1,13,0.002853764772661802,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19441.0,identified,False,48,22.99163153072824,22.740133597527826,20.7,0.0,50.0,20.7,19.709409270868427,-0.9905907291315729,0.0,0.0,0.08810275998952956,12.883600805011339,22.682729451698737,15.0,28.0,-0.00038140258069956084,0.02288415484197365,125.32764602412284,0.0,1.5484090097527794,41.5,True,False,0.052316291999886744,6,84,0.0023210051670268404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19441.5,identified,False,48,22.90073361272426,22.662284673686194,20.4,0.0,50.0,20.4,20.179102662313202,-0.22089733768679634,0.0,0.0,0.15101743881094815,12.882637821823822,22.678341806590584,15.0,28.0,-0.0003959693027838541,0.023758158167031248,125.35140418228987,0.0,1.5484090097527794,41.5,True,False,0.007666916993912309,1,13,0.0022624074518808666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19442.0,identified,False,48,22.808785871592917,22.621950686732173,20.0,0.0,50.0,20.0,19.26604648537509,-0.7339535146249125,0.0,0.0,-0.12730143852024342,12.881486442763876,22.673985448426333,15.0,28.0,-0.0003888427953965207,0.023330567723791242,125.37473475001366,0.0,1.5484090097527794,41.5,True,False,0.008321040993905626,1,13,0.0023990600737767596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19442.5,identified,False,48,22.72166248356351,22.60148672608128,19.7,0.0,50.0,19.7,20.88381506318922,1.1838150631892232,0.0,0.0,-0.17412628559055174,12.880053016251837,22.669123827332758,15.0,28.0,-0.00037001604735448153,0.022200962841268893,125.39693571285493,0.0,1.5484090097527794,41.5,True,False,0.008053792000282556,1,13,0.0023612453931430456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19443.0,identified,False,48,22.638891303156196,22.59819320442,19.3,0.0,50.0,19.3,19.917041022321545,0.6170410223215433,0.0,0.0,-0.08128424269969185,12.878475706224515,22.662439483561748,15.0,28.0,-0.0003694368661143937,0.022166211966863622,125.41910192482179,0.0,1.5484090097527794,41.5,True,False,0.011586624998017214,1,13,0.0025538500818385454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19443.5,identified,False,48,22.561804428089552,22.569537935307697,19.0,0.0,50.0,19.0,18.6567518550428,-0.34324814495720185,0.0,0.0,-0.4357494551243039,12.869028149359734,22.62807448482603,15.0,28.0,-0.0003759020609165152,0.022554123654990915,125.44165604847677,0.0,1.5484090097527794,41.5,True,False,0.008545749995391816,1,13,0.002714656866297217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19444.0,identified,False,48,22.47927190976132,22.444834459111362,18.7,0.0,50.0,18.7,19.2387290225984,0.5387290225983987,0.0,0.0,-0.14906194981162815,12.89384329855372,22.4041597525853,15.0,28.0,-0.00037895978142957643,0.022737586885774586,125.46439363536254,0.0,1.5484090097527794,41.5,True,False,0.05533304199343547,6,89,0.002245517383955399,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19444.5,identified,False,48,22.391220177993606,22.377045051280493,18.4,0.0,50.0,18.4,18.877047361239445,0.47704736123944746,0.0,0.0,-0.05396779017046702,12.893385374975345,22.398044337510274,15.0,28.0,-0.0003881375912454559,0.023288255474727355,125.48768189083727,0.0,1.5484090097527794,41.5,True,False,0.007757375002256595,1,13,0.002205071228990531,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19445.0,identified,False,48,22.306438809358763,22.341826600828316,18.2,0.0,50.0,18.2,18.825438480700686,0.6254384807006869,0.0,0.0,0.2428362118312853,12.892613886345483,22.393986156218556,15.0,28.0,-0.00037699315985753243,0.022619589591451945,125.51030148042872,0.0,1.5484090097527794,41.5,True,False,0.007547749992227182,1,13,0.002126906081728519,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19445.5,identified,False,48,22.239549098537104,22.32903780652048,18.6,0.0,50.0,18.6,17.8743037054164,-0.725696294583603,0.0,0.0,0.04641568004575797,12.891744097055865,22.390690976772497,15.0,28.0,-0.000354222780704544,0.02125336684227264,125.531554847271,0.0,1.5484090097527794,41.5,True,False,0.007662542004254647,1,13,0.0021222462183205534,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19446.0,identified,False,48,22.19010205767502,22.336838298767162,18.9,3.956376402,50.0,18.9,18.35747275308833,-0.5425272469116678,3.956376402,2.571656101476005,-0.3499971084207258,12.890425839959509,22.386219508906027,15.0,28.0,-0.00038116656033733627,0.022869993620240177,125.55442484089123,0.0,1.5484090097527794,41.5,True,False,0.0077770419884473085,1,13,0.0022056463307238163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19446.5,identified,False,48,22.173231017647886,22.336035297064214,20.1,15.06721195,50.0,20.1,19.444573827873775,-0.6554261721262264,15.06721195,17.169484974662186,0.1395263457923406,12.883833180878527,22.3628369340665,15.0,28.0,-0.000347246469591617,0.02083478817549702,125.57525962906672,0.0,1.5484090097527794,41.5,True,False,0.0078036250051809475,1,13,0.002576777430915933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19447.0,identified,False,48,22.20394699803707,22.42947908959791,21.3,95.93522704,50.0,21.3,21.119579671707143,-0.18042032829285806,95.93522704,91.7911300591944,-0.04319682257152236,12.883833180878527,22.3628369340665,22.0,24.0,-0.00033031855629086707,0.019819113377452024,125.59507874244417,0.0,1.5484090097527794,41.5,True,False,0.007536665987572633,1,13,0.0027503107416393347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19447.5,identified,False,48,22.245613156609494,22.39921875461512,22.3,72.76809952,50.0,22.3,20.91771157868524,-1.3822884213147608,72.76809952,58.27136002336094,-0.1992183332018269,12.883833180878527,22.3628369340665,22.0,24.0,-0.00033520905132641203,0.02011254307958472,125.61519128552376,0.0,1.5484090097527794,41.5,True,False,0.0072693339898251,1,13,0.003937882800421097,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19448.0,identified,False,48,22.356946686489703,22.74355355273973,23.3,204.9986611,180.0,23.3,24.338382210972192,1.0383822109721925,204.9986611,234.1631128015315,0.1422665472303005,12.883833180878527,22.3628369340665,22.0,24.0,-0.00039910691076693006,0.023946414646015803,125.63913770016978,0.0,1.5484090097527794,41.5,True,False,0.0072983330028364435,1,13,0.005270701737853902,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19448.5,identified,False,48,22.527367439971044,23.072453591043562,25.2,201.1854756,180.0,25.2,25.093258519970423,-0.10674148002957487,201.1854756,198.42251299729853,-0.013733409901790406,12.806043629744917,23.042096723248218,22.0,24.0,-0.00038438841438411794,0.023063304863047078,125.66220100503283,0.0,1.5484090097527794,41.5,True,False,0.0802869580074912,11,143,0.0024946114795227,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19449.0,identified,False,48,22.784728743352048,23.429168380273975,27.1,384.6679929,180.0,27.1,27.947542230993154,0.8475422309931512,384.6679929,357.71735632188097,-0.07006207190501862,12.801966154550156,23.210860059774824,22.0,24.0,-0.00029736675487174803,0.017842005292304883,125.68004301032514,0.0,1.5484090097527794,41.5,True,False,0.07016891699458938,9,126,0.003997440858005925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19449.5,identified,False,48,23.05486085804053,23.590843120868996,28.0,424.2583527,180.0,28.0,25.28980178244149,-2.71019821755851,424.2583527,340.81153581733827,-0.1966886835618021,12.811252833327742,23.396476597192784,22.0,24.0,-0.00029485946053793425,0.017691567632276056,125.6977345779574,0.0,1.5484090097527794,41.5,True,False,0.007234874996356666,1,13,0.004842169147556283,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19450.0,identified,False,48,23.35372771828164,23.81491700042973,28.9,575.0432699,180.0,28.9,26.47443009739723,-2.425569902602767,575.0432699,508.187410522901,-0.11626231081484573,12.812618513563342,23.475640739672805,22.0,24.0,-0.000345474312987717,0.02072845877926302,125.71846303673667,0.0,1.5484090097527794,41.5,True,False,0.0073113749967888,1,13,0.006371968895825798,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19450.5,identified,False,48,23.626700658349076,23.73176361330171,29.4,625.8631051,180.0,29.4,29.07756450836775,-0.3224354916322497,625.8631051,712.388811030133,0.13825021034960658,12.801199419382451,23.279416251815757,22.0,24.0,-0.0005128330231844138,0.030769981391064828,125.74923301812773,0.0,1.5484090097527794,41.5,True,False,0.007275208990904503,1,13,0.0074500656724003946,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19451.0,identified,False,48,23.865601938519067,23.590329966558063,29.8,731.9157695,180.0,29.8,29.522404982523575,-0.2775950174764237,731.9157695,348.44308302424173,-0.5239300783718915,12.807848581118005,23.019514199533713,22.0,24.0,-0.0008295884016297221,0.04977530409778333,125.7990083222255,0.0,1.5484090097527794,41.5,True,False,0.060758291991078295,8,110,0.004813728625567978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19451.5,identified,False,48,24.068127815070486,23.605605567039014,30.1,770.9828875,180.0,30.1,30.502223876302708,0.40222387630270684,770.9828875,852.9461636527967,0.10631011074522295,12.807325827789255,23.36741866842366,22.0,24.0,-0.001003198795732268,0.06019192774393607,125.85920024996943,0.0,1.5484090097527794,41.5,True,False,0.015537625004071742,2,28,0.008987673709480675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19452.0,identified,False,48,24.260382529800363,23.663984754179037,30.5,824.1798274,180.0,30.5,30.745981056721718,0.24598105672171644,824.1798274,903.4829517743543,0.0962206568735467,12.800000190734863,23.455580131448706,22.0,24.0,-0.001123629715277712,0.06741778291666271,125.9266180328861,0.0,1.5484090097527794,41.5,True,False,0.007155958999646828,1,13,0.009487320677418316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19452.5,identified,False,48,24.424991594469102,23.63956297532493,30.6,829.7351135,180.0,30.6,32.01318977011562,1.413189770115625,829.7351135,780.6103985833437,-0.0592052983143473,12.80920499229325,23.44173699194834,22.0,24.0,-0.0012953596870821972,0.07772158122493183,126.00433961411103,0.0,1.5484090097527794,41.5,True,False,0.020258375006960705,2,37,0.009328477425262298,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19453.0,identified,False,48,24.543017141880718,23.47706728694196,30.7,787.5534451,180.0,30.7,29.928140957449614,-0.7718590425503846,787.5534451,961.0021973965017,0.22023743705987864,12.871476947002414,23.23509505298131,22.0,24.0,-0.0015772751080233166,0.094636506481399,126.09897612059243,0.0,1.5484090097527794,41.5,True,False,0.013216124993050471,1,24,0.010566013239363018,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19453.5,identified,False,48,24.624460024709023,23.422936365735023,30.8,760.9317824,180.0,30.8,30.314153781264075,-0.48584621873592415,760.9317824,553.7323209617059,-0.27229702613390816,12.938383456832687,22.740655960306263,22.0,24.0,-0.0017424454637330958,0.10454672782398575,126.20352284841641,0.0,1.5484090097527794,41.5,True,False,0.007126999989850447,1,13,0.010798495161386552,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19454.0,identified,False,48,24.678777267929387,23.381978606207575,30.8,707.2437116,180.0,30.8,32.13351663990785,1.333516639907854,707.2437116,588.8122358012537,-0.16745497182409497,12.938381931382027,22.7408890137097,22.0,24.0,-0.0017409288640334818,0.1044557318420089,126.30797858025842,0.0,1.5484090097527794,41.5,True,False,0.007153291997383349,1,13,0.009919068481762978,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19454.5,identified,False,48,24.706239886102814,23.32257969516401,30.7,648.3879961,180.0,30.7,30.712578148424285,0.012578148424285377,648.3879961,474.31122060163256,-0.26847624654593355,12.940326161948585,22.74084437280441,22.0,24.0,-0.0017473823684485406,0.10484294210691243,126.41282152236533,0.0,1.5484090097527794,41.5,True,False,0.021935374999884516,2,40,0.010316368825955588,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19455.0,identified,False,48,24.693726756655668,23.167851489248577,30.6,542.1299609,180.0,30.6,30.803381731973,0.2033817319730006,542.1299609,415.3003886323525,-0.2339468050374773,12.849006698727155,22.974049812531707,22.0,24.0,-0.0017520147945552992,0.10512088767331795,126.51794241003866,0.0,1.5484090097527794,41.5,True,False,0.1477695829962613,18,269,0.006889636462450448,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19455.5,identified,False,48,24.66023167411865,23.124638840414544,30.3,500.9340455,180.0,30.3,30.329504908568637,0.029504908568635604,500.9340455,645.6761347474667,0.2889444040542192,12.808689813422745,23.163415595749203,22.0,24.0,-0.0017043771134419973,0.10226262680651983,126.62020503684518,0.0,1.5484090097527794,41.5,True,False,0.019750709005165845,2,36,0.007397543778329201,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19456.0,identified,False,48,24.60061886593082,23.199006017558286,30.0,345.2257461,180.0,30.0,30.844868437656082,0.8448684376560828,345.2257461,386.145063043732,0.11852915782207954,12.800000190734863,23.66321647126155,22.0,24.0,-0.0012856866629744775,0.07714119977846864,126.69734623662364,0.0,1.5484090097527794,41.5,True,False,0.02741141700244043,3,50,0.0055343194690400666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19456.5,identified,False,48,24.567121746647107,23.410719647635137,29.6,333.0528043,180.0,29.6,29.471913182763746,-0.12808681723625517,333.0528043,361.3201064330661,0.08487333470281808,12.800000190734863,23.72658676810558,22.0,24.0,-0.0009556184463225562,0.05733710677935337,126.754683343403,0.0,1.5484090097527794,41.5,True,False,0.00726274999033194,1,13,0.004662704935846495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19457.0,identified,False,48,24.494740151011417,23.265434601003385,29.1,135.5354266,180.0,29.1,29.930886643840665,0.8308866438406627,135.5354266,156.35436149145016,0.153605115752446,12.838037447093015,23.527010142067823,22.0,24.0,-0.0008307866912064366,0.0498472014723862,126.80453054487539,0.0,1.5484090097527794,41.5,True,False,0.007353208988206461,1,13,0.004363855451552446,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19457.5,identified,False,48,24.4138472836145,23.214443444838242,28.2,152.9695406,180.0,28.2,28.00502924158061,-0.19497075841939082,152.9695406,170.82264535501938,0.11671019397059874,12.931673391840114,23.190424564678178,22.0,24.0,-0.000870879832781694,0.05225278996690164,126.85678333484229,0.0,1.5484090097527794,41.5,True,False,0.0071593329921597615,1,13,0.0040237803550124025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19458.0,identified,False,48,24.269069091055734,22.86270350064659,27.3,39.2661421,50.0,27.3,27.101498167009822,-0.1985018329901771,39.2661421,45.52229466632147,0.15932689670374992,12.93196755464923,23.189441301879587,22.0,24.0,-0.0008213423635559561,0.04928054181335737,126.90606387665565,0.0,1.5484090097527794,41.5,True,False,0.007201374988653697,1,13,0.0034801310577111796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19458.5,identified,False,48,24.148835308985113,22.96391211757361,27.3,69.47930339,50.0,27.3,28.755473052505742,1.4554730525057409,69.47930339,50.29142313693211,-0.27616684849821854,12.932276778520196,23.187671480017904,22.0,24.0,-0.0006464097015583135,0.03878458209349881,126.94484845874915,0.0,1.5484090097527794,41.5,True,False,0.007246666995342821,1,13,0.0028864500732873333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19459.0,identified,False,48,23.988209564714094,22.948364858840538,24.5,10.065,50.0,24.5,27.046202538198354,2.5462025381983544,10.065,11.225212396536758,0.11527197183673701,12.932276778520196,23.187671480017904,22.0,24.0,-0.0006216844481344135,0.03730106688806481,126.98214952563721,0.0,1.5484090097527794,41.5,True,False,0.0071927910030353814,1,13,0.0026024084378873107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19459.5,identified,False,48,23.846073207847567,22.993838835082883,23.9,10.97037903,50.0,23.9,23.038967177020503,-0.861032822979497,10.97037903,9.343758568109426,-0.14827386159059397,12.932276778520196,23.187671480017904,22.0,24.0,-0.0005285185391849044,0.031711112351094264,127.0138606379883,0.0,1.5484090097527794,41.5,True,False,0.0075636670080712065,1,13,0.0025330451039341628,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19460.0,identified,False,48,23.715873132288753,23.016994553408704,23.2,0.0,50.0,23.2,24.002489875897247,0.8024898758972482,0.0,0.0,0.10330582195489457,12.932276778520196,23.187671480017904,22.0,24.0,-0.000461941264188528,0.027716475851311678,127.04157711383961,0.0,1.5484090097527794,41.5,True,False,0.007553624993306585,1,13,0.002175421201764226,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19460.5,identified,False,48,23.604744470727002,23.046881298015858,22.9,0.0,50.0,22.9,22.95673934606961,0.056739346069612374,0.0,0.0,-0.4218390177776993,12.932276778520196,23.187671480017904,22.0,24.0,-0.0004027395752450886,0.024164374514705315,127.06574148835432,0.0,1.5484090097527794,41.5,True,False,0.007817084013368003,1,13,0.0024353742566871187,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19461.0,identified,False,48,23.511281786443327,23.07154711602504,22.7,0.0,50.0,22.7,22.58892815204368,-0.11107184795631864,0.0,0.0,-0.160166100203177,12.932276778520196,23.187671480017904,15.0,28.0,-0.000356909171300941,0.02141455027805646,127.08715603863237,0.0,1.5484090097527794,41.5,True,False,0.007948833997943439,1,13,0.0024966229372472898,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19461.5,identified,False,48,23.432534793319164,23.10087012844175,22.5,0.0,50.0,22.5,22.87883574906453,0.37883574906453205,0.0,0.0,-0.07384554482237826,12.932276778520196,23.187671480017904,15.0,28.0,-0.000367780876007927,0.022066852560475622,127.10922289119284,0.0,1.5484090097527794,41.5,True,False,0.00815904101182241,1,13,0.00255459461913695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19462.0,identified,False,48,23.363192146294015,23.077868060072785,22.3,0.0,50.0,22.3,22.13790256095201,-0.16209743904799126,0.0,0.0,0.07566184517595279,12.932276778520196,23.187671480017904,15.0,28.0,-0.0004037866773085642,0.024227200638513854,127.13345009183136,0.0,1.5484090097527794,41.5,True,False,0.008338790998095647,1,13,0.002900627246507512,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19462.5,identified,False,48,23.298716051461405,23.045390005739023,22.2,0.0,50.0,22.2,22.81345206649592,0.6134520664959202,0.0,0.0,0.2447945649721438,12.932276778520196,23.187671480017904,15.0,28.0,-0.000431605010827667,0.02589630064966002,127.15934639248103,0.0,1.5484090097527794,41.5,True,False,0.008213499997509643,1,13,0.002920292902341428,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19463.0,identified,False,48,23.236182099715514,23.0136778593669,22.0,0.0,50.0,22.0,21.771903674153407,-0.22809632584659398,0.0,0.0,-0.0555010988376185,12.932276778520196,23.187671480017904,15.0,28.0,-0.00046298858347508287,0.027779315008504973,127.18712570748953,0.0,1.5484090097527794,41.5,True,False,0.008148291002726182,1,13,0.0031675038977160485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19463.5,identified,False,48,23.177353403093502,22.98353527007792,21.9,0.0,50.0,21.9,22.106046036956318,0.2060460369563212,0.0,0.0,0.28714251536415947,12.932276778520196,23.187671480017904,15.0,28.0,-0.0004922909544087988,0.029537457264527927,127.21666316475405,0.0,1.5484090097527794,41.5,True,False,0.008131041002343409,1,13,0.0033209662096158783,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19464.0,identified,False,48,23.109105691764903,22.832040941566277,21.7,0.0,50.0,21.7,21.63216161763312,-0.06783838236687927,0.0,0.0,0.23553274448773048,12.973570141236321,22.80299016886858,15.0,28.0,-0.00036223811584347253,0.02173428695060835,127.23839745170466,0.0,1.5484090097527794,41.5,True,False,0.06105279199255165,7,102,0.0022250857109369793,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19464.5,identified,False,48,23.036862459478876,22.775102839754503,21.6,0.0,50.0,21.6,21.046325101331725,-0.5536748986682778,0.0,0.0,0.11032676414541241,12.972399279516564,22.798412785390333,15.0,28.0,-0.00036628903550510705,0.021977342130306422,127.26037479383497,0.0,1.5484090097527794,41.5,True,False,0.014154459000565112,1,24,0.0021740832212871677,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19465.0,identified,False,48,22.968772119737793,22.74898731040442,21.5,0.0,50.0,21.5,21.870930763381317,0.37093076338131564,0.0,0.0,-0.3696300312360149,12.971391201594306,22.793338865673782,15.0,28.0,-0.00035667306946634674,0.021400384167980804,127.28177517800295,0.0,1.5484090097527794,41.5,True,False,0.007797583006322384,1,13,0.0020904034008945274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19465.5,identified,False,48,22.90512015079218,22.73611482214796,21.3,0.0,50.0,21.3,20.911038153693603,-0.38896184630639813,0.0,0.0,0.06815970266991685,12.970101771842627,22.787696895532793,15.0,28.0,-0.00034293506983354264,0.02057610419001256,127.30235128219296,0.0,1.5484090097527794,41.5,True,False,0.0079939999995986,1,13,0.002154875223750103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19466.0,identified,False,48,22.84879979363642,22.735876367025103,21.2,0.0,50.0,21.2,21.98280484714124,0.7828048471412392,0.0,0.0,-0.3582883880905254,12.968129104656107,22.77998067133626,15.0,28.0,-0.00035569475373007736,0.02134168522380464,127.32369296741676,0.0,1.5484090097527794,41.5,True,False,0.00821529098902829,1,13,0.002135083443426431,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19466.5,identified,False,48,22.79718217934529,22.707811415433042,21.1,0.0,50.0,21.1,22.49494273126038,1.3949427312603797,0.0,0.0,-0.30111331823281917,12.957669500020728,22.739413993403513,15.0,28.0,-0.0003415242513127723,0.02049145507876634,127.34418442249553,0.0,1.5484090097527794,41.5,True,False,0.008968833004473709,1,14,0.0020857199986441303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19467.0,identified,False,48,22.74512044917489,22.616849185372445,21.1,0.0,50.0,21.1,19.449819473263066,-1.6501805267369372,0.0,0.0,0.019350380600481516,12.975934389375196,22.575279629633865,15.0,28.0,-0.0003530048303760136,0.021180289822560816,127.3653647123181,0.0,1.5484090097527794,41.5,True,False,0.05064004199812189,6,83,0.002141029004448936,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19467.5,identified,False,48,22.68982933425318,22.56617494017099,21.0,0.0,50.0,21.0,20.880096163237326,-0.1199038367626748,0.0,0.0,0.21420994658909742,12.975286617982787,22.57163699150603,15.0,28.0,-0.0003630626582085551,0.021783759492513304,127.3871484718106,0.0,1.5484090097527794,41.5,True,False,0.007636665992322378,1,13,0.0021264667625651348,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19468.0,identified,False,48,22.636176864252814,22.538789585168995,20.9,0.0,50.0,20.9,19.903650676952108,-0.9963493230478921,0.0,0.0,-0.04433115958698067,12.974825009099199,22.5663537104794,15.0,28.0,-0.00035982051184703,0.021589230710821798,127.40873770252142,0.0,1.5484090097527794,41.5,True,False,0.007790042000124231,1,13,0.002209552230699966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19468.5,identified,False,48,22.58644861519253,22.525752610727828,20.8,0.0,50.0,20.8,19.787683366518074,-1.0123166334819276,0.0,0.0,-0.20478594248264104,12.974155599074145,22.56431318074014,15.0,28.0,-0.00034964671702900557,0.020978803021740332,127.42971650554315,0.0,1.5484090097527794,41.5,True,False,0.00779754199902527,1,13,0.002125250662174308,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19469.0,identified,False,48,22.54140240378752,22.51898994700002,20.7,0.0,50.0,20.7,20.018075860747565,-0.6819241392524358,0.0,0.0,-0.2630985082017133,12.973261970973425,22.55877160067334,15.0,28.0,-0.0003376841583812434,0.020261049502874603,127.44997755504603,0.0,1.5484090097527794,41.5,True,False,0.00841512500483077,1,14,0.0020661349660424724,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19469.5,identified,False,48,22.506756548867326,22.516733154898617,20.9,0.0,50.0,20.9,19.698525757194112,-1.2014742428058862,0.0,0.0,-0.21894987836347993,12.96863691205734,22.543873073153794,15.0,28.0,-0.00034653499356755577,0.020792099614053348,127.47076965466009,0.0,1.5484090097527794,41.5,True,False,0.007761582994135097,1,13,0.0021318884526893324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19470.0,identified,False,48,22.48151906048543,22.512640509069314,21.1,1.975462648,50.0,21.1,20.800908584116918,-0.29909141588308363,1.975462648,2.1990786453445987,0.11319677320702187,12.96867030298022,22.542829370632763,15.0,28.0,-0.00034248726356341647,0.020549235813804988,127.49131889047389,0.0,1.5484090097527794,41.5,True,False,0.007596499999635853,1,13,0.002130005564614726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19470.5,identified,False,48,22.480230317944766,22.540464932924863,21.8,29.0160279,50.0,21.8,21.012609523493307,-0.7873904765066948,29.0160279,26.588158801434872,-0.08367337896601373,12.968652224739811,22.542858680459485,15.0,28.0,-0.0003238782522395833,0.019432695134375,127.51075158560826,0.0,1.5484090097527794,41.5,True,False,0.007402083996566944,1,13,0.0024045603721731907,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19471.0,identified,False,48,22.509746462896437,22.610231087932306,22.5,86.14102268,50.0,22.5,22.93695438863849,0.4369543886384891,86.14102268,76.51992987739743,-0.11169002297945059,12.968609132014834,22.54353508601456,22.0,24.0,-0.00031630617189175027,0.018978370313505015,127.52972995592177,0.0,1.5484090097527794,41.5,True,False,0.007238707999931648,1,13,0.0026227034574380957,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19471.5,identified,False,48,22.55960486539669,22.612127923888767,23.6,93.52428336,50.0,23.6,23.37839973815354,-0.22160026184646045,93.52428336,97.16419298381236,0.03891940673633785,12.968619250865292,22.54376548920415,22.0,24.0,-0.000325965093226155,0.0195579055935693,127.54928786151534,0.0,1.5484090097527794,41.5,True,False,0.007317209005123004,1,13,0.003277527237516336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19472.0,identified,False,48,22.652842107369956,22.845560632800062,24.6,133.8822444,180.0,24.6,25.554653451527074,0.9546534515270718,133.8822444,141.32944111123152,0.05562497659496605,12.968619250865292,22.54376548920415,22.0,24.0,-0.00037632094153325753,0.02257925649199545,127.57186711800733,0.0,1.5484090097527794,41.5,True,False,0.0072983749996637926,1,13,0.0037119455481058224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19472.5,identified,False,48,22.759081370940404,22.811074591772872,25.4,176.4774009,180.0,25.4,24.63258200190341,-0.767417998096589,176.4774009,226.50799444376517,0.28349575236613295,12.968619250865292,22.54376548920415,22.0,24.0,-0.0004802550077899367,0.0288153004673962,127.60068241847473,0.0,1.5484090097527794,41.5,True,False,0.007247249988722615,1,13,0.004685770322540589,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19473.0,identified,False,48,22.84833248173772,22.71256001967761,26.2,158.367766,180.0,26.2,26.641657902008173,0.4416579020081751,158.367766,151.42768529788253,-0.04382255857620326,12.968619250865292,22.54376548920415,22.0,24.0,-0.0005589230737587239,0.03353538442552343,127.63421780290025,0.0,1.5484090097527794,41.5,True,False,0.007271791997482069,1,13,0.004621700803283412,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19473.5,identified,False,48,22.99944704005303,23.400695794465,26.3,236.3507205,180.0,26.3,26.782637375101384,0.48263737510138327,236.3507205,271.19927525026816,0.14744425012348603,12.846040801019509,23.378303456043923,22.0,24.0,-0.0005005274165336806,0.030031644992020833,127.66424944789227,0.0,1.5484090097527794,41.5,True,False,0.08098183300171513,11,147,0.0024707008010522525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19474.0,identified,False,48,23.179734558139494,23.588618408881565,26.5,264.0686964,180.0,26.5,26.615999304630655,0.11599930463065529,264.0686964,293.7471735626775,0.11238922889111327,12.824935201728499,23.57595229587453,22.0,24.0,-0.00034049353539659434,0.02042961212379566,127.68467906001607,0.0,1.5484090097527794,41.5,True,False,0.007577249998576008,1,13,0.0027352608367056204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19474.5,identified,False,48,23.34164453132609,23.697307026731025,26.1,260.1986985,180.0,26.1,25.733400401819466,-0.3665995981805368,260.1986985,261.7332982092289,0.0058977993282657345,12.821568486584109,23.712555865472897,22.0,24.0,-0.00034471450724025455,0.020682870434415274,127.70536193045048,0.0,1.5484090097527794,41.5,True,False,0.007354458008194342,1,13,0.0032279014285919176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
