time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19475.0,identified,False,48,23.4932686271042,23.81635307316456,25.8,289.1443041,180.0,25.8,25.620019789425832,-0.17998021057416683,289.1443041,344.0086259548053,0.18974719915572208,12.82575746563377,23.75759601692084,22.0,24.0,-0.00029991083831473037,0.01799465029888382,127.72335658074937,0.0,1.5484090097527794,41.5,True,False,0.007227292007883079,1,13,0.0038502029154662567,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19475.5,identified,False,48,23.637515433686538,23.8641804156414,25.5,350.7075871,180.0,25.5,26.535886771206922,1.0358867712069204,350.7075871,386.93545168734454,0.10329934657790732,12.868816715637243,23.647934376944814,22.0,24.0,-0.00034672144736169644,0.020803286841701785,127.74415986759107,0.0,1.5484090097527794,41.5,True,False,0.007214292010758072,1,13,0.0037923764377901393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19476.0,identified,False,48,23.740928316574927,23.635853882378477,25.3,364.9829255,180.0,25.3,25.397180251260245,0.0971802512602428,364.9829255,462.87872393082483,0.2682202141284137,12.974797382270198,23.251090926605873,22.0,24.0,-0.000540476038559351,0.03242856231356106,127.77658842990462,0.0,1.5484090097527794,41.5,True,False,0.00717120899935253,1,13,0.0044865377457652044,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19476.5,identified,False,48,23.803159567236452,23.498776742389772,25.1,392.5536257,180.0,25.1,23.830076069894222,-1.26992393010578,392.5536257,311.21260959455896,-0.20720994732985615,12.974797382270198,23.251090926605873,22.0,24.0,-0.0007179407805811458,0.04307644683486875,127.8196648767395,0.0,1.5484090097527794,41.5,True,False,0.007222874992294237,1,13,0.003817536279332546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19477.0,identified,False,48,23.791808284528315,23.22542827539475,25.0,229.4433155,180.0,25.0,25.792492357897196,0.7924923578971967,229.4433155,169.72202049362494,-0.2602877964704754,12.974797382270198,23.251090926605873,22.0,24.0,-0.0007895558135535046,0.04737334881321027,127.8670382255527,0.0,1.5484090097527794,41.5,True,False,0.007161166999139823,1,13,0.0041589992005936095,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19477.5,identified,False,48,23.76163746771683,23.19000595130283,24.9,206.7304826,180.0,24.9,25.570530204134744,0.6705302041347458,206.7304826,175.76417567233744,-0.1497907156129404,12.974797382270198,23.251090926605873,22.0,24.0,-0.0007583860479783432,0.04550316287870059,127.9125413884314,0.0,1.5484090097527794,41.5,True,False,0.007146250005462207,1,13,0.004117796215431203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19478.0,identified,False,48,23.741115549383558,23.22276284101532,24.9,224.0846642,180.0,24.9,24.67080454468912,-0.22919545531087954,224.0846642,269.0930250207066,0.20085426631666206,12.974797382270198,23.251090926605873,22.0,24.0,-0.000729913587033464,0.043794815222007843,127.95633620365342,0.0,1.5484090097527794,41.5,True,False,0.007215833000373095,1,13,0.004460381184708266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19478.5,identified,False,48,23.6972946751398,23.126503660447444,24.8,125.5966965,180.0,24.8,26.157280443873596,1.3572804438735961,125.5966965,113.78829691968062,-0.09401839307389254,12.974797382270198,23.251090926605873,22.0,24.0,-0.0006897241591632609,0.04138344954979565,127.99771965320322,0.0,1.5484090097527794,41.5,True,False,0.007155041996156797,1,13,0.003740744217089275,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19479.0,identified,False,48,23.673907372304406,23.227766871261743,24.6,189.7730011,180.0,24.6,25.339228133218807,0.7392281332188068,189.7730011,189.12209777636784,-0.0034299047802334916,12.974797382270198,23.251090926605873,22.0,24.0,-0.0006504584833854881,0.03902750900312929,128.03674716220635,0.0,1.5484090097527794,41.5,True,False,0.007175207996624522,1,13,0.0040235708905244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19479.5,identified,False,48,23.698050671064195,23.392514081100067,24.5,338.8609672,180.0,24.5,23.31908528225109,-1.1809147177489079,338.8609672,293.8705121104363,-0.13276965907675564,12.974797382270198,23.251090926605873,22.0,24.0,-0.000691022991873283,0.04146137951239698,128.07820854171874,0.0,1.5484090097527794,41.5,True,False,0.007218500002636574,1,13,0.0034612551718226146,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19480.0,identified,False,48,23.664728302750575,23.147643991613815,24.3,150.1206243,180.0,24.3,24.303118070300147,0.003118070300147732,150.1206243,147.98572559192644,-0.014221221887588202,12.974797382270198,23.251090926605873,22.0,24.0,-0.0007159619943924638,0.042957719663547826,128.12116626138229,0.0,1.5484090097527794,41.5,True,False,0.007398457993986085,1,13,0.0031856165146342524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19480.5,identified,False,48,23.606137168521656,23.085725624210223,24.2,74.81960116,180.0,24.2,23.818846470979217,-0.38115352902078076,74.81960116,85.72507696047198,0.14575693576808646,12.974797382270198,23.251090926605873,22.0,24.0,-0.0006350273047422307,0.03810163828453384,128.15926789966682,0.0,1.5484090097527794,41.5,True,False,0.007499375002225861,1,13,0.0030066778632579136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19481.0,identified,False,48,23.545201755099896,23.09305136301695,24.0,35.32979405,180.0,24.0,24.09001739870193,0.0900173987019328,35.32979405,30.90971735449549,-0.1251090422222404,12.974797382270198,23.251090926605873,22.0,24.0,-0.0005530671068732623,0.033184026412395734,128.1924519260792,0.0,1.5484090097527794,41.5,True,False,0.007567541993921623,1,13,0.0027315814590275714,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19481.5,identified,False,48,23.49420336296958,23.136328699397435,23.8,28.52825583,180.0,23.8,24.968695671053307,1.1686956710533083,28.52825583,27.781118302348652,-0.026189386834706715,12.974797382270198,23.251090926605873,22.0,24.0,-0.0004913028496647188,0.029478170979883124,128.22193009705907,0.0,1.5484090097527794,41.5,True,False,0.007877124997321516,1,13,0.0024903180198817313,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19482.0,identified,False,48,23.434259931103476,22.99112490750914,23.6,37.39732949,50.0,23.6,23.604880711039435,0.004880711039433456,37.39732949,46.18736254295385,0.2350444048499319,12.974797382270198,23.251090926605873,22.0,24.0,-0.00041473375487344313,0.02488402529240659,128.24681412235148,0.0,1.5484090097527794,41.5,True,False,0.007942124997498468,1,13,0.002689156514703593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19482.5,identified,False,48,23.38331445769859,23.08337546009194,23.6,19.50527357,50.0,23.6,21.608023626816063,-1.9919763731839382,19.50527357,29.08105843829262,0.49093312297965475,12.974797382270198,23.251090926605873,22.0,24.0,-0.00038774031269489507,0.023264418761693703,128.27007854111318,0.0,1.5484090097527794,41.5,True,False,0.008042333007324487,1,13,0.0032578807495839105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19483.0,identified,False,48,23.338020721451855,23.085116016350383,23.1,8.415849489,50.0,23.1,22.40399771211044,-0.6960022878895615,8.415849489,8.1699889892182,-0.029213984886867668,12.974797382270198,23.251090926605873,22.0,24.0,-0.00045751218896721073,0.027450731338032643,128.29752927245121,0.0,1.5484090097527794,41.5,True,False,0.008269875004771166,1,13,0.0030742790924572425,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19483.5,identified,False,48,23.292827580980074,23.058405182277255,22.9,3.925308656,50.0,22.9,22.85317246692511,-0.04682753307489099,3.925308656,4.484870633726879,0.14255235110532385,12.974797382270198,23.251090926605873,22.0,24.0,-0.00047373018629661676,0.028423811177797006,128.325953083629,0.0,1.5484090097527794,41.5,True,False,0.008133958006510511,1,13,0.0031182574398382354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19484.0,identified,False,48,23.24848216920746,23.030974408332455,22.8,0.0,50.0,22.8,21.517026706747416,-1.2829732932525832,0.0,0.0,0.1609953165283664,12.974797382270198,23.251090926605873,22.0,24.0,-0.0004996475193720716,0.029978851162324294,128.35593193479133,0.0,1.5484090097527794,41.5,True,False,0.008097290992736816,1,13,0.003462132074292616,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19484.5,identified,False,48,23.20597389968268,23.00904836922127,22.7,0.0,50.0,22.7,23.04738965598501,0.3473896559850114,0.0,0.0,0.018977618554703785,12.974797382270198,23.251090926605873,22.0,24.0,-0.0005227620689233728,0.03136572413540237,128.38729765892674,0.0,1.5484090097527794,41.5,True,False,0.008168500004103407,1,13,0.003343057546736649,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19485.0,identified,False,48,23.16339695693195,22.987648392351236,22.5,0.0,50.0,22.5,23.05846763367188,0.5584676336718821,0.0,0.0,-0.11420844418527941,12.974797382270198,23.251090926605873,15.0,28.0,-0.0005446159706189751,0.0326769582371385,128.4199746171639,0.0,1.5484090097527794,41.5,True,False,0.008739958997466601,1,13,0.003648843884001988,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19485.5,identified,False,48,23.122728325542145,22.966924811655115,22.4,0.0,50.0,22.4,22.621450990275587,0.22145099027558973,0.0,0.0,-0.01529904360850174,12.974797382270198,23.251090926605873,15.0,28.0,-0.0005649540120513561,0.03389724072308137,128.45387185788698,0.0,1.5484090097527794,41.5,True,False,0.008582875001593493,1,13,0.0035186983564310824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19486.0,identified,False,48,23.083783295713847,22.947080183862603,22.3,0.0,50.0,22.3,21.507237846449655,-0.7927621535503455,0.0,0.0,-0.009382193957614759,12.974797382270198,23.251090926605873,15.0,28.0,-0.0005845294246756572,0.03507176548053943,128.48894362336753,0.0,1.5484090097527794,41.5,True,False,0.008258541987743229,1,13,0.0039798213683798316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19486.5,identified,False,48,23.044459745353816,22.927379365970705,22.1,0.0,50.0,22.1,22.671205057250404,0.5712050572504016,0.0,0.0,0.26400783007676043,12.974797382270198,23.251090926605873,15.0,28.0,-0.0006045697843211288,0.03627418705926773,128.5252178104268,0.0,1.5484090097527794,41.5,True,False,0.008813708991510794,1,13,0.00400758754646786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19487.0,identified,False,48,23.00480605430896,22.90752377881832,21.9,0.0,50.0,21.9,22.065581430244052,0.16558143024405253,0.0,0.0,-0.12922376483327708,12.974797382270198,23.251090926605873,15.0,28.0,-0.0006245995215796234,0.03747597129477741,128.56269378172158,0.0,1.5484090097527794,41.5,True,False,0.008796666996204294,1,13,0.0040150960507410365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19487.5,identified,False,48,22.966799957707533,22.88818281765026,21.8,0.0,50.0,21.8,20.489812644340446,-1.3101873556595534,0.0,0.0,-0.07321934609873067,12.974797382270198,23.251090926605873,15.0,28.0,-0.0006435118886570576,0.03861071331942346,128.601304495041,0.0,1.5484090097527794,41.5,True,False,0.00849441699392628,1,13,0.004263995714989445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19488.0,identified,False,48,22.92833126668961,22.86892629077587,21.6,0.0,50.0,21.6,22.722543585637414,1.122543585637412,0.0,0.0,-0.013962493842178568,12.974797382270198,23.251090926605873,15.0,28.0,-0.0006629805535258874,0.03977883321155325,128.64108332825256,0.0,1.5484090097527794,41.5,True,False,0.008325167000293732,1,13,0.004084330681011862,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19488.5,identified,False,48,22.891402517297642,22.85014347532976,21.5,0.0,50.0,21.5,20.950256065984476,-0.5497439340155238,0.0,0.0,-0.0894175219239563,12.974797382270198,23.251090926605873,15.0,28.0,-0.0006813156717288774,0.040878940303732646,128.6819622685563,0.0,1.5484090097527794,41.5,True,False,0.008199791991501115,1,13,0.004279280789440824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19489.0,identified,False,48,22.853914564287642,22.83139562847424,21.3,0.0,50.0,21.3,21.46902288631031,0.16902288631030862,0.0,0.0,0.04569164206565732,12.974797382270198,23.251090926605873,15.0,28.0,-0.0007002084948888215,0.042012509693329286,128.72397477824964,0.0,1.5484090097527794,41.5,True,False,0.008426000000326894,1,13,0.004394826997071905,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19489.5,identified,False,48,22.81787805684207,22.813075625836824,21.2,0.0,50.0,21.2,20.801157344687926,-0.39884265531207164,0.0,0.0,-0.07894818745235324,12.974797382270198,23.251090926605873,15.0,28.0,-0.000718052422539502,0.04308314535237012,128.767057923602,0.0,1.5484090097527794,41.5,True,False,0.00868783300393261,1,13,0.004573603823906279,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19490.0,identified,False,48,22.783149818926777,22.795418648098252,21.1,0.0,50.0,21.1,21.517561801690125,0.41756180169012413,0.0,0.0,-0.07491878133272667,12.974797382270198,23.251090926605873,15.0,28.0,-0.000735343434573733,0.04412060607442398,128.81117852967643,0.0,1.5484090097527794,41.5,True,False,0.008474791990011,1,13,0.004649200075220271,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19490.5,identified,False,48,22.737952310874594,22.631233896290155,21.1,0.0,50.0,21.1,19.83859671261544,-1.261403287384561,0.0,0.0,-0.1455898729257578,13.043967538209442,22.616638738724557,15.0,28.0,-0.0003504777479898665,0.021028664879391992,128.83220719455582,0.0,1.5484090097527794,41.5,True,False,0.06893883399607148,8,112,0.002091268650311219,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19491.0,identified,False,48,22.6861789910386,22.587650452531257,21.0,0.0,50.0,21.0,21.485749167127086,0.48574916712708405,0.0,0.0,0.18958435681513378,13.041986694731621,22.608686002555533,15.0,28.0,-0.0003511604010185191,0.021069624061111146,128.85327681861693,0.0,1.5484090097527794,41.5,True,False,0.007391790990368463,1,13,0.0020363552721987255,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19491.5,identified,False,48,22.63865164710517,22.568599505398716,21.0,0.0,50.0,21.0,20.14828284616484,-0.8517171538351607,0.0,0.0,-0.25884449040531865,13.039032751992206,22.600442399352477,15.0,28.0,-0.0003433745493522942,0.020602472961137652,128.87387929157808,0.0,1.5484090097527794,41.5,True,False,0.014431917006731965,1,24,0.002040628603430491,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19492.0,identified,False,48,22.594760731056475,22.557293867767786,20.9,0.0,50.0,20.9,20.48692796863518,-0.4130720313648185,0.0,0.0,0.026700687810666663,13.037024414194278,22.59115931844935,15.0,28.0,-0.00033445003320386606,0.020067001992231964,128.8939462935703,0.0,1.5484090097527794,41.5,True,False,0.014542457996867597,1,24,0.002003396753718068,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19492.5,identified,False,48,22.556742454187855,22.55179004606943,20.9,0.0,50.0,20.9,19.842433927290912,-1.057566072709086,0.0,0.0,-0.0449600116032074,13.033460010697722,22.57822043081626,15.0,28.0,-0.00034448679015261084,0.02066920740915665,128.91461550097947,0.0,1.5484090097527794,41.5,True,False,0.007913000008556992,1,13,0.0020964527718269634,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19493.0,identified,False,48,22.52139477433286,22.513829104921342,20.9,0.0,50.0,20.9,21.391487186252206,0.4914871862522076,0.0,0.0,-0.2689681372564099,13.016008190855485,22.51321564989906,15.0,28.0,-0.0003312330616452634,0.019873983698715802,128.93448948467818,0.0,1.5484090097527794,41.5,True,False,0.007497208993299864,1,13,0.0019324782420477814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19493.5,identified,False,48,22.48985167880423,22.49682539875927,21.0,0.0,50.0,21.0,20.83022986463252,-0.1697701353674803,0.0,0.0,-0.20670109291901562,13.015983970556121,22.511942964183014,15.0,28.0,-0.00033058986881715017,0.01983539212902901,128.95432487680722,0.0,1.5484090097527794,41.5,True,False,0.008994165997137316,1,14,0.0020560349279777354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19494.0,identified,False,48,22.464996591168248,22.496064036072486,21.1,3.949662532,50.0,21.1,21.204846537756307,0.1048465377563038,3.949662532,4.549228538170338,0.15180183150147109,13.01602216050489,22.512050978948995,15.0,28.0,-0.0003359412939000823,0.020156477634004938,128.97448135444122,0.0,1.5484090097527794,41.5,True,False,0.008401250001043081,1,13,0.002117024168018583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19494.5,identified,False,48,22.453938225380362,22.504595527799093,21.5,13.28501025,50.0,21.5,21.87358076209249,0.3735807620924918,13.28501025,13.901953309617618,0.046439035274181924,13.016041106947153,22.511267637842245,15.0,28.0,-0.0003237257137777488,0.019423542826664926,128.9939048972679,0.0,1.5484090097527794,41.5,True,False,0.007577415992273018,1,13,0.002345311687701673,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19495.0,identified,False,48,22.476593353847594,22.595418276173557,22.0,93.20517853,50.0,22.0,22.613256511676564,0.6132565116765628,93.20517853,80.06553014981966,-0.14097551860759602,13.015996213528469,22.51340795569933,22.0,24.0,-0.00032432171072855194,0.019459302643713115,129.01336419991162,0.0,1.5484090097527794,41.5,True,False,0.007360208997852169,1,13,0.0025605172604678877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19495.5,identified,False,48,22.50886019061878,22.577914331017148,22.6,93.12918993,50.0,22.6,22.277769578773462,-0.3222304212265399,93.12918993,103.67025189082004,0.11318751906618288,13.01600382103431,22.513609410082474,22.0,24.0,-0.00034376423952894603,0.020625854371736762,129.03399005428335,0.0,1.5484090097527794,41.5,True,False,0.007274874995346181,1,13,0.002865375397607943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19496.0,identified,False,48,22.564325116156255,22.74162910279682,23.3,76.98745797,180.0,23.3,22.79134098210969,-0.508659017890309,76.98745797,49.254077094186954,-0.36023245353314576,13.016020594012787,22.51346971362894,22.0,24.0,-0.0003887710967746628,0.02332626580647977,129.05731632008983,0.0,1.5484090097527794,41.5,True,False,0.0073039169947151095,1,13,0.0032881525328172824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19496.5,identified,False,48,22.62214309046311,22.676111885860674,23.9,77.92096557,180.0,23.9,24.038544611162404,0.138544611162406,77.92096557,74.5338064795601,-0.043469162190977524,13.016020594012787,22.51346971362894,22.0,24.0,-0.0004630980240595905,0.027785881443575428,129.0851022015334,0.0,1.5484090097527794,41.5,True,False,0.007254958996782079,1,13,0.003750491480878361,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19497.0,identified,False,48,22.695375323633556,22.702652867512477,24.6,150.8132591,180.0,24.6,24.262057113897836,-0.33794288610216483,150.8132591,166.08451757265095,0.10125938902046408,13.016020594012787,22.51346971362894,22.0,24.0,-0.0005264414882646091,0.03158648929587655,129.11668869082928,0.0,1.5484090097527794,41.5,True,False,0.0072616669931449,1,13,0.004260856195833756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19497.5,identified,False,48,22.765645933135275,22.651750914515123,25.3,150.7907664,180.0,25.3,25.8665437119755,0.5665437119754978,150.7907664,162.6206609770144,0.0784523804702569,13.016020594012787,22.51346971362894,22.0,24.0,-0.0005886858640327316,0.035321151841963896,129.15200984267125,0.0,1.5484090097527794,41.5,True,False,0.007227291993331164,1,13,0.004700412781242974,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19498.0,identified,False,48,22.910453130153115,23.320696668160046,26.0,214.6088188,180.0,26.0,26.64323254962176,0.6432325496217612,214.6088188,199.0102132696636,-0.07268389816204694,12.912766898784238,23.310928340095135,22.0,24.0,-0.0005073207592757405,0.03043924555654443,129.1824490882278,0.0,1.5484090097527794,41.5,True,False,0.051214666993473656,7,92,0.002172711782489713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19498.5,identified,False,48,23.1054892063265,23.544839653375178,26.7,288.5610289,180.0,26.7,27.73569182778383,1.0356918277838298,288.5610289,371.79161505772265,0.28843321800937294,12.89653604305575,23.429554957565713,22.0,24.0,-0.0002936808761423446,0.017620852568540676,129.20006994079634,0.0,1.5484090097527794,41.5,True,False,0.007202124994364567,1,13,0.0026933774541521888,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19499.0,identified,False,48,23.285073447561384,23.570324584045256,27.4,231.2349458,180.0,27.4,27.42254746098785,0.02254746098785287,231.2349458,217.4787008992825,-0.059490337211467875,12.893676977155987,23.5202202919097,22.0,24.0,-0.0002709879093505491,0.016259274561032946,129.21632921535738,0.0,1.5484090097527794,41.5,True,False,0.007175499995355494,1,13,0.0027294238477829254,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19499.5,identified,False,48,23.44031636211094,23.56104871270524,28.0,179.9504501,180.0,28.0,27.617922730289475,-0.38207726971052347,179.9504501,158.65861480694866,-0.11832054480118999,12.904934977661668,23.50664454155848,22.0,24.0,-0.000272886286880968,0.01637317721285808,129.23270239257025,0.0,1.5484090097527794,41.5,True,False,0.007145582989323884,1,13,0.0035435232393356817,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19500.0,identified,False,48,23.59283540674554,23.57205995020395,28.7,213.7528989,180.0,28.7,30.92041548032536,2.22041548032536,213.7528989,215.62314519359344,0.00874957159981448,12.937867527524878,23.377416733800057,22.0,24.0,-0.00030504812494441976,0.018302887496665185,129.25100528006692,0.0,1.5484090097527794,41.5,True,False,0.00713566699414514,1,13,0.004043810842126114,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19500.5,identified,False,48,23.779266099987755,23.752023420226088,29.1,407.4056715,180.0,29.1,29.434526791796618,0.3345267917966148,407.4056715,424.4903967571948,0.04193541340328341,12.961514557989977,23.39538288479352,22.0,24.0,-0.00038114811865000626,0.022868887119000376,129.2738741671859,0.0,1.5484090097527794,41.5,True,False,0.11741808400256559,15,215,0.003868815457282959,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19501.0,identified,False,48,23.962342014694546,23.791433131793553,29.4,475.2943709,180.0,29.4,29.527823230625145,0.1278232306251472,475.2943709,304.7867124909862,-0.3587411693644651,12.936778196428778,23.518841092626083,22.0,24.0,-0.0004788379199364132,0.028730275196184794,129.3026044423821,0.0,1.5484090097527794,41.5,True,False,0.029528832994401455,4,54,0.0036072580424838475,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19501.5,identified,False,48,24.089589668040485,23.663803950453836,29.6,369.0404617,180.0,29.6,31.27541503266256,1.675415032662561,369.0404617,372.53493708669123,0.009469084692214486,12.925083063796075,23.60619957111671,22.0,24.0,-0.0005294784835400722,0.031768709012404334,129.3343731513945,0.0,1.5484090097527794,41.5,True,False,0.0071991250006249174,1,13,0.004251777778297349,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19502.0,identified,False,48,24.268460532899596,23.95840379901775,29.7,638.9799148,180.0,29.7,29.79283413478307,0.0928341347830729,638.9799148,378.24893889788314,-0.4080425219370555,12.902382702495133,23.625566084242994,22.0,24.0,-0.0006124295538341105,0.03674577323004663,129.37111892462454,0.0,1.5484090097527794,41.5,True,False,0.007186707996879704,1,13,0.0043081886206657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19502.5,identified,False,48,24.42197842761575,23.969451674468736,29.6,611.4563866,180.0,29.6,31.66333382894826,2.06333382894826,611.4563866,617.1262816872755,0.009272771061895353,12.865448592705196,23.86869835528349,22.0,24.0,-0.0006915616351866895,0.04149369811120137,129.41261262273574,0.0,1.5484090097527794,41.5,True,False,0.24116204101301264,31,445,0.0034692218748134827,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19503.0,identified,False,48,24.528211817586637,23.947527804373667,29.4,514.099906,180.0,29.4,30.07444488299021,0.6744448829902117,514.099906,546.8969041799267,0.06379498964531331,12.897635701047205,24.001586550206955,22.0,24.0,-0.000680646159778659,0.04083876958671954,129.45345139232245,0.0,1.5484090097527794,41.5,True,False,0.007214457989903167,1,13,0.0031573478880845968,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19503.5,identified,False,48,24.583274093026887,23.903829302595586,29.2,362.4396224,180.0,29.2,29.015525641669658,-0.18447435833034287,362.4396224,354.7870440258706,-0.02111407776957619,12.909194673078705,24.092090994060154,22.0,24.0,-0.000599298300441799,0.03595789802650794,129.48940929034896,0.0,1.5484090097527794,41.5,True,False,0.037100540997926146,5,68,0.003547007045591298,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19504.0,identified,False,48,24.61098198842928,23.900103691037856,28.9,282.3999331,180.0,28.9,27.69775473143438,-1.202245268565618,282.3999331,285.3354648704516,0.01039494499246972,12.92791296489915,24.025473293372062,22.0,24.0,-0.0005377815516522627,0.03226689309913576,129.5216761834481,0.0,1.5484090097527794,41.5,True,False,0.007164124996052124,1,13,0.0031904554147366747,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19504.5,identified,False,48,24.64005113498937,23.93496958230862,28.6,313.6578716,180.0,28.6,28.237855449490105,-0.36214455050989597,313.6578716,261.3639498788901,-0.16672280996600986,12.940890602415863,23.886772962354087,22.0,24.0,-0.0005508631907884097,0.03305179144730458,129.5547279748954,0.0,1.5484090097527794,41.5,True,False,0.007225083012599498,1,13,0.002713454324654007,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19505.0,identified,False,48,24.60745979494331,23.690251737186422,28.3,137.3833853,180.0,28.3,27.708007091228332,-0.5919929087716678,137.3833853,90.92245236895053,-0.33818451066403776,13.000632172520305,23.77401368098667,22.0,24.0,-0.0005746683361866645,0.03448010017119987,129.5892080750666,0.0,1.5484090097527794,41.5,True,False,0.007469792006304488,1,13,0.0026469700838594504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19505.5,identified,False,48,24.566218288664892,23.716497165760973,27.8,155.0913613,180.0,27.8,28.030339353829582,0.2303393538295805,155.0913613,104.33320748512945,-0.3272790527428979,13.000926182710081,23.772820394045187,22.0,24.0,-0.0005540710926478117,0.0332442655588687,129.62245234062547,0.0,1.5484090097527794,41.5,True,False,0.007594208000227809,1,13,0.002476261621031651,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19506.0,identified,False,48,24.472186574906228,23.42119899231771,27.3,41.60496572,50.0,27.3,27.086024797005155,-0.21397520299484538,41.60496572,55.12939068878073,0.3250675666890258,13.001255275623876,23.770253688908543,22.0,24.0,-0.0004811622772999863,0.028869736637999178,129.65132207726347,0.0,1.5484090097527794,41.5,True,False,0.00775883300229907,1,13,0.0025740942599134747,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19506.5,identified,False,48,24.39672717806662,23.546899993557687,27.3,54.25498737,50.0,27.3,27.12430219040986,-0.17569780959014106,54.25498737,52.186177513531646,-0.03813123837555803,13.001255275623876,23.770253688908543,22.0,24.0,-0.0003596368707395268,0.02157821224437161,129.67290028950785,0.0,1.5484090097527794,41.5,True,False,0.007976499997312203,1,13,0.0025315375426833405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19507.0,identified,False,48,24.302098039041848,23.581773643618053,25.5,11.88,50.0,25.5,24.819306068073477,-0.6806939319265239,11.88,11.610062674549958,-0.022721997091754327,13.001255275623876,23.770253688908543,22.0,24.0,-0.0003251651850524993,0.01950991110314996,129.692410200611,0.0,1.5484090097527794,41.5,True,False,0.008218625007430092,1,13,0.002969915136692548,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19507.5,identified,False,48,24.218945967555875,23.618269499567695,25.0,2.64,50.0,25.0,24.846866678337612,-0.1531333216623869,2.64,2.4485329744731272,-0.07252538845714888,13.001255275623876,23.770253688908543,22.0,24.0,-0.00041510349698709997,0.024906209819225998,129.71731641043021,0.0,1.5484090097527794,41.5,True,False,0.008370458002900705,1,13,0.0030446070818185163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19508.0,identified,False,48,24.139559460212467,23.581306031004413,24.6,0.0,50.0,24.6,25.350118876525187,0.750118876525184,0.0,0.0,0.08741160187622293,13.001255275623876,23.770253688908543,22.0,24.0,-0.00044997442281860214,0.02699846536911613,129.74431487579932,0.0,1.5484090097527794,41.5,True,False,0.008373457996640354,1,13,0.0032227755306866107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19508.5,identified,False,48,24.061652926347126,23.54211769881089,24.3,0.0,50.0,24.3,23.80036921242174,-0.49963078757826074,0.0,0.0,-0.1293238562488439,13.001255275623876,23.770253688908543,22.0,24.0,-0.0004890933702323046,0.029345602213938275,129.77366047801326,0.0,1.5484090097527794,41.5,True,False,0.008320416993228719,1,13,0.003622079826589028,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19509.0,identified,False,48,23.986907461025265,23.504082990652485,24.1,0.0,50.0,24.1,24.930653963562108,0.8306539635621049,0.0,0.0,0.3630984585861851,13.001255275623876,23.770253688908543,15.0,28.0,-0.0005270690985747,0.031624145914481996,129.80528462392775,0.0,1.5484090097527794,41.5,True,False,0.008306624993565492,1,13,0.003520614734651915,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19509.5,identified,False,48,23.91501655598664,23.467505495486623,23.9,0.0,50.0,23.9,23.06045697202783,-0.8395430279721698,0.0,0.0,-0.00594556266142405,13.001255275623876,23.770253688908543,15.0,28.0,-0.0005637428556513601,0.03382457133908161,129.83910919526681,0.0,1.5484090097527794,41.5,True,False,0.008322290988871828,1,13,0.0040078557333073864,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19510.0,identified,False,48,23.847668990349643,23.432943123410986,23.8,0.0,50.0,23.8,23.887325743488137,0.08732574348813645,0.0,0.0,-0.2529668643711296,13.001255275623876,23.770253688908543,15.0,28.0,-0.0005976043727073274,0.03585626236243965,129.87496545762926,0.0,1.5484090097527794,41.5,True,False,0.008272084000054747,1,13,0.004241785527432747,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19510.5,identified,False,48,23.78444101359801,23.400501162305414,23.7,0.0,50.0,23.7,24.516057764991388,0.8160577649913888,0.0,0.0,0.31351649038062535,13.001255275623876,23.770253688908543,15.0,28.0,-0.0006295160487479683,0.0377709629248781,129.91273642055413,0.0,1.5484090097527794,41.5,True,False,0.008346749993506819,1,13,0.00417653061344413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19511.0,identified,False,48,23.724963727105266,23.370004126487665,23.6,0.0,50.0,23.6,24.027211558818458,0.4272115588184556,0.0,0.0,-0.07963684187792404,13.001255275623876,23.770253688908543,15.0,28.0,-0.0006595461080589112,0.03957276648353467,129.95230918703766,0.0,1.5484090097527794,41.5,True,False,0.008282249997137114,1,13,0.004362120248123002,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19511.5,identified,False,48,23.668899314723504,23.341277520796503,23.5,0.0,50.0,23.5,24.408592313321158,0.908592313321157,0.0,0.0,0.08871330752596181,13.001255275623876,23.770253688908543,15.0,28.0,-0.0006878581275522326,0.04127148765313396,129.9935806746908,0.0,1.5484090097527794,41.5,True,False,0.00827770800970029,1,13,0.0043974543159063725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19512.0,identified,False,48,23.617887917647987,23.31483155618054,23.5,0.0,50.0,23.5,22.78517436164164,-0.7148256383583584,0.0,0.0,0.0706724617897479,13.001255275623876,23.770253688908543,15.0,28.0,-0.0007131728020812081,0.04279036812487248,130.0363710428157,0.0,1.5484090097527794,41.5,True,False,0.00828449999971781,1,13,0.004745636462391385,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19512.5,identified,False,48,23.569514183124944,23.290078127946398,23.4,0.0,50.0,23.4,24.922097991205963,1.5220979912059627,0.0,0.0,-0.14120224463406364,13.001255275623876,23.770253688908543,15.0,28.0,-0.0007377513381063035,0.04426508028637821,130.08063612310207,0.0,1.5484090097527794,41.5,True,False,0.008315083992783912,1,13,0.00457006855521081,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19513.0,identified,False,48,23.523554287534903,23.26659277411823,23.3,0.0,50.0,23.3,23.02946272223524,-0.2705372777647592,0.0,0.0,0.19955717622682978,13.001255275623876,23.770253688908543,15.0,28.0,-0.0007609950061589881,0.045659700369539286,130.1262958234716,0.0,1.5484090097527794,41.5,True,False,0.00819683300505858,1,13,0.004931968455679933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19513.5,identified,False,48,23.47784408647084,23.24357877316381,23.1,0.0,50.0,23.1,22.656144656719846,-0.4438553432801562,0.0,0.0,-0.4366525676200678,13.001255275623876,23.770253688908543,15.0,28.0,-0.0007845161366620828,0.047070968199724963,130.17336679167133,0.0,1.5484090097527794,41.5,True,False,0.008054334000917152,1,13,0.005070818706813467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19514.0,identified,False,48,23.4343253777843,23.221377089974702,23.0,0.0,50.0,23.0,23.32222149261773,0.3222214926177285,0.0,0.0,0.27626327661844513,13.001255275623876,23.770253688908543,15.0,28.0,-0.0008063741406584849,0.04838244843950909,130.22174924011082,0.0,1.5484090097527794,41.5,True,False,0.008252375002484769,1,13,0.0050775262259512375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19514.5,identified,False,48,23.39278687207661,23.200187128347142,22.9,0.0,50.0,22.9,23.51870712009764,0.6187071200976426,0.0,0.0,0.31178319670038906,13.001255275623876,23.770253688908543,15.0,28.0,-0.0008273440374216466,0.049640642245298794,130.27138988235612,0.0,1.5484090097527794,41.5,True,False,0.008241834002546966,1,13,0.005149290998208611,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19515.0,identified,False,48,23.351102337933437,23.17926144743456,22.7,0.0,50.0,22.7,22.39177451241247,-0.3082254875875279,0.0,0.0,-0.11059743297018919,13.001255275623876,23.770253688908543,15.0,28.0,-0.000848754615384194,0.05092527692305164,130.32231515927916,0.0,1.5484090097527794,41.5,True,False,0.008286416996270418,1,13,0.005493913195056519,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19515.5,identified,False,48,23.31319376547268,23.159629284513034,22.7,0.0,50.0,22.7,22.422113350354312,-0.27788664964568593,0.0,0.0,-0.062422264074195266,13.001255275623876,23.770253688908543,15.0,28.0,-0.0008673949131935244,0.052043694791611465,130.37435885407078,0.0,1.5484090097527794,41.5,True,False,0.008211624997784384,1,13,0.005490909238192006,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19516.0,identified,False,48,23.276745438289076,23.14106343729377,22.6,0.0,50.0,22.6,22.529407553296384,-0.07059244670361886,0.0,0.0,0.07093262376519928,13.001255275623876,23.770253688908543,15.0,28.0,-0.0008859046248864984,0.053154277493189905,130.42751313156396,0.0,1.5484090097527794,41.5,True,False,0.008224958000937477,1,13,0.005590076173023333,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19516.5,identified,False,48,23.245533329873435,23.124547097268866,22.7,0.0,50.0,22.7,21.967549057323684,-0.7324509426763168,0.0,0.0,-0.388073937925585,13.001255275623876,23.770253688908543,15.0,28.0,-0.0009009727032308985,0.05405836219385391,130.4815714937578,0.0,1.5484090097527794,41.5,True,False,0.008267083001555875,1,13,0.005649332141334384,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19517.0,identified,False,48,23.217111028845835,23.109786596351086,22.7,0.0,50.0,22.7,22.049219510294353,-0.6507804897056468,0.0,0.0,-0.09911246412240499,13.001255275623876,23.770253688908543,15.0,28.0,-0.0009152493461622724,0.05491496076973634,130.53648645452753,0.0,1.5484090097527794,41.5,True,False,0.008318166990648024,1,13,0.005448688982619224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19517.5,identified,False,48,23.191242320410343,23.09636574293915,22.7,0.0,50.0,22.7,21.410443428437397,-1.2895565715626036,0.0,0.0,-0.10266527491582877,13.001255275623876,23.770253688908543,15.0,28.0,-0.0009281445215446302,0.05568867129267781,130.5921751258202,0.0,1.5484090097527794,41.5,True,False,0.00832520799303893,1,13,0.005399162632288553,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19518.0,identified,False,48,23.15462232472554,22.95283130203936,22.7,1.973138613,50.0,22.7,23.60236829745665,0.9023682974566519,1.973138613,1.6110692369834816,-0.1834992096505682,13.080116672926694,23.016482799267035,15.0,28.0,-0.0003354758460417957,0.020128550762507743,130.6123036765827,0.0,1.5484090097527794,41.5,True,False,0.0714201660011895,9,118,0.002054496687698068,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19518.5,identified,False,48,23.125046565168528,22.951954311645324,22.9,20.52500824,50.0,22.9,23.540924829087114,0.6409248290871155,20.52500824,13.315524642053212,-0.3512536274600193,13.076668315624936,23.007398374708018,15.0,28.0,-0.00035346390257405514,0.021207834154443307,130.63351151073715,0.0,1.5484090097527794,41.5,True,False,0.0076957910059718415,1,13,0.002492031821277249,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19519.0,identified,False,48,23.11199491409824,22.982014055249547,23.1,54.39273866,50.0,23.1,22.868194287449217,-0.23180571255078553,54.39273866,47.5680818623241,-0.1254699977571584,13.072539883647272,22.997504396992515,22.0,24.0,-0.0003277448566423842,0.01966469139854305,130.65317620213568,0.0,1.5484090097527794,41.5,True,False,0.007514208002248779,1,13,0.002829566161482217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19519.5,identified,False,48,23.118028187112955,23.020869859269265,23.4,93.43566721,50.0,23.4,22.73228578570102,-0.66771421429898,93.43566721,88.29055009119692,-0.05506587872101618,13.069804528898308,22.986790171141617,22.0,24.0,-0.0003083203411349961,0.018499220468099768,130.67167542260378,0.0,1.5484090097527794,41.5,True,False,0.007226917005027644,1,13,0.003259871750012837,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19520.0,identified,False,48,23.1749733167819,23.30003648995493,23.6,189.6777307,180.0,23.6,22.815986505191518,-0.7840134948084821,189.6777307,190.0432169554248,0.001926880156547542,13.064485779547331,22.96832298783712,22.0,24.0,-0.0003746098686585398,0.02247659211951239,130.6941520147233,0.0,1.5484090097527794,41.5,True,False,0.007257332996232435,1,13,0.004129376856361984,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19520.5,identified,False,48,23.25073045941529,23.416674137168073,24.0,209.065119,180.0,24.0,23.189399887218208,-0.8106001127817916,209.065119,232.95672261195762,0.11427828671868306,12.990969845754435,23.40868474967704,22.0,24.0,-0.00037747773147726995,0.0226486638886362,130.71680067861195,0.0,1.5484090097527794,41.5,True,False,0.0954676660039695,12,173,0.0029367415798483495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19521.0,identified,False,48,23.360096897451733,23.60909064704884,24.4,297.250604,180.0,24.4,23.800122902938575,-0.599877097061422,297.250604,242.40901086616344,-0.18449615373644979,12.971214823299544,23.53222256574303,22.0,24.0,-0.00036752913765168965,0.02205174825910138,130.73885242687103,0.0,1.5484090097527794,41.5,True,False,0.00723979200120084,1,13,0.002968320376090393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19521.5,identified,False,48,23.48084178358625,23.69515399390505,25.0,305.4764845,180.0,25.0,25.400521971551232,0.40052197155123237,305.4764845,281.54146186360407,-0.07835307740814311,12.95782340314362,23.6410939460101,22.0,24.0,-0.00036581932485707107,0.021949159491424265,130.76080158636245,0.0,1.5484090097527794,41.5,True,False,0.0072283339977730066,1,13,0.0031820998214071115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19522.0,identified,False,48,23.63957261296066,23.902498137057417,25.5,445.0179381,180.0,25.5,26.271200727539334,0.7712007275393349,445.0179381,402.2134707527543,-0.09618593697593164,12.951522691667513,23.701409205525287,22.0,24.0,-0.00039337890411267963,0.02360273424676078,130.7844043206092,0.0,1.5484090097527794,41.5,True,False,0.0072189159982372075,1,13,0.0034362843745934005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
