time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19522.5,identified,False,48,23.81266388952638,23.830363296216404,26.2,535.5515911,180.0,26.2,25.962745274419873,-0.23725472558012545,535.5515911,703.5365414418884,0.31366716696117836,12.880354105318649,23.10059209299098,22.0,24.0,-0.0005394577307470672,0.03236746384482403,130.81677178445403,0.0,1.5484090097527794,41.5,True,False,0.034319041995331645,4,63,0.0046299754570287115,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19523.0,identified,False,48,23.969084751991033,23.794459278285387,26.9,610.204347,180.0,26.9,27.41470672878939,0.5147067287893919,610.204347,554.3625465146814,-0.09151327872352671,13.032242858550882,23.447481902549068,22.0,24.0,-0.0007325795952260033,0.0439547757135602,130.8607265601676,0.0,1.5484090097527794,41.5,True,False,0.007093916996382177,1,13,0.0035019717405502387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19523.5,identified,False,48,24.029862572371115,23.436324321581875,27.4,363.6337937,180.0,27.4,27.337261130796904,-0.06273886920309638,363.6337937,427.5578266783296,0.17579233307195657,13.032198599995374,23.448625163163367,22.0,24.0,-0.0008125363617140479,0.04875218170284287,130.90947874187043,0.0,1.5484090097527794,41.5,True,False,0.007180250002420507,1,13,0.0037822796358990786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19524.0,identified,False,48,24.031325172728103,23.271609770884666,27.9,195.0332785,180.0,27.9,27.06736068797954,-0.8326393120204578,195.0332785,209.81338120649576,0.07578246553700724,13.032882499091711,23.45143935348845,22.0,24.0,-0.0007174692649601602,0.043048155897609616,130.95252689776805,0.0,1.5484090097527794,41.5,True,False,0.05340562500350643,7,99,0.004234757682402909,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19524.5,identified,False,48,24.013174372417495,23.233175851270026,28.3,90.09032075,180.0,28.3,28.896502601790093,0.596502601790093,90.09032075,95.67825768130105,0.062025941130873945,13.034781324058304,23.440953250120312,22.0,24.0,-0.0005889938597508669,0.03533963158505201,130.9878665293531,0.0,1.5484090097527794,41.5,True,False,0.007058125003823079,1,13,0.004646770546175232,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19525.0,identified,False,48,24.015953721645285,23.35342747537182,28.6,98.00650267,180.0,28.6,29.237836231918827,0.6378362319188258,98.00650267,100.87565595417378,0.029275131812779548,13.027928153615797,23.487085733765266,22.0,24.0,-0.00048467527607111796,0.029080516564267078,131.0169470459174,0.0,1.5484090097527794,41.5,True,False,0.06766716700803954,9,124,0.004756814004403454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19525.5,identified,False,48,24.07559257332038,23.583732280384822,28.8,244.4855032,180.0,28.8,28.5375556411102,-0.26244435888980266,244.4855032,200.3095204770074,-0.18068957931977958,13.02720232263585,23.489383380258843,22.0,24.0,-0.0004669922891467178,0.028019537348803067,131.0449665832662,0.0,1.5484090097527794,41.5,True,False,0.046106207999400795,6,85,0.005385705503352355,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19526.0,identified,False,48,24.22969266041602,23.95309872650171,29.0,568.9032472,180.0,29.0,29.710992034371326,0.710992034371326,568.9032472,451.28664849756035,-0.2067427093821651,12.997228548452611,23.576534063466983,22.0,24.0,-0.0005561925875873617,0.03337155525524171,131.07833813852142,0.0,1.5484090097527794,41.5,True,False,0.14764691700111143,19,273,0.004590862346372516,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19526.5,identified,False,48,24.399661239762143,23.923500805000877,29.0,731.7921642,180.0,29.0,30.714167387359364,1.7141673873593644,731.7921642,812.0762209557004,0.10970882264565839,12.88683883088102,23.41421806632867,22.0,24.0,-0.0008638100020953394,0.05182860012572037,131.13016673864715,0.0,1.5484090097527794,41.5,True,False,0.01756016700528562,2,32,0.0053897301873728366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19527.0,identified,False,48,24.512784006985974,23.877660792335746,29.0,639.3491745,180.0,29.0,27.385427349569216,-1.614572650430783,639.3491745,777.084327756764,0.21543025118391537,12.800000190734863,23.90660490186532,22.0,24.0,-0.000907189305160376,0.05443135830962256,131.18459809695676,0.0,1.5484090097527794,41.5,True,False,0.12802720899344422,16,236,0.004897094238763071,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19527.5,identified,False,48,24.56356295047288,23.868790051791077,28.8,426.2641341,180.0,28.8,28.572402806403147,-0.22759719359685518,426.2641341,433.25772713141424,0.016406712345574902,12.909958502019256,24.196322109403404,22.0,24.0,-0.0007219091953447953,0.04331455172068772,131.22791264867746,0.0,1.5484090097527794,41.5,True,False,0.007162916997913271,1,13,0.003248592984393756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19528.0,identified,False,48,24.586655014913642,23.886954144025925,28.5,310.6380728,180.0,28.5,29.324767893015338,0.8247678930153394,310.6380728,305.50576987024454,-0.01652180907348023,12.940006054209272,24.105534895344025,22.0,24.0,-0.0005898986216052299,0.0353939172963138,131.26330656597378,0.0,1.5484090097527794,41.5,True,False,0.007134499988751486,1,13,0.002773592081326411,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19528.5,identified,False,48,24.580796838297122,23.814351590052304,28.2,208.8531496,180.0,28.2,27.40707510136615,-0.792924898633849,208.8531496,191.5278599785442,-0.08295440913693453,12.98269427988861,23.928706496966687,22.0,24.0,-0.0005446217025107844,0.03267730215064706,131.29598386812444,0.0,1.5484090097527794,41.5,True,False,0.013306666995049454,1,24,0.0027535747048881712,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19529.0,identified,False,48,24.556949291673057,23.78259238991455,27.9,158.2737015,180.0,27.9,29.517397133011805,1.6173971330118075,158.2737015,180.0431770528285,0.13754322636365776,12.998282212719152,23.87217210389294,22.0,24.0,-0.000513521096119173,0.03081126576715038,131.32679513389158,0.0,1.5484090097527794,41.5,True,False,0.013381124997977167,1,24,0.0025300811365399573,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19529.5,identified,False,48,24.52586183435771,23.771712091972695,27.3,164.8461836,180.0,27.3,28.898153256346383,1.5981532563463825,164.8461836,141.5980732384858,-0.14102910879590544,13.017319149037265,23.774450477242656,22.0,24.0,-0.0005275770193843806,0.031654621163062835,131.35844975505464,0.0,1.5484090097527794,41.5,True,False,0.007470291995559819,1,13,0.0024235091341502472,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19530.0,identified,False,48,24.433312570652685,23.441567018223044,26.8,41.39455855,50.0,26.8,26.247008261176862,-0.5529917388231368,41.39455855,38.78660767999465,-0.06300226313212717,13.017319175228087,23.774450428171516,22.0,24.0,-0.0004708786104622254,0.028252716627733526,131.38670247168238,0.0,1.5484090097527794,41.5,True,False,0.007695332998991944,1,13,0.002739915510462406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19530.5,identified,False,48,24.35835895778092,23.564721434982,26.8,60.87397116,50.0,26.8,26.383372169550796,-0.4166278304492054,60.87397116,62.80331646021978,0.03169409295064253,13.01731919893951,23.774450340839728,22.0,24.0,-0.00035545798024999456,0.021327478814999672,131.4080299504974,0.0,1.5484090097527794,41.5,True,False,0.007990750003955327,1,13,0.0028852374265523383,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19531.0,identified,False,48,24.257383681813113,23.597385830470554,24.8,10.395,50.0,24.8,25.49106388513831,0.6910638851383106,10.395,10.52906619159347,0.012897180528472246,13.017319252323507,23.774398848548532,22.0,24.0,-0.00035518426788729387,0.021311056073237633,131.42934100657064,0.0,1.5484090097527794,41.5,True,False,0.008070042007602751,1,13,0.0029035056096069767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19531.5,identified,False,48,24.167187220041978,23.605223464758538,24.2,7.615575006,50.0,24.2,24.168346985156187,-0.03165301484381209,7.615575006,8.728955781106922,0.1461978608614235,13.01731929067916,23.774397840678592,22.0,24.0,-0.00045189025056095446,0.027113415033657266,131.4564544216043,0.0,1.5484090097527794,41.5,True,False,0.008353999990504235,1,13,0.0033265788763607047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19532.0,identified,False,48,24.073754427411632,23.55270554341117,23.6,0.0,50.0,23.6,23.890567151264893,0.2905671512648906,0.0,0.0,-0.018665626195815972,13.01731929067916,23.774397840678592,22.0,24.0,-0.00048616545350171295,0.029169927210102777,131.48562434881438,0.0,1.5484090097527794,41.5,True,False,0.00817141700827051,1,13,0.003499366418806758,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19532.5,identified,False,48,23.980744215102412,23.505621347254717,23.2,0.0,50.0,23.2,23.537019865912114,0.3370198659121148,0.0,0.0,0.0982620871122395,13.01731929067916,23.774397840678592,22.0,24.0,-0.0005359125006516549,0.032154750039099296,131.51777909885348,0.0,1.5484090097527794,41.5,True,False,0.008244458003900945,1,13,0.003841031244343507,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19533.0,identified,False,48,23.888354474425537,23.4591122031556,22.8,0.0,50.0,22.8,24.087364312386793,1.2873643123867915,0.0,0.0,-0.06194347956093345,13.01731929067916,23.774397840678592,15.0,28.0,-0.0005832949840024665,0.03499769904014799,131.55277679789364,0.0,1.5484090097527794,41.5,True,False,0.008223458004067652,1,13,0.004065559395809731,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19533.5,identified,False,48,23.7984890844529,23.41358383030525,22.5,0.0,50.0,22.5,23.240829139938015,0.7408291399380137,0.0,0.0,0.005672649175367631,13.01731929067916,23.774397840678592,15.0,28.0,-0.0006287496553454563,0.03772497932072738,131.59050177721437,0.0,1.5484090097527794,41.5,True,False,0.00813400000333786,1,13,0.004210827219693022,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19534.0,identified,False,48,23.70895681876719,23.368553376018596,22.1,0.0,50.0,22.1,21.606842610196463,-0.49315738980354,0.0,0.0,-0.21882943809122093,13.01731929067916,23.774397840678592,15.0,28.0,-0.0006743546249386021,0.040461277496316124,131.6309630547107,0.0,1.5484090097527794,41.5,True,False,0.00815962499473244,1,13,0.0047229261201880675,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19534.5,identified,False,48,23.62169184217059,23.32437392905255,21.8,0.0,50.0,21.8,22.87794231338096,1.0779423133809583,0.0,0.0,0.32278784794652093,13.01731929067916,23.774397840678592,15.0,28.0,-0.0007182085670689668,0.04309251402413801,131.67405556873481,0.0,1.5484090097527794,41.5,True,False,0.008155417002853937,1,13,0.00472294782853045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19535.0,identified,False,48,23.53647466616586,23.281241157546066,21.5,0.0,50.0,21.5,20.09672542674128,-1.4032745732587188,0.0,0.0,0.0830217325001143,13.01731929067916,23.774397840678592,15.0,28.0,-0.00076101758194305,0.045661054916583,131.7197166236514,0.0,1.5484090097527794,41.5,True,False,0.00823962499271147,1,13,0.00526897325002266,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19535.5,identified,False,48,23.45311946216036,23.239073530642393,21.2,0.0,50.0,21.2,21.66071653011374,0.4607165301137398,0.0,0.0,0.09775781183308874,13.01731929067916,23.774397840678592,15.0,28.0,-0.0008027618571242547,0.048165711427455286,131.76788233507887,0.0,1.5484090097527794,41.5,True,False,0.008084000000962988,1,13,0.005387174948754474,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19536.0,identified,False,48,23.352971559830827,22.99289740351724,20.9,0.0,50.0,20.9,21.576343184597395,0.676343184597397,0.0,0.0,0.162332715263104,13.104537441877662,22.961434206105583,15.0,28.0,-0.00038090178377018385,0.022854107026211032,131.79073644210507,0.0,1.5484090097527794,41.5,True,False,0.08139470798778348,9,136,0.0022421554326698396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19536.5,identified,False,48,23.245175086273647,22.910946221624087,20.7,0.0,50.0,20.7,20.5535120554338,-0.14648794456620023,0.0,0.0,0.17202231133861948,13.102893689200489,22.951524121766806,15.0,28.0,-0.000383754034955562,0.02302524209733372,131.8137616842024,0.0,1.5484090097527794,41.5,True,False,0.007666791992960498,1,13,0.00228849461175178,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19537.0,identified,False,48,23.142943201094223,22.8732118614896,20.5,0.0,50.0,20.5,19.859846690560953,-0.6401533094390464,0.0,0.0,-0.26490554779255765,13.100376968150416,22.94090371402312,15.0,28.0,-0.00036800414825454775,0.022080248895272866,131.83584193309767,0.0,1.5484090097527794,41.5,True,False,0.007854999988921918,1,13,0.0023602252740747786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19537.5,identified,False,48,23.051353704370612,22.859423639152066,20.4,0.0,50.0,20.4,22.009515851028702,1.6095158510287029,0.0,0.0,-0.4428419015889441,13.097316327815374,22.92915683487911,15.0,28.0,-0.0003563266614458846,0.021379599686753077,131.85722153278442,0.0,1.5484090097527794,41.5,True,False,0.008009874989511445,1,13,0.002182122128290237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19538.0,identified,False,48,22.970941791649587,22.839006148422868,20.3,0.0,50.0,20.3,19.28233390237735,-1.0176660976226513,0.0,0.0,-0.014623712758498227,13.092433415534948,22.91289421732652,15.0,28.0,-0.0003843357020117225,0.02306014212070335,131.88028167490512,0.0,1.5484090097527794,41.5,True,False,0.00813645801099483,1,13,0.002524129836559459,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19538.5,identified,False,48,22.896749852581966,22.78495307318181,20.3,0.0,50.0,20.3,18.868306518962807,-1.431693481037194,0.0,0.0,-0.20302830981972375,13.06952522632152,22.829474919166373,15.0,28.0,-0.0003505636010758009,0.021033816064548055,131.90131549096967,0.0,1.5484090097527794,41.5,True,False,0.008112374998745508,1,13,0.0026061560361311815,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19539.0,identified,False,48,22.82712565310124,22.74998352720897,20.2,0.0,50.0,20.2,21.073048372639615,0.8730483726396164,0.0,0.0,-0.402675156525131,13.06952522632152,22.829474919166373,15.0,28.0,-0.0003828684441687511,0.022972106650125067,131.92428759761978,0.0,1.5484090097527794,41.5,True,False,0.008148791006533429,1,13,0.0025980346518382834,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19539.5,identified,False,48,22.75549910824928,22.616164636963788,20.2,0.0,50.0,20.2,18.390365365037354,-1.8096346349626466,0.0,0.0,0.21759396231252348,13.09949464190777,22.557845353237322,15.0,28.0,-0.00037251830206548104,0.022351098123928863,131.9466386957437,0.0,1.5484090097527794,41.5,True,False,0.06096170899400022,7,101,0.002241762203946427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19540.0,identified,False,48,22.681659809441037,22.54655972482053,20.2,0.0,50.0,20.2,19.964332924965767,-0.23566707503423265,0.0,0.0,-0.21441961466815895,13.098652074107846,22.553208327312017,15.0,28.0,-0.000385512199628997,0.02313073197773982,131.96976942772145,0.0,1.5484090097527794,41.5,True,False,0.008128875007969327,1,14,0.002164527013333655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19540.5,identified,False,48,22.61065634618281,22.511331355724113,20.1,0.0,50.0,20.1,21.034544935804103,0.9345449358041029,0.0,0.0,-0.19829960003334546,13.097578991431718,22.54978437126053,15.0,28.0,-0.00037966637119935144,0.022779982271961086,131.99254940999342,0.0,1.5484090097527794,41.5,True,False,0.007126458003767766,1,13,0.0020746818600885348,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19541.0,identified,False,48,22.54556757960333,22.494481449536153,20.0,0.0,50.0,20.0,20.405443073565532,0.4054430735655329,0.0,0.0,-0.42998846274240626,13.096541570619666,22.5459686072412,15.0,28.0,-0.0003648684764753286,0.021892108588519716,132.01444151858195,0.0,1.5484090097527794,41.5,True,False,0.0072446249978384,1,13,0.00201348505309175,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19541.5,identified,False,48,22.49507438402485,22.48925066716954,20.3,0.0,50.0,20.3,19.85698324519384,-0.44301675480616054,0.0,0.0,-0.20933553404760535,13.094970889239885,22.54048363303179,15.0,28.0,-0.0003445051010814402,0.02067030606488641,132.03511182464683,0.0,1.5484090097527794,41.5,True,False,0.007592708003357984,1,13,0.0020465576259762258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19542.0,identified,False,48,22.456195291719112,22.484244378584876,20.5,2.963271799,50.0,20.5,20.427340546816723,-0.07265945318327897,2.963271799,2.6016617009507814,-0.12203068856905042,13.08728058513075,22.510733611645342,15.0,28.0,-0.0003372322828091492,0.020233936968548954,132.05534576161537,0.0,1.5484090097527794,41.5,True,False,0.0075173750083195046,1,13,0.002263591163487587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19542.5,identified,False,48,22.43918950939226,22.495546821257477,21.2,11.91446608,50.0,21.2,22.376015925054393,1.176015925054394,11.91446608,11.386536349208086,-0.04430997807598901,13.087278437576227,22.510824358527195,15.0,28.0,-0.00033749109085756776,0.020249465451454066,132.07559522706683,0.0,1.5484090097527794,41.5,True,False,0.007365832992945798,1,13,0.0027326729696815545,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19543.0,identified,False,48,22.46265852264557,22.587760954467914,22.0,91.27664064,50.0,22.0,21.99468736387967,-0.005312636120330141,91.27664064,78.15381976592022,-0.14376976170537312,13.087278437576227,22.510824358527195,22.0,24.0,-0.0003244540658518528,0.019467243951111168,132.09506247101794,0.0,1.5484090097527794,41.5,True,False,0.007162709007388912,1,13,0.0034273789443871137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19543.5,identified,False,48,22.49695381098686,22.55541448896461,22.9,73.53500146,50.0,22.9,23.604865300477258,0.7048653004772591,73.53500146,75.27419678447362,0.023651258447579586,13.087278437576227,22.510824358527195,22.0,24.0,-0.0003344024707632027,0.02006414824579216,132.11512661926372,0.0,1.5484090097527794,41.5,True,False,0.00714220899681095,1,13,0.0041113293408882754,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19544.0,identified,False,48,22.621983788332262,23.13966791061363,23.9,210.1200709,180.0,23.9,25.273234160408567,1.3732341604085687,210.1200709,211.10544669373996,0.004689584338703795,13.029902396777272,23.076079471905047,22.0,24.0,-0.0004554902678225852,0.02732941606935511,132.14245603533308,0.0,1.5484090097527794,41.5,True,False,0.07382316600705963,10,133,0.002350433473061282,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19544.5,identified,False,48,22.783479269575192,23.29433508693282,24.8,220.4683563,180.0,24.8,22.915160097797123,-1.8848399022028783,220.4683563,204.7462473339234,-0.07131231542672238,13.0042139440878,23.293394664244513,22.0,24.0,-0.00035556801048605864,0.021334080629163518,132.16379011596226,0.0,1.5484090097527794,41.5,True,False,0.007558041004813276,1,13,0.002726154416241516,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19545.0,identified,False,48,23.00264514058133,23.621623529358985,25.7,392.8341244,180.0,25.7,26.028199546702037,0.32819954670203755,392.8341244,517.5923823130892,0.31758508277161557,12.979148063705546,23.463503353558007,22.0,24.0,-0.0003241597821612007,0.019449586929672042,132.18323970289194,0.0,1.5484090097527794,41.5,True,False,0.007244166990858503,1,13,0.00467084545314179,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19545.5,identified,False,48,23.237589323113557,23.78724887120366,26.4,440.9136797,180.0,26.4,25.6017425300164,-0.7982574699836004,440.9136797,476.7394263460069,0.08125342509305428,12.961175208026887,23.61905834821762,22.0,24.0,-0.0003084223215779906,0.018505339294679436,132.20174504218662,0.0,1.5484090097527794,41.5,True,False,0.063698416997795,8,117,0.005261165554193058,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19546.0,identified,False,48,23.482364503606654,23.817258545453665,27.1,561.1101683,180.0,27.1,26.805119171163206,-0.2948808288367943,561.1101683,730.8737903134188,0.30254953769195264,12.943583702865206,23.381686576327702,22.0,24.0,-0.000433325144389032,0.02599950866334192,132.22774455084996,0.0,1.5484090097527794,41.5,True,False,0.07581925000704359,10,140,0.007053107593884933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19546.5,identified,False,48,23.704194963932256,23.795052922424063,27.6,617.2778249,180.0,27.6,25.48052173583502,-2.1194782641649836,617.2778249,825.9210293530696,0.3380053454647752,13.00663249505781,23.447331387059133,22.0,24.0,-0.0005814999968086458,0.03488999980851875,132.26263455065848,0.0,1.5484090097527794,41.5,True,False,0.14327691600192338,19,266,0.006480182848630654,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19547.0,identified,False,48,23.90255820011721,23.730618785445944,28.2,665.5760899,180.0,28.2,27.650573413497106,-0.5494265865028927,665.5760899,937.4550102162593,0.408486609483084,12.95475997694798,23.3951100634305,22.0,24.0,-0.0007564679570632194,0.045388077423793166,132.30802262808226,0.0,1.5484090097527794,41.5,True,False,0.07184183300705627,9,133,0.008418399332793479,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19547.5,identified,False,48,24.082067875974083,23.761208300144613,28.5,719.2883805,180.0,28.5,29.728213082416303,1.2282130824163036,719.2883805,750.4498600945838,0.043322651163810524,12.964780100850742,23.5300554084992,22.0,24.0,-0.0008889411737134366,0.0533364704228062,132.36135909850506,0.0,1.5484090097527794,41.5,True,False,0.06015741599549074,8,111,0.00889426980984515,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19548.0,identified,False,48,24.245266851339164,23.81219582739785,28.9,726.0054428,180.0,28.9,29.563550856104964,0.6635508561049641,726.0054428,901.1954581162569,0.24130675197226883,12.800000190734863,23.73869917536528,22.0,24.0,-0.0009205256227536,0.055231537365216,132.41659063587028,0.0,1.5484090097527794,41.5,True,False,0.14598737499909475,19,269,0.007426909521878258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19548.5,identified,False,48,24.418154424610755,24.097127588227565,28.9,777.6876597,180.0,28.9,29.14820899120287,0.24820899120287213,777.6876597,659.2537249269747,-0.15228984708168355,12.845525607150122,24.14608819118409,22.0,24.0,-0.0044585840108966384,0.048977967141777407,132.46556860301206,0.04856379411378242,1.5969728038665618,42.0,True,False,0.23998729200684465,31,444,0.004966998028117312,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19549.0,identified,False,48,24.580068214333995,24.106425893964705,28.9,774.0084495,180.0,28.9,28.340990789408103,-0.5590092105918973,774.0084495,618.2891629123234,-0.20118551249442992,12.928725568376517,23.943371659179753,22.0,24.0,-0.004889685893167926,0.05392289216949001,132.51949149518154,0.05321294698235235,1.6501857508489142,42.5,True,False,0.007099167007254437,1,13,0.004900962457272222,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19549.5,identified,False,48,24.7083587161301,24.036412387843523,29.0,750.8978547,180.0,29.0,29.541567725175575,0.5415677251755769,750.8978547,708.9773858182849,-0.055827125646088376,12.947275138781484,23.882498312657717,22.0,24.0,-0.0023861061034543022,0.06123849355933145,132.58072998874087,0.018206193921761482,1.6683919447706757,43.0,True,False,0.0374183750100201,5,69,0.0063954736957090395,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19550.0,identified,False,48,24.79175116351349,23.944251674955424,29.0,679.2348966,180.0,29.0,27.465532099402175,-1.5344679005978257,679.2348966,744.1749872795192,0.0956077065601098,12.972563621830107,23.897382688044186,22.0,24.0,-0.0010888881405245613,0.06533328843147368,132.64606327717235,0.0,1.6683919447706757,43.0,True,False,0.022495124998386018,3,41,0.007568715398322595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19550.5,identified,False,48,24.844046399388137,23.845193021610097,29.0,647.5637495,180.0,29.0,29.355547522125626,0.3555475221256241,647.5637495,800.2498602615362,0.235785451053165,12.800000190734863,23.79158288122451,22.0,24.0,-0.0011626690940377841,0.06976014564226705,132.71582342281462,0.0,1.6683919447706757,43.0,True,False,0.18834950000746176,24,348,0.0059184772870058975,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19551.0,identified,False,48,24.879519742007965,23.932755471047923,29.0,586.8366308,180.0,29.0,28.2806480349189,-0.719351965081098,586.8366308,548.9931618223874,-0.06448723033192871,12.947034964807125,24.087543474625583,22.0,24.0,-0.0010222980798070315,0.06133788478842189,132.77716130760305,0.0,1.6683919447706757,43.0,True,False,0.014199708006344736,2,26,0.004982045260580243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19551.5,identified,False,48,24.898009040572365,23.89358800968818,28.8,525.9384114,180.0,28.8,28.36550215654057,-0.43449784345943077,525.9384114,634.3336596814306,0.2060987483171126,12.91984247668504,23.94847035250571,22.0,24.0,-0.0009892676817701215,0.05935606090620729,132.83651736850925,0.0,1.6683919447706757,43.0,True,False,0.06867937500646804,9,126,0.004654564141676667,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19552.0,identified,False,48,24.87897291181367,23.87075034321009,28.6,373.8487698,180.0,28.6,27.73515188423575,-0.8648481157642491,373.8487698,473.93278569489104,0.2677125725154412,13.0230036439806,24.132456613250884,22.0,24.0,-0.0008340600065199788,0.05004360039119873,132.88656096890045,0.0,1.6683919447706757,43.0,True,False,0.007151334008085541,1,13,0.004081873527372386,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19552.5,identified,False,48,24.861272778691223,23.92844123083805,28.3,351.9567515,180.0,28.3,28.216719552326186,-0.0832804476738136,351.9567515,375.5071544347938,0.06691277503393434,13.056630227451048,24.050560638924434,22.0,24.0,-0.0007374583825399411,0.04424750295239647,132.93080847185286,0.0,1.6683919447706757,43.0,True,False,0.007311041990760714,1,13,0.0035163972110000457,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19553.0,identified,False,48,24.787781377700014,23.70320045320309,27.9,152.057987,180.0,27.9,27.661400419429157,-0.2385995805708433,152.057987,109.84223412762685,-0.2776293025132126,13.092138417414679,23.890548867997577,22.0,24.0,-0.0006986941983683725,0.041921651902102355,132.97273012375496,0.0,1.6683919447706757,43.0,True,False,0.007446083996910602,1,13,0.0031079612999265665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19553.5,identified,False,48,24.708026266960598,23.75785301801093,27.0,165.2300853,180.0,27.0,25.319871790401198,-1.680128209598803,165.2300853,166.3292488251843,0.006652320751324256,13.092813194694738,23.888330247490558,22.0,24.0,-0.0006409163727596416,0.0384549823655785,133.01118510612054,0.0,1.6683919447706757,43.0,True,False,0.008139208002830856,1,14,0.0032416941057257535,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19554.0,identified,False,48,24.572537356187485,23.463040040430588,26.1,33.59214238,50.0,26.1,25.763169884721552,-0.33683011527844764,33.59214238,40.15927900181438,0.1954962129990347,13.093701839500905,23.883090715142387,22.0,24.0,-0.0005368980799229516,0.032213884795377096,133.0433989909159,0.0,1.6683919447706757,43.0,True,False,0.00766654200560879,1,13,0.0028897351932882583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19554.5,identified,False,48,24.47040519333779,23.631066254962725,26.1,69.08627434,50.0,26.1,25.694402290267583,-0.4055977097324185,69.08627434,85.3237204370525,0.23503143355425135,13.093724160235173,23.883023285112362,22.0,24.0,-0.00038282331116748416,0.02296939867004905,133.06636838958596,0.0,1.6683919447706757,43.0,True,False,0.007892082998296246,1,13,0.0031223594821676846,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19555.0,identified,False,48,24.344428023760113,23.664223229175146,24.0,5.775,50.0,24.0,24.123756957112555,0.12375695711255326,5.775,7.7203980835564865,0.3368654690141102,13.093782281532556,23.88143272489816,22.0,24.0,-0.0003727495657477497,0.022364973944864985,133.08873336353082,0.0,1.6683919447706757,43.0,True,False,0.008134625008096918,1,13,0.0033386367062037845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19555.5,identified,False,48,24.235119378283947,23.66211981688457,23.5,4.351874956,50.0,23.5,22.509440014889357,-0.9905599851106447,4.351874956,4.983800098694639,0.14520755974925115,13.093799253674598,23.881644125959117,22.0,24.0,-0.0005024896434682556,0.030149378608095335,133.1188827421389,0.0,1.6683919447706757,43.0,True,False,0.008173333000740968,1,13,0.003983733211977823,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19556.0,identified,False,48,24.127193037385986,23.605476132031235,23.0,0.0,50.0,23.0,23.106550017264873,0.10655001726487212,0.0,0.0,0.26543913066587,13.09377992222748,23.88157107153702,22.0,24.0,-0.0005408870050606615,0.03245322030363969,133.15133596244254,0.0,1.6683919447706757,43.0,True,False,0.00818408399936743,1,13,0.003935836454749125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19556.5,identified,False,48,24.023092846844982,23.552462467006894,22.7,0.0,50.0,22.7,22.25278820222462,-0.44721179777537884,0.0,0.0,-0.38946761558319043,13.09377992222748,23.88157107153702,22.0,24.0,-0.0005942750223885274,0.03565650134331164,133.18699246378586,0.0,1.6683919447706757,43.0,True,False,0.008087333000730723,1,13,0.004329132642125542,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19557.0,identified,False,48,23.92060209115759,23.500704572107605,22.3,0.0,50.0,22.3,22.602878903565127,0.3028789035651264,0.0,0.0,0.26526357929330685,13.09377992222748,23.88157107153702,15.0,28.0,-0.0006465049426544467,0.0387902965592668,133.2257827603451,0.0,1.6683919447706757,43.0,True,False,0.008211915992433205,1,13,0.00462305324948976,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19557.5,identified,False,48,23.821539133141922,23.450404402087454,22.0,0.0,50.0,22.0,22.49786739250015,0.4978673925001495,0.0,0.0,0.1538781808471706,13.09377992222748,23.88157107153702,15.0,28.0,-0.0006963388524779804,0.04178033114867882,133.2675630914938,0.0,1.6683919447706757,43.0,True,False,0.008245999997598119,1,13,0.004862425035115683,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19558.0,identified,False,48,23.706989186680424,23.213870439600658,21.6,0.0,50.0,21.6,20.37396835232703,-1.2260316476729713,0.0,0.0,0.3019674359676543,13.170076811543659,23.178575036505535,15.0,28.0,-0.0003766353784711752,0.02259812270827051,133.29016121420207,0.0,1.6683919447706757,43.0,True,False,0.07007537499885075,8,116,0.0023564921890099583,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19558.5,identified,False,48,23.584732524194,23.124666144488383,21.3,0.0,50.0,21.3,21.39477113445009,0.09477113445008636,0.0,0.0,0.05517220462163465,13.167748519008796,23.169112455362463,15.0,28.0,-0.00038180186182995676,0.022908111709797407,133.31306932591187,0.0,1.6683919447706757,43.0,True,False,0.014142665997496806,1,24,0.002333997043392886,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19559.0,identified,False,48,23.465708043670574,23.082588642588235,20.9,0.0,50.0,20.9,20.830741172096776,-0.06925882790322462,0.0,0.0,0.014832384512082485,13.166989503276612,23.160722739892947,15.0,28.0,-0.00036585472542742287,0.021951283525645373,133.33502060943752,0.0,1.6683919447706757,43.0,True,False,0.008615166996605694,1,14,0.0024561753885150393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19559.5,identified,False,48,23.356156452191524,23.07199533672501,20.6,0.0,50.0,20.6,20.5206106757685,-0.07938932423150258,0.0,0.0,0.315952505850747,13.164463235788032,23.149990652560795,15.0,28.0,-0.0003775797713482309,0.022654786280893853,133.35767539571842,0.0,1.6683919447706757,43.0,True,False,0.008094124990748242,1,13,0.0026306911783310523,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19560.0,identified,False,48,23.257232145948773,23.03124312270163,20.4,0.0,50.0,20.4,20.570530049896274,0.17053004989627396,0.0,0.0,-0.0621095154722891,13.159026024860111,23.134795530699584,15.0,28.0,-0.00040353223763992435,0.024211934258395462,133.38188732997682,0.0,1.6683919447706757,43.0,True,False,0.0081550829927437,1,13,0.00287085757022485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19560.5,identified,False,48,23.160396998536374,22.969196753556158,20.1,0.0,50.0,20.1,20.201543805029164,0.10154380502916249,0.0,0.0,0.0025126383526590432,13.13998269990161,23.062454591432353,15.0,28.0,-0.00038882912522116985,0.02332974751327019,133.40521707749008,0.0,1.6683919447706757,43.0,True,False,0.008115417003864422,1,13,0.002979332680069025,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19561.0,identified,False,48,23.05557411780219,22.795050725952983,19.8,0.0,50.0,19.8,18.303620759754715,-1.4963792402452853,0.0,0.0,0.2610182997552017,13.176351873601135,22.732204614708483,15.0,28.0,-0.00039114142926222046,0.023468485755733227,133.4286855632458,0.0,1.6683919447706757,43.0,True,False,0.06602399999974295,8,110,0.002405446626771818,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19561.5,identified,False,48,22.945951880934516,22.704798037545512,19.6,0.0,50.0,19.6,19.151145826821256,-0.4488541731787443,0.0,0.0,0.0254253567843533,13.175340233947177,22.72665638776988,15.0,28.0,-0.0004052405635066009,0.024314433810396052,133.4529999970562,0.0,1.6683919447706757,43.0,True,False,0.007699666995904408,1,13,0.002431544789636652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19562.0,identified,False,48,22.84088249884253,22.659358417833445,19.4,0.0,50.0,19.4,19.397596333031903,-0.0024036669680943773,0.0,0.0,-0.03118332648885106,13.174119817277909,22.722318131203153,15.0,28.0,-0.0003925721012558396,0.023554326075350376,133.47655432313155,0.0,1.6683919447706757,43.0,True,False,0.007957499998155981,1,13,0.002347578183112152,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19562.5,identified,False,48,22.74429128591066,22.638426332022995,19.2,0.0,50.0,19.2,19.57951589076591,0.3795158907659104,0.0,0.0,0.03264345272430366,13.172865548301933,22.718276769924344,15.0,28.0,-0.0003680488318471089,0.022082929910826533,133.49863725304238,0.0,1.6683919447706757,43.0,True,False,0.008570125006372109,1,14,0.002435117437721284,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19563.0,identified,False,48,22.65761298380194,22.637725314689902,19.0,0.0,50.0,19.0,20.275835644327003,1.2758356443270014,0.0,0.0,-0.1116061110997244,13.171175306999157,22.707538400637095,15.0,28.0,-0.00037600564244293896,0.02256033854657634,133.52119759158896,0.0,1.6683919447706757,43.0,True,False,0.00812450000375975,1,13,0.002431964786914641,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19563.5,identified,False,48,22.578640542576426,22.602305148583195,18.8,0.0,50.0,18.8,19.563127321291276,0.7631273212912748,0.0,0.0,-0.04115836202038295,13.161993241764725,22.675710544937722,15.0,28.0,-0.00038279302428122854,0.022967581456873713,133.54416517304583,0.0,1.6683919447706757,43.0,True,False,0.008134040996083058,1,13,0.002614431425855737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19564.0,identified,False,48,22.496598905953842,22.485011585691257,18.6,0.0,50.0,18.6,19.50562263980193,0.90562263980193,0.0,0.0,0.21004322917938661,13.186084396362649,22.45608206565202,15.0,28.0,-0.0003682057017311826,0.022092342103870954,133.5662575151497,0.0,1.6683919447706757,43.0,True,False,0.050784250008291565,6,83,0.0021646558372557544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19564.5,identified,False,48,22.41324131507825,22.441309665683065,18.4,0.0,50.0,18.4,18.69413502761343,0.29413502761343113,0.0,0.0,-0.207658744787984,13.183408025884983,22.48856453758819,15.0,28.0,-0.0003630166492295166,0.021780998953770996,133.58803851410346,0.0,1.6683919447706757,43.0,True,False,0.04379112499009352,5,74,0.0020968799911643566,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19565.0,identified,False,48,22.33593989119529,22.435008531970443,18.2,0.0,50.0,18.2,20.00603167504306,1.806031675043064,0.0,0.0,0.23264942161310379,13.182699614800493,22.495419255604347,15.0,28.0,-0.000371245596289954,0.02227473577739724,133.61031324988085,0.0,1.6683919447706757,43.0,True,False,0.01381991698872298,1,24,0.0020317354520143454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19565.5,identified,False,48,22.275074465195235,22.411305336782384,18.5,0.0,50.0,18.5,18.57396860879891,0.07396860879891076,0.0,0.0,0.19577812253491197,13.1845352130293,22.476997861879173,15.0,28.0,-0.0003768621501055248,0.022611729006331488,133.6329249788872,0.0,1.6683919447706757,43.0,True,False,0.007765083006233908,1,13,0.002139108851842271,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19566.0,identified,False,48,22.22283901953692,22.373711614788192,18.7,0.989003308,50.0,18.7,18.82649798036496,0.1264979803649588,0.989003308,0.7848183743513418,-0.2064552585385874,13.184943392088574,22.413587078047495,15.0,28.0,-0.00034959176163990756,0.020975505698394455,133.6539004845856,0.0,1.6683919447706757,43.0,True,False,0.007613958994625136,1,13,0.0021980932328127135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19566.5,identified,False,48,22.200376636055797,22.38023868298186,19.7,23.03880843,50.0,19.7,21.32595193629297,1.6259519362929706,23.03880843,18.11436901543564,-0.21374540395726363,13.178430693756567,22.394026219294112,15.0,28.0,-0.00033544900632054606,0.020126940379232763,133.67402742496483,0.0,1.6683919447706757,43.0,True,False,0.0074794579995796084,1,13,0.0022861766003619568,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19567.0,identified,False,48,22.217857220077097,22.454761601992264,20.7,85.22812884,50.0,20.7,20.506813447787344,-0.1931865522126536,85.22812884,69.38250214235322,-0.1859201523407138,13.177002069374876,22.408424400764538,22.0,24.0,-0.0003267531740058767,0.019605190440352603,133.6936326154052,0.0,1.6683919447706757,43.0,True,False,0.007408791992929764,1,13,0.0029663834229383544,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19567.5,identified,False,48,22.253266260450722,22.449091906617888,21.7,81.39100982,50.0,21.7,22.219858527209563,0.5198585272095648,81.39100982,64.12408405911243,-0.21214782565143453,13.177002076759232,22.40842432861998,22.0,24.0,-0.00032909200847471633,0.01974552050848298,133.71337813591367,0.0,1.6683919447706757,43.0,True,False,0.00721266699838452,1,13,0.0039404852247019746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19568.0,identified,False,48,22.376937056722117,22.995219044369758,22.8,207.6287917,180.0,22.8,22.797332205585114,-0.00266779441488756,207.6287917,245.77050293771913,0.18370145549384867,13.126474861671833,22.937750703479495,22.0,24.0,-0.0004561113969119321,0.027366683814715926,133.74074481972838,0.0,1.6683919447706757,43.0,True,False,0.06795316599891521,9,123,0.002672647809054362,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19568.5,identified,False,48,22.546398677179376,23.151185722303993,24.2,223.915903,180.0,24.2,23.891603947861544,-0.3083960521384566,223.915903,212.6977437041623,-0.05009987743406369,13.100442797892743,23.12672905930015,22.0,24.0,-0.00034031913552287315,0.02041914813137239,133.76116396785974,0.0,1.6683919447706757,43.0,True,False,0.007529417009209283,1,13,0.0028888778857799518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19569.0,identified,False,48,22.777914014641716,23.47186103351541,25.5,387.5034713,180.0,25.5,26.024989674791392,0.5249896747913931,387.5034713,443.72743779701506,0.14509280731962068,13.078528615975063,23.298172956344477,22.0,24.0,-0.0003195398478818391,0.019172390872910346,133.78033635873265,0.0,1.6683919447706757,43.0,True,False,0.007280958001501858,1,13,0.0038429172974772485,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19569.5,identified,False,48,23.034447124688352,23.704699689968937,26.4,449.1749411,180.0,26.4,27.095736318434337,0.6957363184343398,449.1749411,492.2701605214348,0.09594306244221339,13.03869067385922,23.563356736987487,22.0,24.0,-0.0002924739371240016,0.0175484362274401,133.79788479496008,0.0,1.6683919447706757,43.0,True,False,0.2389037079992704,30,435,0.0035647498477535495,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
