time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19570.0,identified,False,48,23.32507645103391,23.9187053927134,27.2,609.5211588,180.0,27.2,26.634613112020304,-0.5653868879796947,609.5211588,595.4373281386008,-0.02310638516491668,12.997448612627094,23.549417917618907,22.0,24.0,-0.0003603843797213849,0.021623062783283097,133.81950785774336,0.0,1.6683919447706757,43.0,True,False,0.05317154200747609,7,97,0.0038187189629080836,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19570.5,identified,False,48,23.59492583958059,23.847512433579144,27.8,670.0580212,180.0,27.8,27.72586476030733,-0.07413523969267054,670.0580212,607.3935809410411,-0.09352091651217567,13.081016650003662,23.375160862838566,22.0,24.0,-0.0005427094169847207,0.032562565019083244,133.85207042276244,0.0,1.6683919447706757,43.0,True,False,0.007163374990341254,1,13,0.0034617829509062848,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19571.0,identified,False,48,23.843711611747892,23.969847157687923,28.4,714.7354906,180.0,28.4,28.021851621233647,-0.37814837876635077,714.7354906,674.5537472788894,-0.05621904025974592,13.054146097679164,23.80059952523155,22.0,24.0,-0.0005951914805192736,0.035711488831156414,133.8877819115936,0.0,1.6683919447706757,43.0,True,False,0.04537683300441131,6,83,0.005603929336429184,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19571.5,identified,False,48,24.057989113740543,23.963399974294948,28.7,680.3239241,180.0,28.7,28.508956933945964,-0.19104306605403695,680.3239241,715.9639264165027,0.052386813184103154,13.051342393584783,23.816552358149227,22.0,24.0,-0.0006579792030543767,0.039478752183262605,133.92726066377688,0.0,1.6683919447706757,43.0,True,False,0.10502241700305603,13,192,0.006074098040200255,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19572.0,identified,False,48,24.231361252306602,23.87212004571158,29.1,637.0838401,180.0,29.1,30.49920123690395,1.3992012369039495,637.0838401,619.411611862219,-0.02773925051215704,13.135332544140253,23.681110824526897,22.0,24.0,-0.0007573708678867016,0.04544225207320209,133.97270291585008,0.0,1.6683919447706757,43.0,True,False,0.08788795799773652,11,161,0.006992330937403667,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19572.5,identified,False,48,24.375472704757563,23.715125974437505,29.3,695.9796155,180.0,29.3,28.78617495984103,-0.5138250401589697,695.9796155,930.0142533281497,0.336266512144923,13.112789501587807,23.29886547159772,22.0,24.0,-0.0010546515751200594,0.06327909450720356,134.0359820103573,0.0,1.6683919447706757,43.0,True,False,0.037607499994919635,5,69,0.010010950473306086,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19573.0,identified,False,48,24.53094721218569,23.823139295753045,29.5,876.9581954,180.0,29.5,30.29691106802888,0.7969110680288811,876.9581954,908.7577629443763,0.03626121257681143,12.952850316085655,23.508150174537608,22.0,24.0,-0.0012922595721527083,0.0775355743291625,134.11351758468646,0.0,1.6683919447706757,43.0,True,False,0.07879366699489765,10,145,0.007422738205777293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19573.5,identified,False,48,24.661916511913617,23.898851447685157,29.6,829.7249286,180.0,29.6,30.094376887090263,0.49437688709026206,829.7249286,909.0819811881879,0.09564260377482885,13.007935346216652,23.928189940221078,22.0,24.0,-0.001272887870878716,0.07637327225272296,134.18989085693917,0.0,1.6683919447706757,43.0,True,False,0.04564458300592378,6,84,0.007350565937597919,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19574.0,identified,False,48,24.734428421052485,23.774309474681818,29.7,640.0062468,180.0,29.7,29.16957864122148,-0.5304213587785174,640.0062468,667.8378257099693,0.04348641759221233,13.110353084871383,23.894414376532623,22.0,24.0,-0.001197643016567689,0.07185858099406134,134.26174943793325,0.0,1.6683919447706757,43.0,True,False,0.07143395899038296,9,131,0.006868236949079651,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19574.5,identified,False,48,24.83037189173664,24.010576099664505,29.7,738.3544738,180.0,29.7,28.89225109317693,-0.8077489068230701,738.3544738,732.0538166743855,-0.008533377055586407,13.022826870345904,24.046834736782845,22.0,24.0,-0.001468990356137686,0.06434319712312589,134.32609263505637,0.005288049832252284,1.673679994602928,43.5,True,False,0.10106008300499525,13,186,0.005213099065677665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19575.0,identified,False,48,24.881222247959354,23.90559531992861,29.6,569.4323964,180.0,29.6,28.863244189334356,-0.7367558106656459,569.4323964,590.8910589542581,0.037684302280519444,13.086138313014208,24.025272344682765,22.0,24.0,-0.0010207310854571897,0.06124386512743138,134.3873365001838,0.0,1.673679994602928,43.5,True,False,0.1606338749988936,21,294,0.0055481528596622075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19575.5,identified,False,48,24.91161516922323,23.809693346331702,29.4,572.6546223,180.0,29.4,29.260218700931162,-0.139781299068836,572.6546223,557.025258493733,-0.02729282746988671,12.97455187564026,23.70258525322937,22.0,24.0,-0.0011175654184780205,0.06705392510868123,134.4543904252925,0.0,1.673679994602928,43.5,True,False,0.007193791985628195,1,13,0.004002861139589292,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19576.0,identified,False,48,24.90120021734213,23.847884477908494,29.3,405.4266494,180.0,29.3,28.7406435349092,-0.5593564650908001,405.4266494,347.98094902299584,-0.14169196934148096,13.100530928253981,24.19778423481386,22.0,24.0,-0.0008887610317565299,0.05332566190539179,134.5077160871979,0.0,1.673679994602928,43.5,True,False,0.007211832999018952,1,13,0.0036148516470033724,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19576.5,identified,False,48,24.883800208303754,23.90649126042678,28.9,334.5408436,180.0,28.9,29.162033169203585,0.2620331692035852,334.5408436,373.5696483683624,0.1166637961104321,13.120692628411229,24.12371549888717,22.0,24.0,-0.0007327336441618065,0.04396401864970839,134.55168010584762,0.0,1.673679994602928,43.5,True,False,0.007232917007058859,1,13,0.00316749414952029,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19577.0,identified,False,48,24.82514616957065,23.775206352493534,28.6,153.9592765,180.0,28.6,27.969266595915762,-0.6307334040842395,153.9592765,213.05198803819647,0.3838204029115223,13.141717004758462,24.023579639278672,22.0,24.0,-0.0006321848112825089,0.03793108867695053,134.58961119452457,0.0,1.673679994602928,43.5,True,False,0.007384500000625849,1,13,0.0031111769643903924,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19577.5,identified,False,48,24.768435550168206,23.851390153646623,27.9,165.2271057,180.0,27.9,26.68907898813261,-1.2109210118673888,165.2271057,199.91434459730627,0.20993673374807678,13.14982831582081,23.979692232038623,22.0,24.0,-0.0005647591542006886,0.03388554925204132,134.6234967437766,0.0,1.673679994602928,43.5,True,False,0.0076161660108482465,1,13,0.0031031772945777176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19578.0,identified,False,48,24.658210485654045,23.568558910155314,27.2,32.835,50.0,27.2,26.615059967980667,-0.5849400320193312,32.835,31.812737154357652,-0.031133328632323598,13.14982831582081,23.979692232038623,22.0,24.0,-0.000468106142707575,0.0280863685624545,134.65158311233904,0.0,1.673679994602928,43.5,True,False,0.007775207996019162,1,13,0.003039871909506868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19578.5,identified,False,48,24.576492744562344,23.735578479870515,27.2,60.24990559,50.0,27.2,27.446398765776436,0.24639876577643643,60.24990559,57.76897364028183,-0.041177358294980426,13.14982831582081,23.979692232038623,22.0,24.0,-0.0003341060743080415,0.020046364458482492,134.67162947679753,0.0,1.673679994602928,43.5,True,False,0.008040542001253925,1,13,0.00321445997537781,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19579.0,identified,False,48,24.445547179036353,23.778655404415744,23.7,9.735,50.0,23.7,25.446806886876985,1.7468068868769873,9.735,13.44613350815226,0.3812155632411155,13.14982831582081,23.979692232038623,22.0,24.0,-0.00042548088816058165,0.0255288532896349,134.69715833008718,0.0,1.673679994602928,43.5,True,False,0.008140291000017896,1,13,0.0032349945901309633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19579.5,identified,False,48,24.32356501341953,23.72894501347571,23.1,1.815,50.0,23.1,22.77015895572856,-0.329841044271441,1.815,2.456517533215708,0.3534531863447428,13.14982831582081,23.979692232038623,22.0,24.0,-0.000518378470411271,0.031102708224676263,134.72826103831184,0.0,1.673679994602928,43.5,True,False,0.00812708301236853,1,13,0.004035434411919278,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19580.0,identified,False,48,24.200954719520492,23.66591131992117,22.5,0.0,50.0,22.5,23.170776535079355,0.6707765350793538,0.0,0.0,0.008809020043283173,13.14982831582081,23.979692232038623,22.0,24.0,-0.00057828277393444,0.0346969664360664,134.7629580047479,0.0,1.673679994602928,43.5,True,False,0.008140999998431653,1,13,0.00438484884307518,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19580.5,identified,False,48,24.0854900815875,23.60672090716564,22.3,0.0,50.0,22.3,23.147721755634034,0.847721755634035,0.0,0.0,0.04184924236194848,13.14982831582081,23.979692232038623,22.0,24.0,-0.0006363445596813135,0.03818067358087881,134.80113867832878,0.0,1.673679994602928,43.5,True,False,0.008181583994883113,1,13,0.004556045013709981,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19581.0,identified,False,48,23.97459065785488,23.550246082703023,22.0,0.0,50.0,22.0,22.529793817593035,0.5297938175930355,0.0,0.0,0.10582834826840877,13.14982831582081,23.979692232038623,15.0,28.0,-0.0006923414876078321,0.04154048925646993,134.84267916758526,0.0,1.673679994602928,43.5,True,False,0.00827325000136625,1,13,0.004765425183838294,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19581.5,identified,False,48,23.86980671003448,23.49661994205413,21.8,0.0,50.0,21.8,20.870202459935587,-0.9297975400644122,0.0,0.0,-0.047673565863530526,13.14982831582081,23.979692232038623,15.0,28.0,-0.0007447384663844824,0.04468430798306894,134.88736347556832,0.0,1.673679994602928,43.5,True,False,0.008266958000604063,1,13,0.0051374354705614874,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19582.0,identified,False,48,23.770577179080263,23.445859536820723,21.6,0.0,50.0,21.6,23.140267216108935,1.540267216108932,0.0,0.0,0.09250132574312725,13.14982831582081,23.979692232038623,15.0,28.0,-0.0007944135096981631,0.04766481058188979,134.9350282861502,0.0,1.673679994602928,43.5,True,False,0.008131249996949919,1,13,0.0051412603261563414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19582.5,identified,False,48,23.67834588539129,23.39838802185636,21.5,0.0,50.0,21.5,21.269698083380693,-0.2303019166193089,0.0,0.0,-0.2675968750781089,13.14982831582081,23.979692232038623,15.0,28.0,-0.0008403029087156098,0.05041817452293659,134.98544646067316,0.0,1.673679994602928,43.5,True,False,0.008207040998968296,1,13,0.005616885055823804,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19583.0,identified,False,48,23.574350384738125,23.13250697112364,21.5,0.0,50.0,21.5,21.0298644698966,-0.47013553010339804,0.0,0.0,-0.16632168632683467,13.244948782253614,23.097299129757296,15.0,28.0,-0.00037899080968376806,0.022739448581026084,135.0081859092542,0.0,1.673679994602928,43.5,True,False,0.07532099999662023,9,125,0.0022746975028599165,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19583.5,identified,False,48,23.45994426112112,23.044720967117197,21.2,0.0,50.0,21.2,21.931809279879484,0.7318092798794836,0.0,0.0,0.0866416123477719,13.241632460467246,23.086874335208545,15.0,28.0,-0.0003837929195440078,0.02302757517264047,135.03121348442684,0.0,1.673679994602928,43.5,True,False,0.00753287500992883,1,13,0.002196542887089955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19584.0,identified,False,48,23.351584810037377,23.004106477698944,21.0,0.0,50.0,21.0,21.17687818548074,0.17687818548073814,0.0,0.0,0.04454782355772691,13.239223869098886,23.0752282845704,15.0,28.0,-0.0003676811901701128,0.022060871410206767,135.05327435583706,0.0,1.673679994602928,43.5,True,False,0.007721749992924742,1,13,0.0022079214090573807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19584.5,identified,False,48,23.250650079415397,22.987739619322962,20.7,0.0,50.0,20.7,21.484842358840858,0.7848423588408568,0.0,0.0,0.14674338108062693,13.236604534803961,23.06228671134405,15.0,28.0,-0.00035771278617071663,0.021462767170242997,135.0747371230073,0.0,1.673679994602928,43.5,True,False,0.014605333999497816,1,24,0.0023413972716797857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19585.0,identified,False,48,23.15635968654019,22.965151221923772,20.3,0.0,50.0,20.3,21.56368913508066,1.2636891350806612,0.0,0.0,-0.055115656151323356,13.231997424891885,23.044458832043993,15.0,28.0,-0.0003888546185755138,0.023331277114530827,135.09806840012183,0.0,1.673679994602928,43.5,True,False,0.008121541002765298,1,13,0.0024331815069502764,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19585.5,identified,False,48,23.06561315947154,22.901410345459407,20.1,0.0,50.0,20.1,20.57994797491663,0.47994797491663177,0.0,0.0,0.10825477091262455,13.20739158760667,22.95380223220521,15.0,28.0,-0.0003572444797433622,0.021434668784601735,135.11950306890643,0.0,1.673679994602928,43.5,True,False,0.008060374995693564,1,13,0.0027201362962841792,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19586.0,identified,False,48,22.96932402458671,22.76216242462923,19.8,0.0,50.0,19.8,19.386232765899663,-0.4137672341003373,0.0,0.0,-0.04561798377750882,13.233776614947994,22.71509583452047,15.0,28.0,-0.0003766928923855619,0.022601573543133715,135.14210464244957,0.0,1.673679994602928,43.5,True,False,0.049073750007664785,6,81,0.0023577115303488176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19586.5,identified,False,48,22.86989194068034,22.685032335524816,19.6,0.0,50.0,19.6,20.902461645671494,1.3024616456714937,0.0,0.0,-0.20048661146169713,13.233202852583089,22.708445658433927,15.0,28.0,-0.0003869410040497542,0.02321646024298525,135.16532110269256,0.0,1.673679994602928,43.5,True,False,0.007501250001951121,1,13,0.0022037256989092717,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19587.0,identified,False,48,22.7746304079403,22.645467335006938,19.4,0.0,50.0,19.4,19.502120972880586,0.10212097288058797,0.0,0.0,0.06762728991838246,13.232442531380835,22.704406109578578,15.0,28.0,-0.00037489817401562323,0.022493890440937393,135.1878149931335,0.0,1.673679994602928,43.5,True,False,0.007832999996026047,1,13,0.002399370451902258,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19587.5,identified,False,48,22.688793819014183,22.627772793133282,19.3,0.0,50.0,19.3,18.198558561901734,-1.101441438098267,0.0,0.0,0.24531549530082986,13.231530725845007,22.70084044926183,15.0,28.0,-0.00035221222945056615,0.02113273376703397,135.20894772690053,0.0,1.673679994602928,43.5,True,False,0.007971792001626454,1,13,0.002701898407733941,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19588.0,identified,False,48,22.61403123083229,22.623972778041093,19.2,0.0,50.0,19.2,21.380610964813652,2.180610964813654,0.0,0.0,-0.08392536050503278,13.230234436737247,22.695910318622623,15.0,28.0,-0.0003925292885815515,0.02355175731489309,135.23249948421542,0.0,1.673679994602928,43.5,True,False,0.008117291989037767,1,13,0.002392418191490498,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19588.5,identified,False,48,22.545607986743818,22.586915260482705,19.1,0.0,50.0,19.1,20.608570695859505,1.5085706958595035,0.0,0.0,0.15906755042639867,13.223383014455067,22.67097733678852,15.0,28.0,-0.0003880241691225546,0.023281450147353278,135.25578093436278,0.0,1.673679994602928,43.5,True,False,0.00811195801361464,1,13,0.0025091679568643673,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19589.0,identified,False,48,22.47827370991962,22.49935453001192,19.1,0.0,50.0,19.1,19.77582241010571,0.6758224101057082,0.0,0.0,-0.09374003810535202,13.24163705794098,22.504261926029066,15.0,28.0,-0.0003493019083440656,0.020958114500643936,135.27673904886342,0.0,1.673679994602928,43.5,True,False,0.05025000000023283,6,82,0.002021182688655803,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19589.5,identified,False,48,22.413938745762326,22.46480319919347,19.1,0.0,50.0,19.1,18.00913648531814,-1.0908635146818588,0.0,0.0,-0.11361002447953342,13.241182753825285,22.501129578252197,15.0,28.0,-0.0003431349258230939,0.020588095549385635,135.2973271444128,0.0,1.673679994602928,43.5,True,False,0.007874458009609953,1,13,0.002099342103017574,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19590.0,identified,False,48,22.357518165166468,22.456451927400458,19.1,0.988694379,50.0,19.1,20.621508093240777,1.5215080932407756,0.988694379,1.1902077221580931,0.2038176280135331,13.240515384511296,22.498795549081564,15.0,28.0,-0.0003643865192529153,0.02186319115517492,135.31919033556798,0.0,1.673679994602928,43.5,True,False,0.007786582995322533,1,13,0.0022005467571268775,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19590.5,identified,False,48,22.32310647684672,22.45472461554111,19.7,13.93881896,50.0,19.7,17.95790516037374,-1.742094839626258,13.93881896,14.891048035659376,0.06831490375131297,13.239830186279157,22.49627511675939,15.0,28.0,-0.0003576290350128179,0.021457742100769072,135.34064807766876,0.0,1.673679994602928,43.5,True,False,0.007688666999456473,1,13,0.0022913769175327363,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19591.0,identified,False,48,22.308183941366224,22.469384605227553,20.2,34.93060599,50.0,20.2,20.66795517081531,0.46795517081531374,34.93060599,43.85828350787294,0.25558324182605857,13.238830803013562,22.49294896238792,22.0,24.0,-0.00034463515403391836,0.0206781092420351,135.3613261869108,0.0,1.673679994602928,43.5,True,False,0.007304541999474168,1,13,0.002647433734977102,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19591.5,identified,False,48,22.31619742135651,22.48771822522933,21.0,55.32496018,50.0,21.0,21.354809651252243,0.3548096512522425,55.32496018,53.01414542816283,-0.0417680328068728,13.234075106393464,22.47644237848006,22.0,24.0,-0.0003185773849637835,0.01911464309782701,135.3804408300086,0.0,1.673679994602928,43.5,True,False,0.007391292005195282,1,13,0.0026450571095745267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19592.0,identified,False,48,22.368401388257574,22.719619315563982,21.8,81.00224209,180.0,21.8,21.529870319869975,-0.27012968013002575,81.00224209,62.14817244759135,-0.2327598490602305,13.234075106393464,22.47644237848006,22.0,24.0,-0.00035513446179630454,0.021308067707778273,135.40174889771637,0.0,1.673679994602928,43.5,True,False,0.007236459001433104,1,13,0.0029386995965812496,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19592.5,identified,False,48,22.439077905186,22.668546842822096,22.9,92.41297045,180.0,22.9,23.017785627552087,0.11778562755208924,92.41297045,86.25240647027135,-0.06666341261113139,13.234075106393464,22.47644237848006,22.0,24.0,-0.0004311355543533357,0.025868133261200143,135.4276170309776,0.0,1.673679994602928,43.5,True,False,0.007251916991663165,1,13,0.0034855423238215363,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19593.0,identified,False,48,22.52596098063697,22.679849653004002,23.9,154.12104,180.0,23.9,23.035326288843624,-0.8646737111563736,154.12104,114.74637202400666,-0.25547886243171813,13.234075106393464,22.47644237848006,22.0,24.0,-0.00049759993996368,0.0298559963978208,135.4574730273754,0.0,1.673679994602928,43.5,True,False,0.007278125005541369,1,13,0.003616423632185989,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19593.5,identified,False,48,22.615323678722376,22.661116310863285,24.6,184.0947731,180.0,24.6,23.656195469161,-0.9438045308390047,184.0947731,190.9650516316135,0.03731924821071144,13.234075106393464,22.47644237848006,22.0,24.0,-0.0005736610303960113,0.034419661823760675,135.49189268919918,0.0,1.673679994602928,43.5,True,False,0.007263457999215461,1,13,0.003613060559034418,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19594.0,identified,False,48,22.696414026366714,22.610663015352518,25.3,177.8055758,180.0,25.3,25.304550744472593,0.0045507444725904666,177.8055758,184.67800991159294,0.038651398195314365,13.234075106393464,22.47644237848006,22.0,24.0,-0.0006349547438569389,0.03809728463141633,135.5299899738306,0.0,1.673679994602928,43.5,True,False,0.007205541987787001,1,13,0.003967811200357607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19594.5,identified,False,48,22.747081654423624,22.503789087295377,25.7,104.8392719,180.0,25.7,25.577089145288603,-0.12291085471139561,104.8392719,88.16092075911838,-0.15908495775123394,13.234075106393464,22.47644237848006,22.0,24.0,-0.000663712140290883,0.03982272841745298,135.56981270224804,0.0,1.673679994602928,43.5,True,False,0.007210083000245504,1,13,0.0040441458440001925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19595.0,identified,False,48,22.841928507664974,23.079122460889078,26.0,63.36073264,180.0,26.0,26.777493971468182,0.7774939714681819,63.36073264,60.874684215173104,-0.03923642169594231,13.149535078277745,23.119989495712648,22.0,24.0,-0.0005111367347039559,0.030668204082237353,135.6004809063303,0.0,1.673679994602928,43.5,True,False,0.06596183299552649,9,119,0.0024246880897947735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19595.5,identified,False,48,22.959190923592914,23.18428665094864,26.2,71.28210985,180.0,26.2,25.312536995953167,-0.8874630040468308,71.28210985,69.62061278724686,-0.02330875259233274,13.150058663041275,23.17915014872285,22.0,24.0,-0.00030815662277135035,0.01848939736628102,135.61897030369659,0.0,1.673679994602928,43.5,True,False,0.007484875008231029,1,13,0.002520557736401509,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19596.0,identified,False,48,23.07528483373376,23.264616080863533,26.4,80.19999411,180.0,26.4,26.24470462183913,-0.1552953781608685,80.19999411,83.55465657569492,0.04182871212052408,13.147007495468818,23.232362105418037,22.0,24.0,-0.00027823689855096227,0.016694213913057736,135.63566451760965,0.0,1.673679994602928,43.5,True,False,0.007372624997515231,1,13,0.0034939200367055754,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19596.5,identified,False,48,23.21369462649992,23.442467395488983,26.5,186.3153761,180.0,26.5,27.179449836545473,0.6794498365454746,186.3153761,156.40796776482162,-0.1605203443817023,13.145161936605287,23.285734112274795,22.0,24.0,-0.00028506182076701596,0.01710370924602096,135.65276822685567,0.0,1.673679994602928,43.5,True,False,0.007181167005910538,1,13,0.004871099601878557,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19597.0,identified,False,48,23.407365203322172,23.748392786911126,26.7,407.3444283,180.0,26.7,26.07157836311077,-0.6284216368892293,407.3444283,589.8184451730937,0.44796001662432383,13.131838101222593,23.440142567083413,22.0,24.0,-0.0003325818770310333,0.019954912621861998,135.67272313947754,0.0,1.673679994602928,43.5,True,False,0.11293479200685397,14,208,0.00572980321698657,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19597.5,identified,False,48,23.587428448398416,23.659082102276955,27.1,431.8799997,180.0,27.1,28.035358370613494,0.9353583706134933,431.8799997,437.6998164992844,0.01347554136178347,13.18292332251008,23.300497088359045,22.0,24.0,-0.0004722327240132399,0.028333963440794394,135.70105710291833,0.0,1.673679994602928,43.5,True,False,0.007086208002874628,1,13,0.004721030107277965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19598.0,identified,False,48,23.802303190204977,23.939481260660134,27.4,660.4473451,180.0,27.4,28.155594100051275,0.7555941000512755,660.4473451,710.7345329450468,0.07614110075260065,13.11717095516703,23.62421564455752,22.0,24.0,-0.0005614327810540832,0.033685966863244994,135.73474306978156,0.0,1.673679994602928,43.5,True,False,0.10787212499417365,14,199,0.0037701108342109487,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19598.5,identified,False,48,23.972680985563947,23.72553016536449,27.7,610.510506,180.0,27.7,27.86470105646002,0.1647010564600211,610.510506,682.9894773883709,0.11871863084428391,13.07332292155803,23.40205892100777,22.0,24.0,-0.000778766894386226,0.046726013663173555,135.78146908344473,0.0,1.673679994602928,43.5,True,False,0.06863404100295156,9,127,0.005799817738722722,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19599.0,identified,False,48,24.11698546807315,23.72884130965868,28.0,650.0696378,180.0,28.0,28.5082323017937,0.508232301793702,650.0696378,575.579015458544,-0.11458868098124253,13.03865319101501,23.546738314410366,22.0,24.0,-0.0008891716055836462,0.05335029633501877,135.83481937977976,0.0,1.673679994602928,43.5,True,False,0.0070968749932944775,1,13,0.004652119890867565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19599.5,identified,False,48,24.21509790974551,23.70240584388126,28.0,541.1740623,180.0,28.0,26.79530058611564,-1.204699413884358,541.1740623,462.9683626255929,-0.14451117509592268,13.150827714679268,23.766604075006185,22.0,24.0,-0.0008660309755117629,0.05196185853070577,135.88678123831048,0.0,1.673679994602928,43.5,True,False,0.007049916996038519,1,13,0.004052411633368611,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19600.0,identified,False,48,24.244287154507532,23.515103533313013,28.0,328.4525821,180.0,28.0,27.02681777356608,-0.9731822264339185,328.4525821,275.6043039651366,-0.16090078451194315,13.177647877119806,23.687098036301784,22.0,24.0,-0.0007992073275649068,0.0479524396538944,135.93473367796437,0.0,1.673679994602928,43.5,True,False,0.007102249990566634,1,13,0.0035407178854934404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19600.5,identified,False,48,24.216332077687618,23.35092713311871,27.7,172.4877087,180.0,27.7,27.428048453635522,-0.2719515463644779,172.4877087,206.39991322900988,0.19660649900562957,13.216125991100167,23.509368034745115,22.0,24.0,-0.0007397094223095189,0.044382565338571135,135.97911624330294,0.0,1.673679994602928,43.5,True,False,0.007111208004062064,1,13,0.0036048840752854203,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19601.0,identified,False,48,24.184040239804283,23.39026319763672,27.4,165.7468449,180.0,27.4,27.86844584884062,0.46844584884062057,165.7468449,118.40256169062035,-0.28564213839451286,13.217921182544927,23.50127500887932,22.0,24.0,-0.0006690664830744567,0.0401439889844674,136.0192602322874,0.0,1.673679994602928,43.5,True,False,0.00722016699728556,1,13,0.0029598113351249444,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19601.5,identified,False,48,24.152878017438187,23.42233741851463,26.9,165.2587652,180.0,26.9,26.700754416010568,-0.19924558398943173,165.2587652,186.86721088607445,0.1307552168862172,13.22153720727699,23.486428927700008,22.0,24.0,-0.0006430465731993949,0.038582794391963694,136.05784302667936,0.0,1.673679994602928,43.5,True,False,0.09459920800873078,12,173,0.003515910038883694,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19602.0,identified,False,48,24.058677230728115,23.05750408083781,26.3,40.81259037,50.0,26.3,27.772595674049928,1.4725956740499262,40.81259037,54.262696994753135,0.3295577786858604,13.239892114455744,23.35063826205981,22.0,24.0,-0.0005987196958673191,0.035923181752039145,136.0937662084314,0.0,1.673679994602928,43.5,True,False,0.06881966699438635,9,125,0.002918601940093174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19602.5,identified,False,48,23.969867573109614,23.069518758973224,26.3,52.06542117,50.0,26.3,25.917923901260806,-0.3820760987391942,52.06542117,63.91952730096249,0.22767713896440744,13.241657638301948,23.195516374592238,22.0,24.0,-0.0005136217205869688,0.030817303235218127,136.1245835116666,0.0,1.673679994602928,43.5,True,False,0.007565500010969117,1,13,0.0030058640809098895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19603.0,identified,False,48,24.06797596074026,23.78752022196303,24.6,828.3365434,50.0,24.6,25.600249949886443,1.0002499498864403,828.3365434,724.2875565289169,-0.125611972211201,13.122457729857533,22.986787932775812,22.0,24.0,-0.0008215931649206245,0.04929558989523747,136.17387910156185,0.0,1.673679994602928,43.5,True,False,0.00791754100646358,1,13,0.002496220170305489,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19603.5,identified,False,48,24.000288592193478,23.462796649070842,24.2,3.358755812,50.0,24.2,23.830459934445273,-0.3695400655547252,3.358755812,3.27474341528708,-0.02501295164500051,13.2164161674161,23.536219662429627,22.0,24.0,-0.00032220167312977174,0.019332100387786304,136.19321120194965,0.0,1.673679994602928,43.5,True,False,0.007955416003824212,1,13,0.002444939770186089,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19604.0,identified,False,48,23.920768097287677,23.434653358656877,23.9,0.0,50.0,23.9,24.174414699091994,0.27441469909199345,0.0,0.0,-0.22821218754742098,13.218098123427698,23.52554788520245,22.0,24.0,-0.00036359765600040516,0.02181585936002431,136.21502706130968,0.0,1.673679994602928,43.5,True,False,0.008217458991566673,1,13,0.002593563420024555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19604.5,identified,False,48,23.845620951374183,23.395220084859478,23.7,0.0,50.0,23.7,22.887792205699167,-0.8122077943008315,0.0,0.0,0.14561418800492415,13.219084099184503,23.505819223549196,22.0,24.0,-0.0003825442864336409,0.022952657186018452,136.2379797184957,0.0,1.673679994602928,43.5,True,False,0.008096749996184371,1,13,0.0029470341064959742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19605.0,identified,False,48,23.77525732277559,23.359036266137405,23.6,0.0,50.0,23.6,23.11885754951655,-0.48114245048344834,0.0,0.0,-0.37747526752294513,13.219084099184503,23.505819223549196,15.0,28.0,-0.0004182694213237302,0.025096165279423814,136.26307588377512,0.0,1.673679994602928,43.5,True,False,0.008110124996164814,1,13,0.0030100941786384773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19605.5,identified,False,48,23.70733501753728,23.324497158571905,23.4,0.0,50.0,23.4,24.179753649831525,0.7797536498315255,0.0,0.0,-0.32163881603260225,13.219084099184503,23.505819223549196,15.0,28.0,-0.000452925399445259,0.02717552396671554,136.29025140774183,0.0,1.673679994602928,43.5,True,False,0.008085291992756538,1,13,0.0030717573977909183,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19606.0,identified,False,48,23.643599048391856,23.291807322141377,23.3,0.0,50.0,23.3,22.12475961920278,-1.175240380797219,0.0,0.0,0.09139402150344131,13.219084099184503,23.505819223549196,15.0,28.0,-0.00048488875169097997,0.0290933251014588,136.3193447328433,0.0,1.673679994602928,43.5,True,False,0.0081737919972511,1,13,0.0034609041069614595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19606.5,identified,False,48,23.58366067624786,23.261071826541546,23.2,0.0,50.0,23.2,22.32313855421913,-0.8768614457808677,0.0,0.0,-0.5059394769201132,13.219084099184503,23.505819223549196,15.0,28.0,-0.0005150570149150577,0.03090342089490346,136.3502481537382,0.0,1.673679994602928,43.5,True,False,0.008182125005987473,1,13,0.003645400059958087,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19607.0,identified,False,48,23.525227427647167,23.231457433237004,23.0,0.0,50.0,23.0,22.38344679683313,-0.6165532031668686,0.0,0.0,-0.13437921823273954,13.219084099184503,23.505819223549196,15.0,28.0,-0.0005448545578345967,0.0326912734700758,136.38293942720827,0.0,1.673679994602928,43.5,True,False,0.008087624999461696,1,13,0.0037017987862971195,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19607.5,identified,False,48,23.470128007083993,23.203248032937196,22.9,0.0,50.0,22.9,24.748327594564213,1.848327594564214,0.0,0.0,-0.662456586119142,13.219084099184503,23.505819223549196,15.0,28.0,-0.0005724488545091248,0.03434693127054749,136.4172863584788,0.0,1.673679994602928,43.5,True,False,0.00818575000448618,1,13,0.0035580195177182658,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19608.0,identified,False,48,23.4180484962291,23.176589566636476,22.8,0.0,50.0,22.8,23.329706970581167,0.5297069705811653,0.0,0.0,-0.08720959148893276,13.219084099184503,23.505819223549196,15.0,28.0,-0.0005986368364761207,0.035918210188567244,136.45320456866736,0.0,1.673679994602928,43.5,True,False,0.008231917003286071,1,13,0.003915805772265918,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19608.5,identified,False,48,23.368718125135207,23.151356569456926,22.7,0.0,50.0,22.7,21.05761834830885,-1.6423816516911491,0.0,0.0,0.25977859577592705,13.219084099184503,23.505819223549196,15.0,28.0,-0.0006234439858474766,0.037406639150848596,136.4906112078182,0.0,1.673679994602928,43.5,True,False,0.008121999999275431,1,13,0.004367398255184414,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19609.0,identified,False,48,23.321887487757405,23.127420276283118,22.6,0.0,50.0,22.6,21.269076710996742,-1.3309232890032578,0.0,0.0,0.26305846227028246,13.219084099184503,23.505819223549196,15.0,28.0,-0.0006469903966420189,0.03881942379852113,136.52943063161672,0.0,1.673679994602928,43.5,True,False,0.008189290994778275,1,13,0.004413107322891388,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19609.5,identified,False,48,23.27538724388463,23.103996239499878,22.4,0.0,50.0,22.4,21.715965705732234,-0.6840342942677647,0.0,0.0,0.04002964650306087,13.219084099184503,23.505819223549196,15.0,28.0,-0.000670673422953741,0.04024040537722446,136.56967103699395,0.0,1.673679994602928,43.5,True,False,0.008118917001411319,1,13,0.004299525165590813,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19610.0,identified,False,48,23.22920112874759,23.080751899086266,22.2,0.0,50.0,22.2,20.50094615596747,-1.6990538440325285,0.0,0.0,0.17200448959532844,13.219084099184503,23.505819223549196,15.0,28.0,-0.0006940240799745877,0.041641444798475265,136.61131248179242,0.0,1.673679994602928,43.5,True,False,0.008301750000100583,1,13,0.004747414517574365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19610.5,identified,False,48,23.183302087912377,23.05765717093066,22.0,0.0,50.0,22.0,20.598643298642926,-1.4013567013570734,0.0,0.0,-0.006136756267579301,13.219084099184503,23.505819223549196,15.0,28.0,-0.0007171720690776101,0.04303032414465661,136.6543428059371,0.0,1.673679994602928,43.5,True,False,0.008147667002049275,1,13,0.004758009968034814,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19611.0,identified,False,48,23.137665238430632,23.03469852270979,21.8,0.0,50.0,21.8,21.668350659611924,-0.13164934038807607,0.0,0.0,-0.1373066466605549,13.219084099184503,23.505819223549196,15.0,28.0,-0.0007401330922785639,0.04440798553671384,136.6987507914738,0.0,1.673679994602928,43.5,True,False,0.008212749991798773,1,13,0.004722608391582061,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19611.5,identified,False,48,23.094213381506684,23.01253247279711,21.7,0.0,50.0,21.7,22.471357379724125,0.7713573797241269,0.0,0.0,-0.008395082181563325,13.219084099184503,23.505819223549196,15.0,28.0,-0.0007617335627397426,0.04570401376438456,136.74445480523818,0.0,1.673679994602928,43.5,True,False,0.008174000002327375,1,13,0.004785061361304379,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19612.0,identified,False,48,23.050788367514194,22.99070464530806,21.5,0.0,50.0,21.5,20.870619105543398,-0.6293808944566042,0.0,0.0,0.07239803371847284,13.219084099184503,23.505819223549196,15.0,28.0,-0.0007836269158299601,0.04701761494979761,136.79147242018797,0.0,1.673679994602928,43.5,True,False,0.008233332991949283,1,13,0.005111114739803987,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19612.5,identified,False,48,23.01129667048059,22.970251300526293,21.5,0.0,50.0,21.5,20.14837364546544,-1.351626354534561,0.0,0.0,0.24299163791567327,13.219084099184503,23.505819223549196,15.0,28.0,-0.0008030278134585773,0.048181668807514635,136.83965408899547,0.0,1.673679994602928,43.5,True,False,0.008317874991917051,1,13,0.0051544235421607,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19613.0,identified,False,48,22.973407437405395,22.950937908456478,21.4,0.0,50.0,21.4,21.215297206915672,-0.1847027930843263,0.0,0.0,-0.012830777979550394,13.219084099184503,23.505819223549196,15.0,28.0,-0.0008220523613887994,0.049323141683327965,136.8889772306788,0.0,1.673679994602928,43.5,True,False,0.008349166004336439,1,13,0.004900781776420076,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19613.5,identified,False,48,22.938937461697012,22.933072352540883,21.4,0.0,50.0,21.4,22.177855170272746,0.7778551702727463,0.0,0.0,0.13185543604654684,13.219084099184503,23.505819223549196,15.0,28.0,-0.0008390797108903581,0.05034478265342149,136.9393220133322,0.0,1.673679994602928,43.5,True,False,0.008317125000758097,1,13,0.004617770421399134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19614.0,identified,False,48,22.90812798494302,22.919407341560262,21.4,1.974087384,50.0,21.4,21.26061078162784,-0.1393892183721583,1.974087384,1.6074032195441315,-0.18574869959042728,13.219084099184503,23.505819223549196,15.0,28.0,-0.0008532552134969808,0.051195312809818844,136.99051732614203,0.0,1.673679994602928,43.5,True,False,0.008211041000322439,1,13,0.004327465877944249,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19614.5,identified,False,48,22.889249071723743,22.913598799586314,21.8,6.435,50.0,21.8,21.794457902334628,-0.0055420976653715115,6.435,6.365016969009652,-0.010875373891273868,13.219084099184503,23.505819223549196,15.0,28.0,-0.0008584392309986702,0.05150635385992021,137.04202368000193,0.0,1.673679994602928,43.5,True,False,0.008282291993964463,1,13,0.00410222162687619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19615.0,identified,False,48,22.903731023317494,23.017563402441873,22.2,89.59750144,50.0,22.2,21.29612866832327,-0.9038713316767292,89.59750144,89.10536865045115,-0.005492706622833774,13.219084099184503,23.505819223549196,22.0,24.0,-0.0008005135293321444,0.04803081175992866,137.09005449176186,0.0,1.673679994602928,43.5,True,False,0.008158917000400834,1,13,0.003460381537640128,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19615.5,identified,False,48,22.932516956469907,23.041736477869403,22.7,94.93296088,50.0,22.7,22.67653705852471,-0.023462941475289326,94.93296088,92.19574256183354,-0.028833171248355355,13.219084099184503,23.505819223549196,22.0,24.0,-0.0007472986896849383,0.044837921381096296,137.13489241314295,0.0,1.673679994602928,43.5,True,False,0.007774792000418529,1,13,0.0029461831186503667,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19616.0,identified,False,48,22.982689467282334,23.24956967400996,23.2,60.78527139,180.0,23.2,24.193699856493136,0.9936998564931377,60.78527139,47.17463221542461,-0.22391343928118945,13.219084099184503,23.505819223549196,22.0,24.0,-0.0006173651749100417,0.0370419104946025,137.17193432363754,0.0,1.673679994602928,43.5,True,False,0.007659833005163819,1,13,0.0030016537337154503,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19616.5,identified,False,48,23.057409520337888,23.349655632326744,23.6,106.670259,180.0,23.6,24.59880783299745,0.9988078329974512,106.670259,91.685595457647,-0.14047648972477886,13.219084099184503,23.505819223549196,22.0,24.0,-0.00048706607455132874,0.029223964473079723,137.20115828811063,0.0,1.673679994602928,43.5,True,False,0.007649207997019403,1,13,0.0024604353950541374,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19617.0,identified,False,48,23.174392900149343,23.554809443799293,24.1,236.2495603,180.0,24.1,24.478370192468812,0.37837019246881004,236.2495603,211.5316350810129,-0.10462633321983422,13.219084099184503,23.505819223549196,22.0,24.0,-0.00034375480373992855,0.020625288224395712,137.22178357633504,0.0,1.673679994602928,43.5,True,False,0.007360666000749916,1,13,0.0027575399558635643,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
