time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19617.5,identified,False,48,23.335034167991726,23.752293962254704,24.6,382.6919447,180.0,24.6,24.489780310695455,-0.11021968930454762,382.6919447,393.2111048197712,0.02748727864658182,13.219084099184503,23.505819223549196,22.0,24.0,-0.00034378788620012486,0.020627273172007493,137.24241084950705,0.0,1.673679994602928,43.5,True,False,0.007192999997641891,1,13,0.004091909736395099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19618.0,identified,False,48,23.48966894310231,23.741920114824367,25.0,410.9797045,180.0,25.0,24.683594247623805,-0.31640575237619534,410.9797045,349.56067388371264,-0.1494454104272864,13.219084099184503,23.505819223549196,22.0,24.0,-0.00043107453483692766,0.02586447209021566,137.26827532159726,0.0,1.673679994602928,43.5,True,False,0.0072530839970568195,1,13,0.003786223498708354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19618.5,identified,False,48,23.634706826489,23.74096884463727,25.4,461.0565587,180.0,25.4,24.14391370967311,-1.2560862903268868,461.0565587,390.4183370470171,-0.15320944973032208,13.219084099184503,23.505819223549196,22.0,24.0,-0.0005246570157755978,0.03147942094653587,137.2997547425438,0.0,1.673679994602928,43.5,True,False,0.007173167003202252,1,13,0.003982336135540917,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19619.0,identified,False,48,23.788717063832486,23.851899977070953,25.8,554.0645846,180.0,25.8,26.40786370049698,0.6078637004969788,554.0645846,691.5508780039012,0.24814127671263755,13.199822389096976,23.6525508260421,22.0,24.0,-0.0005922852957285719,0.03553711774371431,137.3352918602875,0.0,1.673679994602928,43.5,True,False,0.07586650000303052,10,139,0.0045818964023301555,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19619.5,identified,False,48,23.90635468110665,23.765913612128333,26.0,486.5965708,180.0,26.0,25.61178670146799,-0.38821329853200814,486.5965708,430.8983255296108,-0.1144649358683667,13.1966244788883,23.67909534150477,22.0,24.0,-0.0006567523473711676,0.03940514084227005,137.37469700112976,0.0,1.673679994602928,43.5,True,False,0.007106249991920777,1,13,0.004488606898592112,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19620.0,identified,False,48,23.973865183008005,23.63724269308036,26.3,362.0576883,180.0,26.3,26.28461099865165,-0.015389001348348247,362.0576883,260.52945567116683,-0.28042004329626924,13.196523629837182,23.682341715940446,22.0,24.0,-0.0006509003656765646,0.039054021940593875,137.41375102307035,0.0,1.673679994602928,43.5,True,False,0.0071587919956073165,1,13,0.00463873727014962,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19620.5,identified,False,48,24.03884759397115,23.69693404218497,26.4,390.3946984,180.0,26.4,28.08409685331639,1.6840968533163894,390.3946984,445.6694881618278,0.14158693749778611,13.18368169132021,23.66561210551747,22.0,24.0,-0.0006394651506200944,0.03836790903720566,137.45211893210757,0.0,1.673679994602928,43.5,True,False,0.15306258300552145,19,281,0.005132513077694172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19621.0,identified,False,48,24.17188645383805,23.926519226463878,26.6,671.0102635,180.0,26.6,25.816361486450816,-0.7836385135491849,671.0102635,331.2271777105147,-0.5063753928549042,13.139937519648715,23.522532042186736,22.0,24.0,-0.0007950632754067689,0.047703796524406136,137.49982272863198,0.0,1.673679994602928,43.5,True,False,0.007109834012226202,1,13,0.003764051075101205,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19621.5,identified,False,48,24.270727974473456,23.882375200669323,26.6,595.3752967,180.0,26.6,25.970386224606823,-0.6296137753931778,595.3752967,685.3434683826562,0.15111169741392488,13.188477302057677,23.84807505471751,22.0,24.0,-0.0008657722168462402,0.05194633301077441,137.55176906164274,0.0,1.673679994602928,43.5,True,False,0.037858333002077416,5,69,0.006127740283929047,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19622.0,identified,False,48,24.35562945923343,23.8962803115642,26.6,603.4705482,180.0,26.6,27.08463091478807,0.484630914788072,603.4705482,478.31706864594213,-0.20738954026399314,13.18585084457784,23.823420185389534,22.0,24.0,-0.0009029657671280852,0.05417794602768511,137.60594700767044,0.0,1.673679994602928,43.5,True,False,0.007175750011811033,1,13,0.004584147442129481,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19622.5,identified,False,48,24.418817982570513,23.879251618819715,26.2,603.4640965,180.0,26.2,28.488401353147744,2.2884013531477447,603.4640965,670.412868682863,0.11094077107678096,13.184097699929934,23.797838871977184,22.0,24.0,-0.00098388950103167,0.0590333700619002,137.66498037773235,0.0,1.673679994602928,43.5,True,False,0.007325708007556386,1,13,0.004630336111595423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19623.0,identified,False,48,24.3604020307602,23.461692744100016,25.9,223.7398949,180.0,25.9,24.7512830056063,-1.1487169943936977,223.7398949,205.9122078745993,-0.07968041208461618,13.220135374183844,23.764741672910414,22.0,24.0,-0.0009251465024045188,0.055508790144271125,137.72048916787662,0.0,1.673679994602928,43.5,True,False,0.007184583999332972,1,13,0.004400534418463993,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19623.5,identified,False,48,24.278764339716545,23.48771128631559,25.4,163.8771069,180.0,25.4,25.236409219393465,-0.16359078060653232,163.8771069,194.70991814455977,0.18814593342421115,13.220378187647267,23.763619484705835,22.0,24.0,-0.0007380008330301944,0.04428004998181166,137.76476921785843,0.0,1.673679994602928,43.5,True,False,0.007121791000827216,1,13,0.004388759144699337,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19624.0,identified,False,48,24.260502900016522,23.762384619863035,25.0,332.4136543,180.0,25.0,24.12529382875415,-0.8747061712458516,332.4136543,256.34964137072404,-0.22882337095764702,13.220617259052817,23.762259424850985,22.0,24.0,-0.0006678975371404895,0.04007385222842937,137.80484307008686,0.0,1.673679994602928,43.5,True,False,0.007260083002620377,1,13,0.0034238747806186725,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19624.5,identified,False,48,24.240265051529537,23.74144966210941,24.5,303.3813366,180.0,24.5,24.393944796565723,-0.10605520343427595,303.3813366,347.6071243934848,0.14577623096108688,13.220617259052817,23.762259424850985,22.0,24.0,-0.0006870912722289922,0.04122547633373953,137.8460685464206,0.0,1.673679994602928,43.5,True,False,0.0074387499917065725,1,13,0.003676190530573875,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19625.0,identified,False,48,24.17597299524957,23.59789672408704,24.0,168.367669,180.0,24.0,23.76050932279349,-0.23949067720651215,168.367669,164.76503020532724,-0.02139745009282499,13.220617259052817,23.762259424850985,22.0,24.0,-0.0006507990908761229,0.03904794545256737,137.8851164918732,0.0,1.673679994602928,43.5,True,False,0.007786041009239852,1,13,0.0033911714577877167,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19625.5,identified,False,48,24.107721508647856,23.63970039905529,23.3,170.4236409,180.0,23.3,22.636808768379485,-0.6631912316205144,170.4236409,178.64260472619154,0.048226664932092295,13.220617259052817,23.762259424850985,22.0,24.0,-0.0005874574246240019,0.03524744547744011,137.92036393735063,0.0,1.673679994602928,43.5,True,False,0.007789666997268796,1,13,0.0037187240618834936,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19626.0,identified,False,48,23.98380486073206,23.336130140434612,22.6,34.815,50.0,22.6,23.894903837918285,1.2949038379182851,34.815,35.73674146420267,0.026475411868524368,13.220617259052817,23.762259424850985,22.0,24.0,-0.0004717737233247012,0.028306423399482073,137.9486703607501,0.0,1.673679994602928,43.5,True,False,0.007940041992696933,1,13,0.0035834369959201404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19626.5,identified,False,48,23.888401427627556,23.505160429608928,22.6,55.72727598,50.0,22.6,22.479707407348062,-0.12029259265193962,55.72727598,59.46966662159811,0.0671554562067813,13.220617259052817,23.762259424850985,22.0,24.0,-0.00047026643349875675,0.028215986009925406,137.97688634676,0.0,1.673679994602928,43.5,True,False,0.008168083004420623,1,13,0.00414838783505786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19627.0,identified,False,48,23.764266253697656,23.237511082325895,21.3,8.25,50.0,21.3,20.67766780314632,-0.6223321968536797,8.25,10.876522101547245,0.3183663153390598,13.285411416182738,23.16297636846289,22.0,24.0,-0.00039824968802091795,0.023894981281255077,138.00078132804126,0.0,1.673679994602928,43.5,True,False,0.05881124999723397,7,96,0.002429414741512442,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19627.5,identified,False,48,23.62405191275064,23.115420635921797,20.8,1.155,50.0,20.8,20.64011965957335,-0.1598803404266503,1.155,1.3712716037122807,0.18724814174223456,13.283791837132094,23.155247464624875,22.0,24.0,-0.0004156363343778872,0.024938180062673232,138.02571950810392,0.0,1.673679994602928,43.5,True,False,0.007767332994262688,1,13,0.002468910071982388,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19628.0,identified,False,48,23.484866597223803,23.05939295367114,20.3,0.0,50.0,20.3,20.572727929449474,0.2727279294494735,0.0,0.0,-0.09413146118593746,13.281722509367105,23.147506224424106,22.0,24.0,-0.0003986355228886954,0.023918131373321723,138.04963763947725,0.0,1.673679994602928,43.5,True,False,0.0077377499983413145,1,13,0.0025109382874874456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19628.5,identified,False,48,23.354750318868362,23.032868633962508,19.9,0.0,50.0,19.9,20.168419217435602,0.2684192174356033,0.0,0.0,0.2597607588638089,13.279623025686334,23.138236731587355,22.0,24.0,-0.0003674053335068496,0.022044320010410977,138.07168195948768,0.0,1.673679994602928,43.5,True,False,0.00793683399388101,1,13,0.0026708294902262866,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19629.0,identified,False,48,23.235979319635828,23.023149640807116,19.5,0.0,50.0,19.5,19.79661531943621,0.29661531943620884,0.0,0.0,-0.26136351950182013,13.276556467705891,23.125720289889767,15.0,28.0,-0.00041124856908542404,0.024674914145125442,138.0963568736328,0.0,1.673679994602928,43.5,True,False,0.008128125002258457,1,13,0.0028356528532006765,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19629.5,identified,False,48,23.126136359232706,22.960033457559952,19.3,0.0,50.0,19.3,19.08864585271731,-0.21135414728269222,0.0,0.0,0.02430382193405914,13.259877511277477,23.064403673532073,15.0,28.0,-0.00040178803457757825,0.024107282074654696,138.12046415570745,0.0,1.673679994602928,43.5,True,False,0.00818729100865312,1,13,0.0031453385004442083,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19630.0,identified,False,48,23.010418656295403,22.788839453182796,19.0,0.0,50.0,19.0,19.005984907584267,0.005984907584266053,0.0,0.0,-0.11534503479319994,13.295356278755017,22.74099131307766,15.0,28.0,-0.0003885655111221023,0.023313930667326135,138.14377808637477,0.0,1.673679994602928,43.5,True,False,0.06568154100386892,8,110,0.002332333663256399,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19630.5,identified,False,48,22.894021073977555,22.70217862891632,18.9,0.0,50.0,18.9,19.384383742787126,0.48438374278712737,0.0,0.0,0.05085213183515191,13.294356425593271,22.73602714134713,15.0,28.0,-0.0003959540320038317,0.023757241920229905,138.167535328295,0.0,1.673679994602928,43.5,True,False,0.00768558299751021,1,13,0.0023538227762534554,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19631.0,identified,False,48,22.783699467897353,22.659470271830095,18.7,0.0,50.0,18.7,17.42468997536066,-1.2753100246393374,0.0,0.0,-0.19251895108478945,13.293288937236367,22.731812526282727,15.0,28.0,-0.00037885324041972234,0.02273119442518334,138.19026652272018,0.0,1.673679994602928,43.5,True,False,0.008007458003703505,1,13,0.0026535204875270998,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19631.5,identified,False,48,22.68501433699413,22.64684292499154,18.6,0.0,50.0,18.6,17.75695930482955,-0.8430406951704497,0.0,0.0,-0.047288943794489245,13.292017697253304,22.72710303501641,15.0,28.0,-0.00036407111111282656,0.021844266666769592,138.21211078938694,0.0,1.673679994602928,43.5,True,False,0.008289916993817315,1,13,0.0027059439690501103,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19632.0,identified,False,48,22.59904649509313,22.62747165683354,18.5,0.0,50.0,18.5,18.237964299253733,-0.262035700746266,0.0,0.0,0.1211764334353763,13.290188255736663,22.72032220228679,15.0,28.0,-0.0004040977207143562,0.024245863242861373,138.2363566526298,0.0,1.673679994602928,43.5,True,False,0.00820466599543579,1,13,0.002769489355461564,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19632.5,identified,False,48,22.521355208015457,22.582323615547644,18.5,0.0,50.0,18.5,18.357104992564217,-0.14289500743578284,0.0,0.0,0.19972558228630474,13.281256283296498,22.686821346693694,15.0,28.0,-0.00040539149224508845,0.024323489534705308,138.26068014216452,0.0,1.673679994602928,43.5,True,False,0.00822204198630061,1,13,0.0030246147110634765,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19633.0,identified,False,48,22.4394076431573,22.437698406956358,18.4,0.0,50.0,18.4,17.98852185976559,-0.4114781402344068,0.0,0.0,0.2468967436492847,13.313608785866629,22.393060809516474,15.0,28.0,-0.00037987242704309323,0.022792345622585593,138.2834724877871,0.0,1.673679994602928,43.5,True,False,0.054991416996927,6,90,0.002238523483931121,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19633.5,identified,False,48,22.354668877498565,22.36893088124714,18.3,0.0,50.0,18.3,18.59810249313301,0.29810249313300796,0.0,0.0,0.04170615043418466,13.312675281142655,22.388481240336507,15.0,28.0,-0.00038809228560980126,0.023285537136588076,138.30675802492368,0.0,1.673679994602928,43.5,True,False,0.0076577500003622845,1,13,0.002233964083186842,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19634.0,identified,False,48,22.276558811282644,22.335007201758735,18.3,0.0,50.0,18.3,18.371197887441365,0.07119788744136539,0.0,0.0,-0.3134751271783624,13.311600049518193,22.3846470397169,15.0,28.0,-0.00037661382328083747,0.02259682939685025,138.32935485432054,0.0,1.673679994602928,43.5,True,False,0.007886209001298994,1,13,0.002253122494409389,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19634.5,identified,False,48,22.203720087162946,22.31859269495297,18.1,0.0,50.0,18.1,17.87102625607507,-0.2289737439249315,0.0,0.0,0.15408952783322524,13.310525893744492,22.380371138875066,15.0,28.0,-0.0003580125720000305,0.021480754320001832,138.35083560864055,0.0,1.673679994602928,43.5,True,False,0.007977749992278405,1,13,0.0023576369256212565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19635.0,identified,False,48,22.139342919322356,22.31919594859053,18.0,0.0,50.0,18.0,18.93970308723536,0.939703087235357,0.0,0.0,0.15063953573213862,13.30891612132749,22.37453148911328,15.0,28.0,-0.0003642123825719261,0.021852742954315565,138.37268835159486,0.0,1.673679994602928,43.5,True,False,0.0081725420022849,1,13,0.002338464316351834,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19635.5,identified,False,48,22.078022203805702,22.293619012512767,17.7,0.0,50.0,17.7,17.065104566415293,-0.6348954335847071,0.0,0.0,-0.08045679490072583,13.300788885593695,22.34434211230454,15.0,28.0,-0.00036164934508259793,0.021698960704955875,138.3943873122998,0.0,1.673679994602928,43.5,True,False,0.00831566700071562,1,13,0.0026806559545008257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19636.0,identified,False,48,22.01299993285663,22.194284670257495,17.5,0.0,50.0,17.5,18.033204395469443,0.533204395469442,0.0,0.0,-0.18573019006879843,13.321879208141604,22.153889138730506,15.0,28.0,-0.0003614193232621668,0.021685159395730007,138.41607247169554,0.0,1.673679994602928,43.5,True,False,0.05866416700882837,7,96,0.0021893435898501052,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19636.5,identified,False,48,21.94012597677991,22.137007620020388,17.1,0.0,50.0,17.1,17.6815003372211,0.5815003372210961,0.0,0.0,-0.1756681097715657,13.321409148672235,22.150596579981077,15.0,28.0,-0.00037029214339871395,0.022217528603922836,138.43829000029947,0.0,1.673679994602928,43.5,True,False,0.0076143329933984205,1,13,0.002175851809599206,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19637.0,identified,False,48,21.868175592384198,22.119723018911166,16.8,0.0,50.0,16.8,17.138831798283828,0.3388317982838285,0.0,0.0,-0.09122449788826491,13.318475538231409,22.18332059354624,15.0,28.0,-0.00035309697943003773,0.021185818765802264,138.4594758190653,0.0,1.673679994602928,43.5,True,False,0.03766424999048468,4,63,0.002066116453369604,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19637.5,identified,False,48,21.801494178198315,22.12321253987694,16.5,0.0,50.0,16.5,15.373103993238454,-1.1268960067615457,0.0,0.0,-0.07871392408319587,13.320499255797188,22.188545531956773,15.0,28.0,-0.0003811983617384757,0.022871901704308542,138.4823477207696,0.0,1.673679994602928,43.5,True,False,0.007745292008621618,1,13,0.0021754253264925387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19638.0,identified,False,48,21.73652629966207,22.0845403552847,16.2,0.99,50.0,16.2,17.361998644994568,1.16199864499457,0.99,0.9508980831415886,-0.03949688571556695,13.32158940462887,22.127708514019076,15.0,28.0,-0.00035089740099547654,0.021053844059728592,138.50340156482935,0.0,1.673679994602928,43.5,True,False,0.007531958006438799,1,13,0.002494326637023073,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19638.5,identified,False,48,21.68523071760371,22.06139844198591,16.5,11.15886293,50.0,16.5,14.924340730323792,-1.5756592696762075,11.15886293,10.98532372301832,-0.015551692683232837,13.317236796956475,22.086665211467718,15.0,28.0,-0.00033932190085270706,0.020359314051162425,138.5237608788805,0.0,1.673679994602928,43.5,True,False,0.007484333007596433,1,13,0.0028225864759180348,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19639.0,identified,False,48,21.668012798249574,22.13691936463581,16.8,95.34460057,50.0,16.8,17.42804579768062,0.628045797680619,95.34460057,101.47046721217285,0.06424974886412543,13.316545407440861,22.075923442222187,22.0,24.0,-0.0003404659448811093,0.02042795669286656,138.54418883557335,0.0,1.673679994602928,43.5,True,False,0.007250666007166728,1,13,0.0032368690132731533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19639.5,identified,False,48,21.667480365654434,22.093322036991946,17.8,74.79432655,50.0,17.8,17.074343959700617,-0.7256560402993831,74.79432655,67.09583356478785,-0.10292883618740378,13.316159987258203,22.077877002931547,22.0,24.0,-0.0003522784849960579,0.021136709099763472,138.5653255446731,0.0,1.673679994602928,43.5,True,False,0.007159999993746169,1,13,0.0037631084270244365,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19640.0,identified,False,48,21.755848544829753,22.592955118305344,18.7,225.7749921,180.0,18.7,18.212300931650486,-0.4876990683495122,225.7749921,239.65996521161986,0.06149916331508476,13.275922602694257,22.437377525216498,22.0,24.0,-0.00040446590351541565,0.02426795421092494,138.58959349888403,0.0,1.673679994602928,43.5,True,False,0.11438679099956062,15,203,0.002649574980098146,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19640.5,identified,False,48,21.885616283680783,22.744197855865004,19.7,249.0848069,180.0,19.7,19.73582448213699,0.03582448213699128,249.0848069,244.76792068000015,-0.01733098968871649,13.234733581238096,22.692756031156232,22.0,24.0,-0.00035430591949314673,0.021258355169588804,138.6108518540536,0.0,1.673679994602928,43.5,True,False,0.007714082996244542,1,13,0.0029737270225689335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19641.0,identified,False,48,22.092714114507118,23.183293498986295,20.7,436.5320311,180.0,20.7,19.539879871247148,-1.1601201287528515,436.5320311,444.6644138204231,0.018629521182971773,13.1743867797877,23.179361736955318,22.0,24.0,-0.0004967545803762227,0.029805274822573363,138.64065712887617,0.0,1.673679994602928,43.5,True,False,0.007693833002122119,1,13,0.003878210257542633,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19641.5,identified,False,48,22.335836785500103,23.475305944641107,21.4,501.019383,180.0,21.4,20.819051947182654,-0.5809480528173446,501.019383,524.8027439642335,0.0474699418250522,13.136777538061187,23.588577008235877,22.0,24.0,-0.0005568714505018463,0.03341228703011078,138.67406941590627,0.0,1.673679994602928,43.5,True,False,0.07112700000288896,9,127,0.00625816256295703,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19642.0,identified,False,48,22.6194771383872,23.759082081324383,22.1,656.4703588,180.0,22.1,23.28278129672062,1.1827812967206213,656.4703588,803.3829922228364,0.22379172410980816,13.148422695388572,23.533203020294383,22.0,24.0,-0.0003662390632716905,0.021974343796301428,138.69604375970258,0.0,1.673679994602928,43.5,True,False,0.013231125005404465,1,24,0.008350978693202253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19642.5,identified,False,48,22.904614918173984,23.867631265513968,22.7,724.7272877,180.0,22.7,23.512831148350305,0.8128311483503071,724.7272877,830.2195080639517,0.14556126442919326,13.282581017703325,23.53979374520732,22.0,24.0,-0.0004587768902670661,0.027526613416023967,138.7235703731186,0.0,1.673679994602928,43.5,True,False,0.08642941700236406,11,158,0.004558824139995395,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19643.0,identified,False,48,23.177902065047356,23.867338077027064,23.2,830.4832698,180.0,23.2,23.317403954722636,0.11740395472263468,830.4832698,958.6845438923378,0.15436948431629655,13.23395390449772,23.400095316335737,22.0,24.0,-0.0006807248126771586,0.040843488760629515,138.76441386187923,0.0,1.673679994602928,43.5,True,False,0.0644321250001667,8,118,0.007653090040389303,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19643.5,identified,False,48,23.430335734340975,23.96603255924298,23.7,880.1037135,180.0,23.7,23.05544728633909,-0.64455271366091,880.1037135,662.5657254293477,-0.24717312827319682,13.236564184588177,23.743488547993397,22.0,24.0,-0.0007944448191804861,0.04766668915082917,138.81208055103005,0.0,1.673679994602928,43.5,True,False,0.07688170799519867,10,141,0.006280630336814091,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19644.0,identified,False,48,23.64345809240605,23.891496353346408,24.1,851.8893734,180.0,24.1,23.538832515900594,-0.5611674840994065,851.8893734,961.8711731035913,0.1291033825960756,13.191664913576785,23.66374531502178,22.0,24.0,-0.0009513673388588876,0.05708204033153326,138.86916259136157,0.0,1.673679994602928,43.5,True,False,0.07349475000228267,9,134,0.009391871850678898,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19644.5,identified,False,48,23.81956238627801,23.96525542668007,24.4,795.3922645,180.0,24.4,25.729933966757038,1.329933966757041,795.3922645,771.9841072096254,-0.029429701966097777,13.236955144732654,23.99338776967422,22.0,24.0,-0.0009101694446500703,0.054610166679004216,138.92377275804057,0.0,1.673679994602928,43.5,True,False,0.0720444589969702,9,132,0.006570906207972075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19645.0,identified,False,48,23.99170291024929,23.90091203049037,24.7,881.1548605,180.0,24.7,24.185878016975543,-0.5141219830244543,881.1548605,1030.1154451403595,0.1690515382912755,13.266433175262133,23.49454254203811,22.0,24.0,-0.0011778097258867248,0.07066858355320349,138.99444134159378,0.0,1.673679994602928,43.5,True,False,0.07466754200868309,9,137,0.013286041724023201,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19645.5,identified,False,48,24.14476865734991,23.968925153138954,24.9,918.4239474,180.0,24.9,24.8884317438686,-0.011568256131397656,918.4239474,811.7000590230539,-0.1162032944361638,13.127034521889243,23.865372419466215,22.0,24.0,-0.0012739127324210902,0.07643476394526541,139.07087610553904,0.0,1.673679994602928,43.5,True,False,0.1210742920084158,15,222,0.006569840473717508,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19646.0,identified,False,48,24.275247253433452,24.001068090323038,25.1,876.2113736,180.0,25.1,25.363847184900223,0.2638471849002226,876.2113736,809.9745022701524,-0.07559462628030834,13.127482035445935,23.993582448814337,22.0,24.0,-0.0013037592369400481,0.07582235098956737,139.1466984565286,0.0005340451615190034,1.674214039764447,44.0,True,False,0.0553578330000164,7,102,0.005829664264458237,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19646.5,identified,False,48,24.355355029701197,23.821261358249952,25.1,776.8118446,180.0,25.1,25.179754431689222,0.07975443168921931,776.8118446,957.5137010481963,0.2326198521615544,13.097794643864939,23.734313220879386,22.0,24.0,-0.0013864615100854538,0.08318769060512722,139.22988614713373,0.0,1.674214039764447,44.0,True,False,0.051757916997303255,7,96,0.007146666217719612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19647.0,identified,False,48,24.393171184165496,23.890848504306117,25.1,633.2323508,180.0,25.1,23.513443680839423,-1.5865563191605792,633.2323508,686.7521509440793,0.0845184237294015,13.191475956260422,24.20671447355923,22.0,24.0,-0.0011177564906153588,0.06706538943692153,139.29695153657065,0.0,1.674214039764447,44.0,True,False,0.07466870799544267,9,138,0.005469292378471468,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19647.5,identified,False,48,24.42094602853475,23.92530034445435,25.0,558.7976529,180.0,25.0,24.53419181919144,-0.46580818080855996,558.7976529,634.7513089561173,0.13592336270909425,13.199316658409273,24.082314073405776,22.0,24.0,-0.0009616986509450341,0.05770191905670204,139.35465345562736,0.0,1.674214039764447,44.0,True,False,0.0612142500031041,8,114,0.0048719992498936745,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19648.0,identified,False,48,24.413660583647264,23.84509422684291,24.9,414.7059377,180.0,24.9,24.966109322935818,0.06610932293582102,414.7059377,405.2490893875437,-0.0228037446603849,13.241982130006699,24.03186240872189,22.0,24.0,-0.0008501953399385751,0.051011720396314505,139.40566517602366,0.0,1.674214039764447,44.0,True,False,0.00724016698950436,1,13,0.004006114030315792,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19648.5,identified,False,48,24.397415851019687,23.88040061197029,24.5,388.042161,180.0,24.5,25.656810575547965,1.1568105755479665,388.042161,347.55662927475254,-0.10433281687978102,13.252591020373211,23.995377909284525,22.0,24.0,-0.000767951571464369,0.04607709428786214,139.4517422703115,0.0,1.674214039764447,44.0,True,False,0.0074322919972473755,1,13,0.0034717338009550595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19649.0,identified,False,48,24.336723745995084,23.737206739510214,24.1,221.7774774,180.0,24.1,24.035252082138214,-0.06474791786178839,221.7774774,209.55123098163097,-0.055128440280334146,13.262653090739127,23.952873151085633,22.0,24.0,-0.0006897560690346359,0.041385364142078156,139.4931276344536,0.0,1.674214039764447,44.0,True,False,0.007665917000849731,1,13,0.0037387100790648,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19649.5,identified,False,48,24.25248465942287,23.723025509158234,23.1,170.9632369,180.0,23.1,24.522357577438488,1.422357577438486,170.9632369,164.71883379379994,-0.036524829661785885,13.272207758460564,23.899018682729782,22.0,24.0,-0.0006129453380239101,0.03677672028143461,139.52990435473504,0.0,1.674214039764447,44.0,True,False,0.007761083004879765,1,13,0.0037954586265478876,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19650.0,identified,False,48,24.109828263598782,23.436243009838616,22.1,40.095,50.0,22.1,21.915209546322764,-0.18479045367723748,40.095,42.04667807485332,0.048676345550650174,13.272822228733729,23.893823463880658,22.0,24.0,-0.00047805664167654564,0.02868339850059274,139.55858775323563,0.0,1.674214039764447,44.0,True,False,0.007987499993760139,1,13,0.004206692062484592,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19650.5,identified,False,48,23.996173481043012,23.582987353857053,22.1,43.52145597,50.0,22.1,22.572592048050172,0.4725920480501694,43.52145597,37.8604792350466,-0.13007323879181804,13.272822228733729,23.893823463880658,22.0,24.0,-0.0005505749531180855,0.03303449718708513,139.59162225042272,0.0,1.674214039764447,44.0,True,False,0.0081215000100201,1,13,0.0046427482991647125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19651.0,identified,False,48,23.81785348933079,23.261192507071485,19.0,8.25,50.0,19.0,19.67638702076017,0.6763870207601695,8.25,9.634152517599858,0.16777606273937662,13.351529764599,23.17121429465222,22.0,24.0,-0.00043960399938538245,0.026376239963122945,139.61799849038584,0.0,1.674214039764447,44.0,True,False,0.06694979099847842,8,111,0.0026035005271255523,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19651.5,identified,False,48,23.623993391436873,23.10498212309005,18.4,1.485,50.0,18.4,18.291978863152803,-0.10802113684719705,1.485,1.3471584337335054,-0.092822603546461,13.349634069296833,23.162054502986923,22.0,24.0,-0.00045783978756116204,0.027470387253669723,139.6454688776395,0.0,1.674214039764447,44.0,True,False,0.00771883298875764,1,13,0.002726780178094457,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19652.0,identified,False,48,23.4341237188019,23.029945070203336,17.8,0.0,50.0,17.8,16.07638969280898,-1.7236103071910218,0.0,0.0,-0.14559562032611184,13.34752592466649,23.15107464009318,22.0,24.0,-0.00042750277651807387,0.025650166591084433,139.67111904423058,0.0,1.674214039764447,44.0,True,False,0.007923416007542983,1,13,0.0029441735674057105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19652.5,identified,False,48,23.263477402299994,22.996655261858,17.6,0.0,50.0,17.6,16.996089618855983,-0.6039103811440193,0.0,0.0,0.24022564284003464,13.34468399664042,23.14005300819409,22.0,24.0,-0.0003775858924029436,0.022655153544176614,139.69377419777476,0.0,1.674214039764447,44.0,True,False,0.00803995800379198,1,13,0.0030138903857243734,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19653.0,identified,False,48,23.11582209640551,22.973194635927424,17.5,0.0,50.0,17.5,18.179443514760884,0.6794435147608837,0.0,0.0,0.03136704767696109,13.340876772481343,23.12557146025756,15.0,28.0,-0.00046303393767450245,0.02778203626047015,139.72155623403523,0.0,1.674214039764447,44.0,True,False,0.00822187498852145,1,13,0.003189358005333347,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19653.5,identified,False,48,22.984333654660134,22.893540394502065,17.6,0.0,50.0,17.6,17.759301265182515,0.15930126518251375,0.0,0.0,-0.018283087555716917,13.320731975850082,23.051304939211622,15.0,28.0,-0.0004488174612578413,0.026929047675470476,139.7484852817107,0.0,1.674214039764447,44.0,True,False,0.008112583993352018,1,13,0.003515229526199521,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19654.0,identified,False,48,22.852986578724433,22.70133385319314,17.6,0.0,50.0,17.6,17.556536118251838,-0.043463881748163485,0.0,0.0,-0.13330713138925143,13.36193483529734,22.67648963978603,15.0,28.0,-0.0003952328517504428,0.02371397110502657,139.77219925281574,0.0,1.674214039764447,44.0,True,False,0.05736054200679064,7,95,0.002383335848591824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19654.5,identified,False,48,22.72669387944718,22.61834981323595,17.7,0.0,50.0,17.7,17.21618692295811,-0.4838130770418901,0.0,0.0,0.21789979066392806,13.360703183080249,22.671850434290274,15.0,28.0,-0.00039225866589569594,0.023535519953741757,139.7957347727695,0.0,1.674214039764447,44.0,True,False,0.0077937909954926,1,13,0.0025452401331948,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19655.0,identified,False,48,22.61258340016367,22.581271832614778,17.7,0.0,50.0,17.7,18.665995214963612,0.9659952149636131,0.0,0.0,-0.07213987904619477,13.359439457897798,22.666969783199203,15.0,28.0,-0.0003673773560492069,0.022042641362952413,139.81777741413245,0.0,1.674214039764447,44.0,True,False,0.00794129200221505,1,13,0.0025075874249867406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19655.5,identified,False,48,22.511996034147852,22.57322050011163,17.6,0.0,50.0,17.6,17.311759053199502,-0.2882409468005008,0.0,0.0,-0.10481819252680424,13.357964793061978,22.660223818598375,15.0,28.0,-0.00039033862637828735,0.02342031758269724,139.84119773171514,0.0,1.674214039764447,44.0,True,False,0.008715959003893659,1,14,0.0027596686968719636,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19656.0,identified,False,48,22.413938958189878,22.461045561248568,17.4,0.0,50.0,17.4,17.891644590551238,0.49164459055123944,0.0,0.0,0.006844528763556482,13.377806548043113,22.45694002226505,15.0,28.0,-0.00036311198289126393,0.021786718973475835,139.86298445068863,0.0,1.674214039764447,44.0,True,False,0.06100604200037196,7,102,0.002224162108867336,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19656.5,identified,False,48,22.315285109376955,22.388241252675495,17.2,0.0,50.0,17.2,16.88902878092542,-0.3109712190745805,0.0,0.0,0.06460454140858755,13.366800301238841,22.414032564849478,15.0,28.0,-0.0003683607200829284,0.022101643204975704,139.8850860938936,0.0,1.674214039764447,44.0,True,False,0.007768291994580068,1,13,0.0023748635875162085,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19657.0,identified,False,48,22.22099295079062,22.34965822750686,17.0,0.0,50.0,17.0,17.673715762900127,0.6737157629001257,0.0,0.0,0.16346388953976057,13.366105207429975,22.410499452467455,15.0,28.0,-0.00035477974204691306,0.021286784522814784,139.90637287841642,0.0,1.674214039764447,44.0,True,False,0.007873666007071733,1,13,0.0024923628402037405,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19657.5,identified,False,48,22.134850459215787,22.337369581038864,16.8,0.0,50.0,16.8,15.693448424730098,-1.1065515752699018,0.0,0.0,0.19933481581323628,13.3653633815189,22.407589457839023,15.0,28.0,-0.00038279849589267393,0.022967909753560434,139.92934078816998,0.0,1.674214039764447,44.0,True,False,0.008075499994447455,1,13,0.002798145532772759,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19658.0,identified,False,48,22.046728604585834,22.22498553481244,16.5,0.0,50.0,16.5,16.47784866117593,-0.022151338824070554,0.0,0.0,-0.09423802003840515,13.386659652775695,22.199503486509226,15.0,28.0,-0.00036397728854920436,0.021838637312952262,139.95117942548293,0.0,1.674214039764447,44.0,True,False,0.061208416998852044,7,103,0.0022303046844867652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19658.5,identified,False,48,21.956591200906896,22.156188958584774,16.3,0.0,50.0,16.3,16.883070255638376,0.583070255638376,0.0,0.0,0.20153059314241878,13.38059257814492,22.176971408243116,15.0,28.0,-0.00037081994007141735,0.022249196404285042,139.97342862188722,0.0,1.674214039764447,44.0,True,False,0.0076516250119311735,1,13,0.002254093430843008,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19659.0,identified,False,48,21.867868166075564,22.118262471831276,16.0,0.0,50.0,16.0,15.546082338845054,-0.4539176611549464,0.0,0.0,-0.23961405079661377,13.379866122609352,22.17350619457479,15.0,28.0,-0.00035882495858107833,0.0215294975148647,139.9949581194021,0.0,1.674214039764447,44.0,True,False,0.007867542008170858,1,13,0.002398163408843818,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19659.5,identified,False,48,21.785826660362197,22.10685315232567,15.8,0.0,50.0,15.8,15.109038602026533,-0.6909613979734677,0.0,0.0,-0.19249063525528748,13.379087292415772,22.170581502372,15.0,28.0,-0.00035756200230472603,0.02145372013828356,140.01641183954038,0.0,1.674214039764447,44.0,True,False,0.0080237080110237,1,13,0.0025561226215822744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19660.0,identified,False,48,21.7132913061696,22.08297133856751,15.7,0.0,50.0,15.7,14.361166362879167,-1.338833637120832,0.0,0.0,0.0015271221073670349,13.378102496867323,22.16574104440073,15.0,28.0,-0.0003859314697957662,0.02315588818774597,140.03956772772813,0.0,1.674214039764447,44.0,True,False,0.008804124998277985,1,14,0.002828205789803213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19660.5,identified,False,48,21.635856035096765,21.976551494071835,15.4,0.0,50.0,15.4,15.787374665696397,0.3873746656963969,0.0,0.0,0.11582606959590075,13.39312946823758,21.960835009337504,15.0,28.0,-0.00035471932030246893,0.021283159218148134,140.06085088694627,0.0,1.674214039764447,44.0,True,False,0.04974245799530763,6,82,0.002114387351076868,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19661.0,identified,False,48,21.560204515155238,21.9886951789836,15.1,0.0,50.0,15.1,15.601214979906022,0.501214979906022,0.0,0.0,-0.1685328209379599,13.383437993109716,22.094107965285303,15.0,28.0,-0.0004089627784669833,0.024537766708018997,140.0853886536543,0.0,1.674214039764447,44.0,True,False,0.0445664580038283,5,74,0.002676342395151726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19661.5,identified,False,48,21.491420301314104,21.96210377496091,14.9,0.0,50.0,14.9,14.032259992758636,-0.8677400072413644,0.0,0.0,0.33494495657060747,13.382320094464719,22.115424088754633,15.0,28.0,-0.0004467979495771211,0.026807876974627266,140.11219653062892,0.0,1.674214039764447,44.0,True,False,0.04975829199247528,6,82,0.002743238863705416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19662.0,identified,False,48,21.426646836550766,21.9390564541307,14.7,1.98,50.0,14.7,16.304545877529858,1.6045458775298584,1.98,1.578619043534062,-0.20271765478077688,13.388864496181602,22.15506252213639,15.0,28.0,-0.0005052985494180857,0.030317912965085143,140.142514443594,0.0,1.674214039764447,44.0,True,False,0.02213529199070763,2,37,0.002690903602951933,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19662.5,identified,False,48,21.385996084048806,21.880088461700396,15.8,6.6,50.0,15.8,14.339238567832304,-1.4607614321676976,6.6,7.051064299862354,0.06834307573672026,13.393359637364547,21.93596038256768,15.0,28.0,-0.0003543233067842975,0.021259398407057848,140.16377384200106,0.0,1.674214039764447,44.0,True,False,0.008266582997748628,1,14,0.0030130515846016033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19663.0,identified,False,48,21.398428796547563,22.026879008442076,16.9,91.29046934,50.0,16.9,17.687574890639045,0.7875748906390476,91.29046934,96.97346053599718,0.06225174694667841,13.403294579768115,22.18872263371247,22.0,24.0,-0.0005228421359604423,0.03137052815762654,140.1951443701587,0.0,1.674214039764447,44.0,True,False,0.007585457991808653,1,13,0.0032229837876666862,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19663.5,identified,False,48,21.42526928742734,22.010680994966396,17.8,61.7876368,50.0,17.8,18.15633052654924,0.3563305265492389,61.7876368,72.88056687108795,0.17953316627069874,13.430651536214276,22.185782422122735,22.0,24.0,-0.0004780473247649031,0.028682839485894188,140.22382720964458,0.0,1.674214039764447,44.0,True,False,0.007335999995120801,1,13,0.004138589416698939,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19664.0,identified,False,48,21.534731109060466,22.426662286773652,18.7,233.1668275,180.0,18.7,17.797864234446664,-0.9021357655533344,233.1668275,224.4706022617864,-0.03729615113545081,13.405351420338162,22.11743289607667,22.0,24.0,-0.0003869258897662778,0.023215553385976667,140.24704276303055,0.0,1.674214039764447,44.0,True,False,0.0072098340024240315,1,13,0.004121706604379249,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19664.5,identified,False,48,21.706838183725917,22.735978169566323,20.4,258.4659526,180.0,20.4,20.20413874523788,-0.1958612547621188,258.4659526,286.96714251703605,0.11027057773115792,13.327081830907657,22.901850532603508,22.0,24.0,-0.0005961508850761791,0.03576905310457074,140.2828118161351,0.0,1.674214039764447,44.0,True,False,0.05935854100971483,8,108,0.0034258931832739786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
