time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19665.0,identified,False,48,21.965083270074555,23.139263708359156,22.1,448.9266778,180.0,22.1,21.738805474096864,-0.36119452590313617,448.9266778,545.3449572178465,0.2147751162625304,13.290611530701387,23.149741753569618,22.0,24.0,-0.00048515375728950817,0.02910922543737049,140.31192104157248,0.0,1.674214039764447,44.0,True,False,0.0072617909900145605,1,13,0.005018635914666406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19665.5,identified,False,48,22.25159458326487,23.40349888931551,23.0,514.430018,180.0,23.0,22.057470834271,-0.9425291657289995,514.430018,552.4100165679646,0.07382928141639765,13.264266517516068,23.33146630610571,22.0,24.0,-0.0003690285121402748,0.022141710728416485,140.3340627523009,0.0,1.674214039764447,44.0,True,False,0.007200874999398366,1,13,0.006313651582065186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19666.0,identified,False,48,22.572220994747095,23.669534627807536,23.8,666.8230782,180.0,23.8,24.895134035950377,1.0951340359503772,666.8230782,782.7701112153372,0.17387975432452143,13.27636965988852,23.323757133988703,22.0,24.0,-0.0003647523771179007,0.021885142627074042,140.35594789492797,0.0,1.674214039764447,44.0,True,False,0.00711658300133422,1,13,0.008297223844772144,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19666.5,identified,False,48,22.86709167385635,23.573584045185683,24.2,736.1800629,180.0,24.2,24.45376553732946,0.2537655373294609,736.1800629,803.4558506748019,0.0913849629529296,13.367643012983857,22.995340641810273,22.0,24.0,-0.0006222485326167772,0.03733491195700663,140.39328280688497,0.0,1.674214039764447,44.0,True,False,0.007100834001903422,1,13,0.01025944709944951,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19667.0,identified,False,48,23.14491725336094,23.534507115045024,24.6,841.5686135,180.0,24.6,24.42170880601743,-0.17829119398256882,841.5686135,934.4712308804241,0.11039220794374852,13.478117603756225,22.198710546794477,22.0,24.0,-0.0008754456213808694,0.05252673728285216,140.44580954416782,0.0,1.674214039764447,44.0,True,False,0.007076084002619609,1,13,0.01149568493219009,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19667.5,identified,False,48,23.32509380904879,23.05594842385951,24.9,837.2708747,180.0,24.9,24.587017898463223,-0.3129821015367768,837.2708747,1004.3989253137488,0.19961049125664615,13.478117603756225,22.198710546794477,22.0,24.0,-0.0018247164288602133,0.1094829857316128,140.55529252989942,0.0,1.674214039764447,44.0,True,False,0.007034709007712081,1,13,0.01269202774616549,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19668.0,identified,False,48,23.44700611136885,23.014928420888264,25.2,837.280369,180.0,25.2,23.788249703342338,-1.41175029665766,837.280369,816.0518385854776,-0.02535414802556095,13.478117603756225,22.198710546794477,22.0,24.0,-0.00212957297388323,0.1277743784329938,140.68306690833242,0.0,1.674214039764447,44.0,True,False,0.007046040991554037,1,13,0.012809677213401562,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19668.5,identified,False,48,23.58968750647409,23.221612885087975,25.4,950.2929668,180.0,25.4,25.433687761657684,0.033687761657683925,950.2929668,1271.7707555045818,0.3382933473527858,13.478117603756225,22.198710546794477,22.0,24.0,-0.00212373773755291,0.1274242642531746,140.81049117258559,0.0,1.674214039764447,44.0,True,False,0.007025708007859066,1,13,0.01286451047346786,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19669.0,identified,False,48,23.71164561414604,23.217093795419323,25.6,886.6145086,180.0,25.6,25.50155321876308,-0.09844678123692477,886.6145086,1006.6068932980355,0.135337718404257,13.478117603756225,22.198710546794477,22.0,24.0,-0.002115099491820177,0.12690596950921063,140.9373971420948,0.0,1.674214039764447,44.0,True,False,0.007554125011665747,1,13,0.012922203534399233,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19669.5,identified,False,48,23.830337108428164,23.313344387734624,25.7,916.8528111,180.0,25.7,26.20942710852973,0.509427108529733,916.8528111,1161.3555431549985,0.26667610012740717,13.478117603756225,22.198710546794477,22.0,24.0,-0.0021120586430978918,0.1267235185858735,141.06412066068066,0.0,1.674214039764447,44.0,True,False,0.0071455830038757995,1,13,0.012462698558518281,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19670.0,identified,False,48,23.926191240363835,23.299429436524335,25.8,861.270823,180.0,25.8,26.738962575143464,0.938962575143462,861.270823,929.2566859408178,0.07893668417096461,13.478117603756225,22.198710546794477,22.0,24.0,-0.002106867243097519,0.12641203458585112,141.1905326952665,0.0,1.674214039764447,44.0,True,False,0.007072209002217278,1,13,0.012264999149429804,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19670.5,identified,False,48,23.996102936671953,23.2810771899921,25.7,817.5325969,180.0,25.7,25.989834220207403,0.28983422020740396,817.5325969,642.9417655071961,-0.21355825083285299,13.478117603756225,22.198710546794477,22.0,24.0,-0.0021133211891382077,0.12679927134829247,141.3173319666148,0.0,1.674214039764447,44.0,True,False,0.0070988329971442,1,13,0.012218181523554616,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19671.0,identified,False,48,24.028231192497646,23.17325015769063,25.7,716.4131265,180.0,25.7,27.07815632494929,1.3781563249492894,716.4131265,699.1491211153257,-0.024097835098327677,13.478117603756225,22.198710546794477,22.0,24.0,-0.002108070697116078,0.1264842418269647,141.44381620844177,0.0,1.674214039764447,44.0,True,False,0.00712279201252386,1,13,0.012582474695154944,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19671.5,identified,False,48,24.01080110395497,23.00232162144555,25.5,587.756607,180.0,25.5,25.745231155843936,0.2452311558439357,587.756607,518.418429008444,-0.11797090354367719,13.478117488139144,22.198711656248083,22.0,24.0,-0.0021119822203137816,0.1267189332188269,141.5705351416606,0.0,1.674214039764447,44.0,True,False,0.013059750010143034,1,24,0.01986512382430998,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19672.0,identified,False,48,23.936926019079788,22.748335613610596,25.4,416.8114625,180.0,25.4,24.961091079581024,-0.43890892041897334,416.8114625,506.51955243381224,0.2152246231323646,13.47354137876533,22.37182652970143,22.0,24.0,-0.0020888647870218415,0.1253318872213105,141.6958670288819,0.0,1.674214039764447,44.0,True,False,0.09410304100310896,12,171,0.006432145911442461,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19672.5,identified,False,48,23.828029709418693,22.579295151696893,25.0,339.1965985,180.0,25.0,25.666043654190563,0.6660436541905617,339.1965985,257.53888651393345,-0.24073859333252293,13.450072678510779,22.19871163924086,22.0,24.0,-0.002116776734603469,0.12700660407620815,141.8228736329581,0.0,1.674214039764447,44.0,True,False,0.007364665987552144,1,13,0.0045951508100370245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19673.0,identified,False,48,23.797616765320985,23.48856308445647,24.7,169.3751207,180.0,24.7,25.096664126357158,0.39666412635716003,169.3751207,211.02901828042192,0.24592689533311085,13.408907963969359,22.748324270060152,22.0,24.0,-0.00042454354989686447,0.025472612993811868,141.84834624595192,0.0,1.674214039764447,44.0,True,False,0.007325874990783632,1,13,0.0031432245356828406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19673.5,identified,False,48,23.755858350183257,23.101783163133426,23.9,173.4970675,180.0,23.9,24.546527451692576,0.646527451692576,173.4970675,220.5567861503854,0.2712421560115728,13.392350099359923,22.53228019872979,22.0,24.0,-0.0008340185998814267,0.050041115992885604,141.8983873619448,0.0,1.674214039764447,44.0,True,False,0.007303999998839572,1,13,0.003116301383180939,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19674.0,identified,False,48,23.681575447997677,23.34135963839037,23.0,40.43355409,50.0,23.0,22.849032714919147,-0.15096728508085308,40.43355409,41.610691355567575,0.029112881418917776,13.643312361931883,23.352430114853412,22.0,24.0,-0.0003863924383311247,0.02318354629986748,141.92157090824466,0.0,1.674214039764447,44.0,True,False,0.007338833005633205,1,13,0.002656490886153867,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19674.5,identified,False,48,23.611518386480263,23.129753964410913,23.0,39.9818874,50.0,23.0,22.73717661740805,-0.26282338259194943,39.9818874,44.64311525598999,0.11658348715148446,13.695192341012532,22.912367358819015,22.0,24.0,-0.0004015048383289656,0.024090290299737936,141.9456611985444,0.0,1.674214039764447,44.0,True,False,0.007142582995584235,1,13,0.002664792963137519,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19675.0,identified,False,48,23.460159714762668,22.932057411459525,20.0,8.25,50.0,20.0,19.466291184658623,-0.5337088153413783,8.25,5.704159719225815,-0.3085867006999013,13.695192341012532,22.912367358819015,22.0,24.0,-0.0005025970395028701,0.030155822370172204,141.97581702091458,0.0,1.674214039764447,44.0,True,False,0.007373708998784423,1,13,0.002706960396166604,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19675.5,identified,False,48,23.29899424876524,22.833818978606985,19.3,1.32,50.0,19.3,20.195245366956076,0.8952453669560744,1.32,1.6042955000319357,0.21537537881207244,13.695192341012532,22.912367358819015,22.0,24.0,-0.0005000708366516749,0.0300042501991005,142.0058212711137,0.0,1.674214039764447,44.0,True,False,0.007505832996685058,1,13,0.0027071281700415803,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19676.0,identified,False,48,23.142532298852505,22.78963448315311,18.7,0.0,50.0,18.7,16.015750228492237,-2.6842497715077624,0.0,0.0,0.12469690371740078,13.695192341012532,22.912367358819015,22.0,24.0,-0.00046233618022085293,0.027740170813251176,142.03356144192693,0.0,1.674214039764447,44.0,True,False,0.0077083749929443,1,13,0.0029797827377969965,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19676.5,identified,False,48,22.997459554384694,22.773062989544687,18.2,0.0,50.0,18.2,19.293911590677656,1.0939115906776558,0.0,0.0,-0.2884599609398059,13.695192341012532,22.912367358819015,22.0,24.0,-0.00041161607403616783,0.02469696444217007,142.0582584063691,0.0,1.674214039764447,44.0,True,False,0.007864207989769056,1,13,0.002718706622797563,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19677.0,identified,False,48,22.862918217588806,22.780295868958177,17.6,0.0,50.0,17.6,17.870387381685433,0.27038738168543136,0.0,0.0,0.1073434952924153,13.695192341012532,22.912367358819015,15.0,28.0,-0.0003820734049756103,0.022924404298536618,142.08118281066766,0.0,1.674214039764447,44.0,True,False,0.007993584003997967,1,13,0.003078115737861771,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19677.5,identified,False,48,22.743035206543887,22.760479463988844,17.2,0.0,50.0,17.2,16.84603877542514,-0.35396122457485985,0.0,0.0,0.10906424625137263,13.695192341012532,22.912367358819015,15.0,28.0,-0.00045426916763654325,0.027256150058192596,142.10843896072583,0.0,1.674214039764447,44.0,True,False,0.008085083012701944,1,13,0.003450388121222136,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19678.0,identified,False,48,22.619077265246027,22.578701675858724,16.9,0.0,50.0,16.9,16.114452074892935,-0.7855479251070632,0.0,0.0,0.08371512414142304,13.735663765595373,22.544114956597674,15.0,28.0,-0.0003871714687901992,0.023230288127411954,142.13166924885326,0.0,1.674214039764447,44.0,True,False,0.05431300000054762,7,91,0.002420906981788334,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19678.5,identified,False,48,22.493632245438818,22.493163359839727,16.7,0.0,50.0,16.7,16.53418170940328,-0.1658182905967188,0.0,0.0,0.3273298584423529,13.734439182299367,22.53929202399112,15.0,28.0,-0.0003887136035527587,0.023322816213165523,142.1549920650664,0.0,1.674214039764447,44.0,True,False,0.008097832993371412,1,13,0.002402585766861267,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19679.0,identified,False,48,22.375753324413406,22.450141857301293,16.5,0.0,50.0,16.5,16.362432758335604,-0.13756724166439557,0.0,0.0,0.22885145056188105,13.733160439283195,22.534491091925112,15.0,28.0,-0.00036656040911037935,0.02199362454662276,142.17698568961302,0.0,1.674214039764447,44.0,True,False,0.008381999999983236,1,13,0.0025281747748415527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19679.5,identified,False,48,22.26915535889413,22.44130531918013,16.3,0.0,50.0,16.3,15.87848188597683,-0.42151811402317024,0.0,0.0,0.2052332586757593,13.731718865654793,22.529123243574148,15.0,28.0,-0.00037704699314302265,0.02262281958858136,142.1996085092016,0.0,1.674214039764447,44.0,True,False,0.008411125003476627,1,13,0.002729717780571458,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19680.0,identified,False,48,22.168017528282245,22.322789747103744,16.2,0.0,50.0,16.2,17.301887807897455,1.101887807897455,0.0,0.0,-0.12068188843314541,13.753848448226435,22.302896419262765,15.0,28.0,-0.00036168855482993415,0.021701313289796048,142.22130982249138,0.0,1.674214039764447,44.0,True,False,0.04974808299448341,6,81,0.0022160747140697354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19680.5,identified,False,48,22.0637982075464,22.24273793959348,15.9,0.0,50.0,15.9,16.548700801589725,0.6487008015897235,0.0,0.0,0.2586084533946392,13.743116956939383,22.26371142830942,15.0,28.0,-0.00037002620871470846,0.022201572522882507,142.24351139501425,0.0,1.674214039764447,44.0,True,False,0.007616874994710088,1,13,0.002313934058147851,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19681.0,identified,False,48,21.96181237423746,22.19589104099252,15.6,0.0,50.0,15.6,14.843959734201986,-0.7560402657980142,0.0,0.0,0.09280076132626522,13.742347517298215,22.25633479660922,15.0,28.0,-0.00035781177781995393,0.021468706669197236,142.26498010168345,0.0,1.674214039764447,44.0,True,False,0.007805290995747782,1,13,0.0024826593678976033,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19681.5,identified,False,48,21.867681641650634,22.180343621087044,15.4,0.0,50.0,15.4,16.051194174202163,0.6511941742021631,0.0,0.0,0.07600278809532181,13.741485097603409,22.253120519738356,15.0,28.0,-0.00035696808991065584,0.02141808539463935,142.28639818707808,0.0,1.674214039764447,44.0,True,False,0.007989666992216371,1,13,0.0024408541256981274,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19682.0,identified,False,48,21.776877818668112,22.085621666894173,15.2,0.0,50.0,15.2,14.4737509685352,-0.7262490314647992,0.0,0.0,-0.03526422870511651,13.76109735972542,22.06722515248084,15.0,28.0,-0.0003506663056059594,0.021039978336357564,142.30743816541442,0.0,1.674214039764447,44.0,True,False,0.049120834009954706,6,81,0.0021556856160546084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19682.5,identified,False,48,21.687290228429035,22.016584357997065,15.1,0.0,50.0,15.1,13.437859787412492,-1.6621402125875084,0.0,0.0,0.00424670916196446,13.754467461361209,22.033574604230008,15.0,28.0,-0.0003579298638464217,0.021475791830785303,142.32891395724522,0.0,1.674214039764447,44.0,True,False,0.008190583001123741,1,13,0.002261732010824817,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19683.0,identified,False,48,21.602670792492763,21.9773109785749,15.0,0.0,50.0,15.0,15.868374902405899,0.8683749024058983,0.0,0.0,0.042861790415365864,13.753874969264338,22.029292707936808,15.0,28.0,-0.0003475286055408193,0.020851716332449158,142.34976567357768,0.0,1.674214039764447,44.0,True,False,0.007840666992706247,1,13,0.0022509150975645125,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19683.5,identified,False,48,21.529730494607023,21.966064429171407,15.1,0.0,50.0,15.1,16.82210410400511,1.7221041040051117,0.0,0.0,-0.1147337963385384,13.753179027369308,22.026287534117564,15.0,28.0,-0.0003474050295312599,0.020844301771875594,142.37060997534957,0.0,1.674214039764447,44.0,True,False,0.00800729199545458,1,13,0.0022067225022807005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19684.0,identified,False,48,21.46925700609085,21.95035968845697,15.2,0.0,50.0,15.2,16.08008974005819,0.8800897400581914,0.0,0.0,0.15197807054744855,13.752113381365257,22.022474268900513,15.0,28.0,-0.0003702182097066011,0.022213092582396066,142.39282306793197,0.0,1.674214039764447,44.0,True,False,0.008371958989300765,1,13,0.0024111929505151244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19684.5,identified,False,48,21.413696668790106,21.912328421553926,15.2,0.0,50.0,15.2,13.71235100124374,-1.4876489987562598,0.0,0.0,0.13265082941636583,13.771339130551231,21.962438787293486,15.0,28.0,-0.00034403280980719095,0.020641968588431456,142.4134650365204,0.0,1.674214039764447,44.0,True,False,0.06029704200045671,7,97,0.0032507269621652353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19685.0,identified,False,48,21.361058784102415,21.867303314756306,15.2,0.0,50.0,15.2,15.249553349716802,0.0495533497168022,0.0,0.0,0.03185397281050375,13.779117303262408,21.887332916002567,15.0,28.0,-0.00032226564716358907,0.019335938829815345,142.4328009753502,0.0,1.674214039764447,44.0,True,False,0.0628418340056669,7,102,0.0035899763914827585,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19685.5,identified,False,48,21.314962707265472,21.848048414244975,15.3,0.0,50.0,15.3,15.83123936787675,0.5312393678767487,0.0,0.0,-0.01525992484386847,13.780151732084146,21.88993980265283,15.0,28.0,-0.00033927401440348506,0.020356440864209104,142.45315741621442,0.0,1.674214039764447,44.0,True,False,0.008135665993904695,1,13,0.004013113625722611,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19686.0,identified,False,48,21.271357484181245,21.780707237110907,15.4,0.0,50.0,15.4,14.795216840347596,-0.6047831596524036,0.0,0.0,-0.12361338121432208,13.804177238867073,21.75192904602324,15.0,28.0,-0.0003328641299925132,0.019971847799550795,142.47312926401398,0.0,1.674214039764447,44.0,True,False,0.1108602919994155,13,182,0.003980495299487877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19686.5,identified,False,48,21.23738940282895,21.77254853752227,15.7,9.480246111,50.0,15.7,16.12456835174714,0.4245683517471407,9.480246111,8.195626444047848,-0.1355048858343031,13.819626778837524,21.787694734205832,15.0,28.0,-0.00033123088337180063,0.01987385300230804,142.4930031170163,0.0,1.674214039764447,44.0,True,False,0.015863000007811934,2,26,0.004052289893772134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19687.0,identified,False,48,21.242054852177375,22.006524968103353,16.1,26.40386334,50.0,16.1,16.12834691983895,0.028346919838948353,26.40386334,26.46987506344038,0.0025000782116751832,14.104116499094639,22.789373763239723,22.0,24.0,-0.0011130691607057507,0.06678414964234504,142.55978726665865,0.0,1.674214039764447,44.0,True,False,0.008112416995572858,1,13,0.003878872862704191,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19687.5,identified,False,48,21.276007081271267,22.02146214540092,17.0,44.35262015,50.0,17.0,16.600232900228537,-0.39976709977146135,44.35262015,61.63806263567699,0.3897276514266314,14.046528735120303,22.61903720592833,22.0,24.0,-0.0008705033043291866,0.0522301982597512,142.6120174649184,0.0,1.674214039764447,44.0,True,False,0.007784500005072914,1,13,0.003006163939273031,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19688.0,identified,False,48,21.353066813602922,22.310811157192894,17.8,69.68892627,180.0,17.8,18.380675080235434,0.5806750802354352,69.68892627,84.11323541922343,0.2069813659251754,14.045539810145568,22.61547232712824,22.0,24.0,-0.0007007488955599728,0.04204493373359837,142.654062398652,0.0,1.674214039764447,44.0,True,False,0.007653208012925461,1,13,0.0026041167235511743,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19688.5,identified,False,48,21.460488601966098,22.43385479327227,18.4,121.3594146,180.0,18.4,18.334902433991445,-0.06509756600855347,121.3594146,113.55344236588067,-0.06432110981952056,14.040521054533544,22.597046932454788,22.0,24.0,-0.0005165912697649814,0.030995476185898884,142.6850578748379,0.0,1.674214039764447,44.0,True,False,0.0077697499946225435,1,13,0.0023180533273181865,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19689.0,identified,False,48,21.582463103277306,22.545791757898737,18.9,161.4920053,180.0,18.9,19.541905124287265,0.6419051242872647,161.4920053,197.76657981658505,0.22462148791327863,14.040501234076425,22.596974202426217,22.0,24.0,-0.0004104730997248678,0.024628385983492068,142.7096862608214,0.0,1.674214039764447,44.0,True,False,0.007266375003382564,1,13,0.0022405019451007847,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19689.5,identified,False,48,21.70346002907354,22.61790420966629,19.2,168.3224006,180.0,19.2,20.09415710424818,0.8941571042481796,168.3224006,181.33305491152262,0.07729603585229892,14.040501234076425,22.596974202426217,22.0,24.0,-0.0003318128145602186,0.019908768873613116,142.72959502969502,0.0,1.674214039764447,44.0,True,False,0.00716874998761341,1,13,0.002225035323878582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19690.0,identified,False,48,21.81270524322891,22.632045362764707,19.6,137.6123245,180.0,19.6,19.20751290126158,-0.39248709873842236,137.6123245,174.55387233685963,0.26844650703403855,14.040501234076425,22.596974202426217,22.0,24.0,-0.00031678482222648863,0.019007089333589317,142.74860211902862,0.0,1.674214039764447,44.0,True,False,0.007114666994311847,1,13,0.003108983790674595,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19690.5,identified,False,48,21.91783886107387,22.678461775605882,19.9,148.5029112,180.0,19.9,18.055534348096963,-1.844465651903036,148.5029112,123.85144330357636,-0.16599989654898864,14.040501234076425,22.596974202426217,22.0,24.0,-0.00033188134603465423,0.019912880762079255,142.7685149997907,0.0,1.674214039764447,44.0,True,False,0.007069958999636583,1,13,0.0031304622972274185,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19691.0,identified,False,48,22.031728774932283,22.828784448338645,20.2,171.5296161,180.0,20.2,19.50085301508249,-0.6991469849175094,171.5296161,165.87561011804456,-0.032962272699655605,14.01979455410026,22.861102323442804,22.0,24.0,-0.0004045522999687346,0.024273137998124077,142.79278813778885,0.0,1.674214039764447,44.0,True,False,0.10883633399498649,14,197,0.004420048452771013,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19691.5,identified,False,48,22.14702822267353,22.755640831396526,20.8,204.3700238,180.0,20.8,20.929108579692258,0.1291085796922586,204.3700238,200.23053655429794,-0.02025486501754807,14.021327616362711,22.45609116699739,22.0,24.0,-0.0004174215998913811,0.025045295993482868,142.81783343378234,0.0,1.674214039764447,44.0,True,False,0.06915091699920595,9,125,0.0037414320756518796,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19692.0,identified,False,48,22.3051703579917,23.174422277862647,21.4,303.465641,180.0,21.4,21.288797445110333,-0.11120255488966611,303.465641,315.2249375868013,0.03875000987937638,13.980146475152324,23.17982503233906,22.0,24.0,-0.0004717004940552024,0.028302029643312143,142.84613546342564,0.0,1.674214039764447,44.0,True,False,0.014840749994618818,2,26,0.004070802100459029,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19692.5,identified,False,48,22.561081614029945,23.66186927990623,21.6,633.4138979,180.0,21.6,22.28749538105119,0.6874953810511889,633.4138979,923.5726172740085,0.4580870744011006,13.93800421175548,23.259475957531354,22.0,24.0,-0.0003826097429147946,0.022956584574887674,142.86909204800054,0.0,1.674214039764447,44.0,True,False,0.07508070800395217,10,139,0.006286390425286015,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19693.0,identified,False,48,22.85876218781546,23.99881911738444,21.8,806.3268605,180.0,21.8,20.86234803096338,-0.9376519690366218,806.3268605,642.6023255401569,-0.20304983373407431,13.886730622134792,23.680382390209548,22.0,24.0,-0.00045549148638300395,0.027329489182980237,142.89642153718353,0.0,1.674214039764447,44.0,True,False,0.10522633300570305,14,195,0.004162310786098746,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19693.5,identified,False,48,23.134598543413293,23.894810995371824,21.8,902.839772,180.0,21.8,22.05556538097397,0.2555653809739695,902.839772,1002.3785485044805,0.11025076607334083,13.908760600393403,23.251458956751687,22.0,24.0,-0.0008149977608702087,0.04889986565221252,142.94532140283573,0.0,1.674214039764447,44.0,True,False,0.0560799159866292,7,104,0.006430566664384252,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19694.0,identified,False,48,23.334671159590105,23.846365434683715,21.7,823.031147,180.0,21.7,22.262144103182614,0.5621441031826137,823.031147,876.4449083931693,0.06489883352272362,13.931141538137702,23.750989755044678,22.0,24.0,-0.0009371587519906709,0.05622952511944025,143.00155092795518,0.0,1.674214039764447,44.0,True,False,0.07368491699162405,9,136,0.004445152513613723,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19694.5,identified,False,48,23.490787819919625,23.900459227950538,21.8,729.1082705,180.0,21.8,22.530978286738186,0.7309782867381869,729.1082705,735.9186244474943,0.009340662042996535,13.98453012565435,24.007033967207096,22.0,24.0,-0.0008492472093800091,0.05095483256280055,143.052505760518,0.0,1.674214039764447,44.0,True,False,0.007157416999689303,1,13,0.004133849177079214,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19695.0,identified,False,48,23.577970113128647,23.74742483795379,21.8,523.5918757,180.0,21.8,21.141065851432817,-0.6589341485671826,523.5918757,384.56746189815567,-0.2655205709904874,14.017779926614786,23.895908224224517,22.0,24.0,-0.0007799504548946882,0.04679702729368129,143.09930278781167,0.0,1.674214039764447,44.0,True,False,0.007218790997285396,1,13,0.0030761661261462713,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19695.5,identified,False,48,23.575416978290086,23.45852670377419,21.7,265.7138926,180.0,21.7,21.6309182902852,-0.06908170971479884,265.7138926,310.1696842392025,0.16730699025257698,14.068670917470547,23.662982437616975,22.0,24.0,-0.0007115068915624907,0.04269041349374944,143.1419932013054,0.0,1.674214039764447,44.0,True,False,0.00723266699060332,1,13,0.0031553533162485673,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19696.0,identified,False,48,23.539197187744502,23.391808150627117,21.7,163.6436471,180.0,21.7,22.345873368267423,0.6458733682674235,163.6436471,189.86172179526417,0.16021443642870364,14.079498423482885,23.608586589237667,22.0,24.0,-0.0005913689608354103,0.03548213765012462,143.17747533895553,0.0,1.674214039764447,44.0,True,False,0.007626082995557226,1,13,0.0030573632018002193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19696.5,identified,False,48,23.473272023515925,23.31167599788713,21.3,50.41371509,180.0,21.3,20.197685097462966,-1.102314902537034,50.41371509,44.26293204775906,-0.12200614517816002,14.089814146948235,23.54135170389473,22.0,24.0,-0.0004957069788507869,0.029742418731047215,143.20721775768658,0.0,1.674214039764447,44.0,True,False,0.007663041993509978,1,13,0.00324405943460318,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19697.0,identified,False,48,23.411121337035635,23.366193598275057,20.9,39.2898055,180.0,20.9,21.789952489041184,0.8899524890411868,39.2898055,40.02574499881009,0.018731054772212707,14.089814146948235,23.54135170389473,22.0,24.0,-0.0004083317629134664,0.024499905774807984,143.23171766346138,0.0,1.674214039764447,44.0,True,False,0.007829791007679887,1,13,0.0033892469606948286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19697.5,identified,False,48,23.36308730680816,23.443191475250725,20.4,58.60632725,180.0,20.4,21.046170804294785,0.6461708042947867,58.60632725,56.669610288049945,-0.03304620939115502,14.089814146948235,23.54135170389473,22.0,24.0,-0.0003587846747237393,0.021527080483424357,143.2532447439448,0.0,1.674214039764447,44.0,True,False,0.00793849999899976,1,13,0.00380349539795824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19698.0,identified,False,48,23.287229331781525,23.20212136505409,19.9,20.42835167,50.0,19.9,19.778251589209287,-0.1217484107907134,20.42835167,18.293361984797667,-0.104511108859442,14.089814146948235,23.54135170389473,22.0,24.0,-0.0005381872402150267,0.0322912344129016,143.2855359783577,0.0,1.674214039764447,44.0,True,False,0.008159042001352645,1,13,0.004360810355351576,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19698.5,identified,False,48,23.192278488089606,22.97956910349901,19.9,5.916313104,50.0,19.9,20.089414027858517,0.18941402785851685,5.916313104,5.719937601073836,-0.03319220931586518,14.154369074096756,22.945146889997403,22.0,24.0,-0.00036369681919243177,0.021821809151545905,143.30735778750923,0.0,1.674214039764447,44.0,True,False,0.05790183300268836,7,95,0.0021013534254312916,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19699.0,identified,False,48,23.078805070240392,22.898010822924885,19.1,6.180847192,50.0,19.1,19.436473067497342,0.3364730674973424,6.180847192,7.544522367590788,0.2206291683372825,14.15281684155973,22.93810946887707,22.0,24.0,-0.00037104259860584667,0.0222625559163508,143.32962034342557,0.0,1.674214039764447,44.0,True,False,0.0078057499922579154,1,13,0.002282442691148589,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19699.5,identified,False,48,22.970067431626667,22.850822758725403,18.9,1.488176449,50.0,18.9,20.214508039165754,1.3145080391657555,1.488176449,1.360107457252264,-0.08605766596682388,14.150635683365993,22.93008395940094,22.0,24.0,-0.0003532033396807277,0.02119220038084366,143.35081254380643,0.0,1.674214039764447,44.0,True,False,0.014469999994616956,1,24,0.0021587760720737917,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19700.0,identified,False,48,22.87051048520094,22.83782291497498,18.7,0.0,50.0,18.7,19.044861478226277,0.3448614782262794,0.0,0.0,0.17575603604663048,14.147386022004728,22.920292046090573,22.0,24.0,-0.00036524194681988875,0.021914516809193325,143.37272706061563,0.0,1.674214039764447,44.0,True,False,0.008130374990287237,1,13,0.00246650967697029,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19700.5,identified,False,48,22.779839922202218,22.79797753128559,18.5,0.0,50.0,18.5,17.917862520031644,-0.5821374799683577,0.0,0.0,-0.2823245088166619,14.144542139516584,22.908230948352625,22.0,24.0,-0.00039874450575168205,0.023924670345100922,143.39665173096074,0.0,1.674214039764447,44.0,True,False,0.008195916001568548,1,13,0.0027587751496957196,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19701.0,identified,False,48,22.69447470955212,22.743068925721253,18.4,0.0,50.0,18.4,19.508092065396646,1.1080920653966484,0.0,0.0,-0.011453995660712925,14.128375933601669,22.84694039462477,15.0,28.0,-0.00038814835802955424,0.023288901481773254,143.41994063244252,0.0,1.674214039764447,44.0,True,False,0.008241582996561192,1,13,0.00279688290965565,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19701.5,identified,False,48,22.60367275993122,22.59498898018483,18.2,0.0,50.0,18.2,17.78073037716368,-0.4192696228363164,0.0,0.0,-0.14516952139304687,14.162870050507674,22.532804176561708,15.0,28.0,-0.0003673184359921269,0.022039106159527613,143.44197973860204,0.0,1.674214039764447,44.0,True,False,0.051172500010579824,6,84,0.0022100804818412445,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19702.0,identified,False,48,22.510214086726876,22.515379415379716,18.1,0.0,50.0,18.1,17.878545547966436,-0.2214544520335645,0.0,0.0,0.2718223741467326,14.161907182868362,22.528197546511038,15.0,28.0,-0.00038030980029380595,0.022818588017628358,143.46479832661967,0.0,1.674214039764447,44.0,True,False,0.00761212500219699,1,13,0.0021809407786029396,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19702.5,identified,False,48,22.423389815013916,22.472816728395195,18.1,0.0,50.0,18.1,18.671121027529065,0.5711210275290637,0.0,0.0,0.11626692153031004,14.160823075905657,22.524101644587525,15.0,28.0,-0.0003705545149987234,0.022233270899923403,143.4870315975196,0.0,1.674214039764447,44.0,True,False,0.007657041001948528,1,13,0.0020761766392576528,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19703.0,identified,False,48,22.3461178323421,22.45191610238409,18.1,0.0,50.0,18.1,18.132903767070257,0.032903767070254296,0.0,0.0,-0.2871031751299093,14.159597196018689,22.519558794994712,15.0,28.0,-0.0003504900267514425,0.02102940160508655,143.5080609991247,0.0,1.674214039764447,44.0,True,False,0.007871458990848623,1,13,0.0022386760023151995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19703.5,identified,False,48,22.27921679239597,22.447926813022974,18.1,0.0,50.0,18.1,18.87775172475124,0.7777517247512364,0.0,0.0,-0.0922719985703434,14.157851539435999,22.51332295595658,15.0,28.0,-0.0003384721856468482,0.020308331138810892,143.5283693302635,0.0,1.674214039764447,44.0,True,False,0.008022875001188368,1,13,0.002196015772371806,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19704.0,identified,False,48,22.224004386074043,22.43271419988639,18.2,0.0,50.0,18.2,17.888958961365283,-0.3110410386347154,0.0,0.0,-0.15518243320517452,14.14909609408058,22.48107709133021,15.0,28.0,-0.0003505422681046089,0.021032536086276536,143.54940186634977,0.0,1.674214039764447,44.0,True,False,0.008178832998964936,1,13,0.0023756283926016407,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19704.5,identified,False,48,22.17151505317694,22.372506502344976,18.2,0.0,50.0,18.2,19.25258298684214,1.0525829868421408,0.0,0.0,0.045117282109085825,14.160954646494451,22.372531201995333,15.0,28.0,-0.0003267087112810252,0.019602522676861512,143.56900438902662,0.0,1.674214039764447,44.0,True,False,0.041642209005658515,5,68,0.001992446811122135,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19705.0,identified,False,48,22.12354848318395,22.344870470340993,18.3,0.0,50.0,18.3,17.7087001337596,-0.5912998662404022,0.0,0.0,0.1537600582576652,14.160589086401641,22.370962375635056,15.0,28.0,-0.0003228817887705716,0.019372907326234295,143.58837729635286,0.0,1.674214039764447,44.0,True,False,0.008061916989390738,1,13,0.002218659052850849,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19705.5,identified,False,48,22.081012551687103,22.336853944626245,18.3,0.0,50.0,18.3,17.801099076230557,-0.49890092376944256,0.0,0.0,0.05061810965453332,14.160251504193504,22.3695351699325,15.0,28.0,-0.00033964032455142186,0.020378419473085312,143.60875571582594,0.0,1.674214039764447,44.0,True,False,0.008157208998454735,1,13,0.0021168270404831532,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19706.0,identified,False,48,22.041955141316926,22.30418123348469,18.3,0.0,50.0,18.3,18.613333032168985,0.31333303216898317,0.0,0.0,0.03100148571530268,14.165780214748576,22.315773569033787,15.0,28.0,-0.00031726547713228085,0.019035928627936852,143.62779164445388,0.0,1.674214039764447,44.0,True,False,0.04927891700936016,6,81,0.001834821476507527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19706.5,identified,False,48,22.01383220176594,22.291786066843752,18.7,0.0,50.0,18.7,20.396875784275796,1.696875784275796,0.0,0.0,0.2894352885798513,14.165041400519021,22.31065688490868,15.0,28.0,-0.0003212904928056148,0.019277429568336887,143.64706907402223,0.0,1.674214039764447,44.0,True,False,0.007325458005652763,1,13,0.0018258680098777545,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19707.0,identified,False,48,21.994266237380003,22.279870412378617,19.0,0.0,50.0,19.0,19.380412463539248,0.3804124635392463,0.0,0.0,0.03355972075721007,14.161830505702008,22.298789239909198,15.0,28.0,-0.0003175513322461656,0.019053079934769936,143.666122153957,0.0,1.674214039764447,44.0,True,False,0.008090125003946014,1,13,0.0018906689694136406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19707.5,identified,False,48,21.97941936653092,22.262512224228416,19.2,0.0,50.0,19.2,19.484515910062477,0.28451591006247656,0.0,0.0,-0.01525975258541943,14.164890866439682,22.266987026339226,15.0,28.0,-0.0003079382959363395,0.01847629775618037,143.68459845171319,0.0,1.674214039764447,44.0,True,False,0.048305082993465476,6,80,0.0018376367591690123,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19708.0,identified,False,48,21.9694247225224,22.25795780778723,19.4,0.0,50.0,19.4,19.575165216917352,0.1751652169173538,0.0,0.0,-0.12505251068370718,14.164508298598843,22.265455842004137,15.0,28.0,-0.00030944177558117457,0.018566506534870474,143.70316495824807,0.0,1.674214039764447,44.0,True,False,0.008059667001361959,1,13,0.0018560020506353265,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19708.5,identified,False,48,21.95846424251372,22.25266879034851,19.3,0.0,50.0,19.3,18.95224454942534,-0.34775545057465956,0.0,0.0,0.3054957174134983,14.162921422827324,22.260761502525156,15.0,28.0,-0.00030882220665763907,0.018529332399458344,143.72169429064752,0.0,1.674214039764447,44.0,True,False,0.008058332998189144,1,13,0.001963200129841826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19709.0,identified,False,48,21.946622576143437,22.247324459770024,19.2,0.0,50.0,19.2,19.420713428851208,0.22071342885120995,0.0,0.0,0.16423781106083768,14.162814903780287,22.259634376999514,15.0,28.0,-0.0003123474916145565,0.01874084949687339,143.7404351401444,0.0,1.674214039764447,44.0,True,False,0.007798791993991472,1,13,0.001845779720157662,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19709.5,identified,False,48,21.935898850743378,22.24174374869249,19.2,0.0,50.0,19.2,18.968728446236085,-0.23127155376391367,0.0,0.0,-0.2138978667272464,14.16267540674646,22.258787799732943,15.0,28.0,-0.0003163013263086397,0.01897807957851838,143.75941321972292,0.0,1.674214039764447,44.0,True,False,0.007793959011905827,1,13,0.0019396259475280245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19710.0,identified,False,48,21.926067042411436,22.23598314507915,19.2,0.0,50.0,19.2,20.24847978564985,1.0484797856498487,0.0,0.0,0.03897251633618582,14.161830328890307,22.25517589698454,15.0,28.0,-0.0003182122238321417,0.0190927334299285,143.77850595315283,0.0,1.674214039764447,44.0,True,False,0.007503833010559902,1,13,0.0020924219349672444,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19710.5,identified,False,48,21.927951262576435,22.23986039177935,19.7,3.949660628,50.0,19.7,19.11867817451385,-0.5813218254861486,3.949660628,4.779500388478619,0.21010406681417254,14.161830328890307,22.25517589698454,15.0,28.0,-0.0003162547578826305,0.01897528547295783,143.79748123862578,0.0,1.674214039764447,44.0,True,False,0.007424957992043346,1,13,0.0022669697024695454,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19711.0,identified,False,48,21.940052411891884,22.25429902773751,20.1,12.79422526,50.0,20.1,19.13687947683037,-0.9631205231696329,12.79422526,13.256221232853884,0.03610972633866889,14.161830328890307,22.25517589698454,22.0,24.0,-0.00030540234991738925,0.018324140995043356,143.81580537962083,0.0,1.674214039764447,44.0,True,False,0.0073335829947609454,1,13,0.00254396196929229,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19711.5,identified,False,48,21.972970924786633,22.298041775686954,20.8,41.43454774,50.0,20.8,20.316590211358758,-0.4834097886412432,41.43454774,35.68377675493219,-0.13879169192707605,14.161830328890307,22.25517589698454,22.0,24.0,-0.0003003618539204066,0.0180217112352244,143.83382709085606,0.0,1.674214039764447,44.0,True,False,0.007195542013505474,1,13,0.002999514475163612,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19712.0,identified,False,48,22.05956784623935,22.602300243271454,21.4,123.2671978,180.0,21.4,21.44688794838709,0.04688794838709105,123.2671978,133.03668032802446,0.07925451946977286,14.161830328890307,22.25517589698454,22.0,24.0,-0.000361484476930137,0.02168906861580822,143.85551615947188,0.0,1.674214039764447,44.0,True,False,0.007095459004631266,1,13,0.0033108434720856253,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19712.5,identified,False,48,22.145518504263563,22.49092018006519,22.3,91.80244477,180.0,22.3,22.169211087443784,-0.1307889125562176,91.80244477,88.14957239105843,-0.03979057843277927,14.161830328890307,22.25517589698454,22.0,24.0,-0.0004726688240184537,0.02836012944110722,143.88387628891297,0.0,1.674214039764447,44.0,True,False,0.007115666987374425,1,13,0.003616992920693244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
