time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19713.0,identified,False,48,22.2204183544911,22.423222770963278,23.1,88.91584695,180.0,23.1,22.160919061570418,-0.9390809384295835,88.91584695,117.66266495179809,0.3233036515747666,14.161830328890307,22.25517589698454,22.0,24.0,-0.0005478756713823746,0.032872540282942474,143.9167488291959,0.0,1.674214039764447,44.0,True,False,0.007126541997422464,1,13,0.0037940893872896527,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19713.5,identified,False,48,22.29226715626243,22.3812315305619,24.0,83.98519124,180.0,24.0,25.33775356938979,1.3377535693897913,83.98519124,94.58886956090439,0.1262565240889054,14.161830328890307,22.25517589698454,22.0,24.0,-0.0005974885584459868,0.035849313506759205,143.95259814270267,0.0,1.674214039764447,44.0,True,False,0.007120915994164534,1,13,0.0038724236811480666,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19714.0,identified,False,48,22.41419669621378,22.878355361326143,24.9,71.28841939,180.0,24.9,25.752402272837664,0.8524022728376646,71.28841939,53.15155903156327,-0.2544152404223579,14.082973989250343,22.882116661813406,22.0,24.0,-0.000450685047404322,0.02704110284425932,143.97963924554693,0.0,1.674214039764447,44.0,True,False,0.05094862499390729,7,92,0.0021590215094690105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19714.5,identified,False,48,22.56264210890554,22.98718731154706,25.7,76.24141065,180.0,25.7,25.464956064377088,-0.23504393562291265,76.24141065,95.56946755493814,0.25351127084553926,14.079168542928052,22.936017796420728,22.0,24.0,-0.0002734796599437386,0.016408779596624314,143.99604802514355,0.0,1.674214039764447,44.0,True,False,0.0072031250019790605,1,13,0.002332871107186514,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19715.0,identified,False,48,22.712226477668654,23.054853869854732,26.4,75.26820601,180.0,26.4,26.513403696000864,0.11340369600086449,75.26820601,114.88682309929348,0.5263659012150473,14.081248033170692,22.9729067856018,22.0,24.0,-0.0002601736262511247,0.01561041757506748,144.0116584427186,0.0,1.674214039764447,44.0,True,False,0.007133540988434106,1,13,0.003130581493691194,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19715.5,identified,False,48,22.86504525962544,23.12266149121707,27.0,107.0269061,180.0,27.0,27.824641917724254,0.8246419177242521,107.0269061,95.77254280269372,-0.10515452335687277,14.088249507671945,22.964203777822924,22.0,24.0,-0.00028218929457081427,0.016931357674248856,144.02858980039287,0.0,1.674214039764447,44.0,True,False,0.007154958992032334,1,13,0.003690859467561869,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19716.0,identified,False,48,23.036589124220868,23.38303447674161,27.6,151.8035982,180.0,27.6,28.28261154798899,0.6826115479889876,151.8035982,141.02465975255998,-0.07100581656331272,14.043452015106656,23.409104809722734,22.0,24.0,-0.00031170067197553147,0.018702040318531888,144.0472918407114,0.0,1.674214039764447,44.0,True,False,0.08435649999591988,11,153,0.002027177124415645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19716.5,identified,False,48,23.24274711499505,23.61754385570156,28.0,262.7189513,180.0,28.0,27.185413379927276,-0.8145866200727252,262.7189513,259.2224335418773,-0.013308966638383185,14.055101099312429,23.441182274059678,22.0,24.0,-0.00026033138354746005,0.015619883012847603,144.06291172372426,0.0,1.674214039764447,44.0,True,False,0.007198874998721294,1,13,0.002082135247384245,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19717.0,identified,False,48,23.451174669006935,23.760014342509514,28.5,281.7447024,180.0,28.5,28.720680300997206,0.22068030099720704,281.7447024,282.90801591702194,0.004128963232005597,14.022620353380757,23.654399129246784,22.0,24.0,-0.0002574985451463702,0.015449912708782211,144.07836163643304,0.0,1.674214039764447,44.0,True,False,0.007151583005907014,1,13,0.002626416913694224,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19717.5,identified,False,48,23.634117944833953,23.802697326819782,28.7,241.6615164,180.0,28.7,27.605492122073873,-1.094507877926127,241.6615164,235.06319195995468,-0.027303993363691895,14.014878990070367,23.738368924100296,22.0,24.0,-0.0002651706991182282,0.015910241947093694,144.09427187838014,0.0,1.674214039764447,44.0,True,False,0.0071882920019561425,1,13,0.003115557519689762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19718.0,identified,False,48,23.82418969632488,23.920287152602498,29.0,332.8471669,180.0,29.0,28.556923320973706,-0.4430766790262934,332.8471669,283.1188219189077,-0.1494029390252631,14.043735469387267,23.66886653884788,22.0,24.0,-0.00030561116369992407,0.018336669821995444,144.11260854820213,0.0,1.674214039764447,44.0,True,False,0.007119625006453134,1,13,0.0034996943355600817,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19718.5,identified,False,48,23.98655930275448,23.814594015977388,29.0,365.1347824,180.0,29.0,28.477910550005312,-0.5220894499946896,365.1347824,533.1881185514702,0.46025014392458,14.073519137814447,23.430080450717956,22.0,24.0,-0.0004454832112419805,0.02672899267451883,144.13933754087665,0.0,1.674214039764447,44.0,True,False,0.18559779100178275,24,343,0.0036589474387891193,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19719.0,identified,False,48,24.12556650300545,23.832921211348037,29.0,415.9494271,180.0,29.0,28.18768740506155,-0.8123125949384511,415.9494271,300.99319233869215,-0.27637070103157213,13.986154143061869,23.629611798978083,22.0,24.0,-0.0005407065686697624,0.03244239412018574,144.17177993499683,0.0,1.674214039764447,44.0,True,False,0.06102479199762456,8,113,0.002884328513803885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19719.5,identified,False,48,24.205354399206207,23.78456924114155,28.9,252.1557777,180.0,28.9,29.049141274773056,0.14914127477305608,252.1557777,268.1105057363286,0.06327329947327483,14.04256442813661,23.979007182226308,22.0,24.0,-0.00048625330684829473,0.029175198410897683,144.20095513340775,0.0,1.674214039764447,44.0,True,False,0.01405845899716951,2,26,0.003142140013263582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19720.0,identified,False,48,24.283919657103763,23.896927433936447,28.8,264.0667915,180.0,28.8,29.05603692330448,0.2560369233044788,264.0667915,284.63366356538205,0.07788511364323529,14.056303426737406,23.939811976584437,22.0,24.0,-0.0004374385163548403,0.02624631098129042,144.22720144438904,0.0,1.674214039764447,44.0,True,False,0.007100291011738591,1,13,0.003045745168074799,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19720.5,identified,False,48,24.37480881361692,23.971375943939275,28.5,356.4567977,180.0,28.5,27.876481868405023,-0.6235181315949774,356.4567977,370.2621725223467,0.03872944747140317,14.060530276484458,23.76269025570446,22.0,24.0,-0.0005076309252833001,0.030457855516998006,144.25765929990604,0.0,1.674214039764447,44.0,True,False,0.021761875002994202,3,40,0.0030104803079964923,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19721.0,identified,False,48,24.38756887083849,23.675852118737414,28.2,163.7773034,180.0,28.2,29.986612022332586,1.7866120223325888,163.7773034,112.70632688560654,-0.31183183172616247,14.139911269226141,23.672679183566817,22.0,24.0,-0.000585462944554921,0.03512777667329526,144.29278707657934,0.0,1.674214039764447,44.0,True,False,0.007292000009329058,1,13,0.0025948265224107034,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19721.5,identified,False,48,24.375543131373004,23.665295738375214,27.6,175.4776628,180.0,27.6,27.296970811893654,-0.30302918810634627,175.4776628,177.46879858233012,0.011346947244217231,14.140744131178108,23.66873255366704,22.0,24.0,-0.0006020723423913828,0.036124340543482965,144.32891141712284,0.0,1.674214039764447,44.0,True,False,0.0072322920022998005,1,13,0.0026420336247463456,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19722.0,identified,False,48,24.29414168917415,23.318304431014248,27.0,39.82143753,50.0,27.0,26.726434802640334,-0.27356519735966706,39.82143753,42.42127582142912,0.06528740428997583,14.140861324505757,23.668043097595643,22.0,24.0,-0.0005397330400423232,0.032383982402539396,144.36129539952537,0.0,1.674214039764447,44.0,True,False,0.007575292009278201,1,13,0.0023680048082304096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19722.5,identified,False,48,24.22475050377791,23.425401295851557,27.0,51.05987208,50.0,27.0,27.49235682415638,0.49235682415638293,51.05987208,71.38493792069598,0.3980633913232472,14.140922252615422,23.66750303847341,22.0,24.0,-0.0004043154356850824,0.024258926141104944,144.38555432566648,0.0,1.674214039764447,44.0,True,False,0.007593583999550901,1,13,0.002322084985071361,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19723.0,identified,False,48,24.14358348096642,23.4806659020841,25.4,29.83096936,50.0,25.4,24.660615064559412,-0.7393849354405858,29.83096936,30.227764437392555,0.01330144765341116,14.140988828479125,23.66695699749822,22.0,24.0,-0.00036059281480854113,0.02163556888851247,144.407189894555,0.0,1.674214039764447,44.0,True,False,0.007907667008112185,1,13,0.0024658830441579593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19723.5,identified,False,48,24.07067573830665,23.50589260316187,25.1,3.959287871,50.0,25.1,25.60836031798039,0.508360317980389,3.959287871,2.937652960695491,-0.25803501629359266,14.140988828479125,23.66695699749822,22.0,24.0,-0.0003081179905203218,0.018487079431219307,144.4256769739862,0.0,1.674214039764447,44.0,True,False,0.00802670800476335,1,13,0.002432383923071807,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19724.0,identified,False,48,24.007541195092173,23.544288935331753,24.7,0.0,50.0,24.7,23.64888129022792,-1.0511187097720789,0.0,0.0,-0.31100263918374504,14.140988828479125,23.66695699749822,22.0,24.0,-0.00038102522681806195,0.022861513609083717,144.4485384875953,0.0,1.674214039764447,44.0,True,False,0.008186834005755372,1,13,0.002792670113143682,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19724.5,identified,False,48,23.950530644640967,23.52057786223329,24.5,0.0,50.0,24.5,23.167437048477822,-1.332562951522179,0.0,0.0,0.1594287790394999,14.140988828479125,23.66695699749822,22.0,24.0,-0.00040098260047463787,0.02405895602847827,144.47259744362378,0.0,1.674214039764447,44.0,True,False,0.008237041009124368,1,13,0.0030047956964201874,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19725.0,identified,False,48,23.89306470967254,23.492073285227455,24.2,0.0,50.0,24.2,24.181091422866434,-0.01890857713356575,0.0,0.0,-0.18335906200674584,14.140988828479125,23.66695699749822,15.0,28.0,-0.000428886037997415,0.0257331622798449,144.49833060590362,0.0,1.674214039764447,44.0,True,False,0.008146500011207536,1,13,0.003011349097230063,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19725.5,identified,False,48,23.840820108564756,23.465033600554364,24.2,0.0,50.0,24.2,25.062295421666853,0.8622954216668545,0.0,0.0,0.22248202807389764,14.140988828479125,23.66695699749822,15.0,28.0,-0.0004545013708100851,0.027270082248605106,144.52560068815222,0.0,1.674214039764447,44.0,True,False,0.008124957996187732,1,13,0.002914185090042096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19726.0,identified,False,48,23.791325394400015,23.439701010073133,24.1,0.0,50.0,24.1,23.197323208682675,-0.9026767913173274,0.0,0.0,0.24252035425192223,14.140988828479125,23.66695699749822,15.0,28.0,-0.0004795974042711121,0.028775844256266725,144.5543765324085,0.0,1.674214039764447,44.0,True,False,0.008268499994301237,1,13,0.0032560034327963243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19726.5,identified,False,48,23.744344827217024,23.41568625336068,24.0,0.0,50.0,24.0,22.931861667973997,-1.0681383320260018,0.0,0.0,0.07925718522526516,14.140988828479125,23.66695699749822,15.0,28.0,-0.00050332566511655,0.030199539906993006,144.58457607231549,0.0,1.674214039764447,44.0,True,False,0.008223291995818727,1,13,0.003508814544092928,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19727.0,identified,False,48,23.69965469320737,23.392860432732732,23.9,0.0,50.0,23.9,24.184646369943636,0.2846463699436363,0.0,0.0,0.13031581586184457,14.140988828479125,23.66695699749822,15.0,28.0,-0.0005258923676541001,0.03155354205924601,144.61612961437473,0.0,1.674214039764447,44.0,True,False,0.00824537499283906,1,13,0.003470614766424963,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19727.5,identified,False,48,23.657047699280625,23.37111524449769,23.8,0.0,50.0,23.8,21.361770598769418,-2.438229401230581,0.0,0.0,-0.1828659262228793,14.140988828479125,23.66695699749822,15.0,28.0,-0.0005474068984854287,0.03284441390912572,144.64897402828385,0.0,1.674214039764447,44.0,True,False,0.008160792000126094,1,13,0.003947509127136864,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19728.0,identified,False,48,23.616338138463625,23.35035439559143,23.7,0.0,50.0,23.7,23.312704736984728,-0.38729526301527045,0.0,0.0,0.17167981054950632,14.140988828479125,23.66695699749822,15.0,28.0,-0.0005679618571036278,0.03407771142621767,144.68305173971007,0.0,1.674214039764447,44.0,True,False,0.00809658299840521,1,13,0.0037159167019232804,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19728.5,identified,False,48,23.57735417877649,23.330488777048327,23.6,0.0,50.0,23.6,24.054564516602003,0.4545645166020002,0.0,0.0,0.27372732485207835,14.140988828479125,23.66695699749822,15.0,28.0,-0.0005876429688742729,0.03525857813245637,144.71831031784254,0.0,1.674214039764447,44.0,True,False,0.008076541998889297,1,13,0.0037377507144316048,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19729.0,identified,False,48,23.53994310933441,23.3114392266204,23.5,0.0,50.0,23.5,24.940296083970544,1.440296083970544,0.0,0.0,0.19141424419036296,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006065261729572151,0.0363915703774329,144.75470188821998,0.0,1.674214039764447,44.0,True,False,0.008165582999936305,1,13,0.003563311726991305,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19729.5,identified,False,48,23.503962367621764,23.293131558640333,23.4,0.0,50.0,23.4,22.02304275452421,-1.3769572454757886,0.0,0.0,-0.15558543902823785,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006246844139238144,0.037481064835428866,144.7921829530554,0.0,1.674214039764447,44.0,True,False,0.008106459004920907,1,13,0.004179551696162658,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19730.0,identified,False,48,23.471229172915482,23.276167855641475,23.4,0.0,50.0,23.4,23.385520698002882,-0.01447930199711833,0.0,0.0,0.11711162920370499,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006408794033834502,0.038452764203007014,144.83063571725842,0.0,1.674214039764447,44.0,True,False,0.008210500003769994,1,13,0.004082905981460613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19730.5,identified,False,48,23.439491461508748,23.260044837581148,23.3,0.0,50.0,23.3,21.818278496087178,-1.4817215039128215,0.0,0.0,0.36008570352816416,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006570283493858494,0.039421700963150966,144.87005741822156,0.0,1.674214039764447,44.0,True,False,0.008139666999340989,1,13,0.00425570707541238,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19731.0,identified,False,48,23.41061995700769,23.245083532658157,23.3,0.0,50.0,23.3,23.133261865782444,-0.16673813421755712,0.0,0.0,-0.1510520840687124,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006713027131659072,0.040278162789954434,144.9103355810115,0.0,1.674214039764447,44.0,True,False,0.008139500001561828,1,13,0.004249583114063522,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19731.5,identified,False,48,23.382395885330485,23.230783303767414,23.2,0.0,50.0,23.2,23.386013456197045,0.18601345619704612,0.0,0.0,0.022835268452186697,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006856858667337223,0.04114115200402334,144.95147673301554,0.0,1.674214039764447,44.0,True,False,0.008200416006729938,1,13,0.004344435382338416,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19732.0,identified,False,48,23.356723883939246,23.217481904874287,23.2,0.0,50.0,23.2,23.906994154239822,0.7069941542398226,0.0,0.0,0.1905118648291021,14.140988828479125,23.66695699749822,15.0,28.0,-0.0006983626754036264,0.04190176052421758,144.99337849353975,0.0,1.674214039764447,44.0,True,False,0.00812295799551066,1,13,0.004179740453474707,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19732.5,identified,False,48,23.331411065426654,23.20469196331176,23.1,0.0,50.0,23.1,22.155199701019736,-0.9448002989802649,0.0,0.0,0.2685855618871577,14.140988828479125,23.66695699749822,15.0,28.0,-0.0007112810841844988,0.04267686505106993,145.03605535859083,0.0,1.674214039764447,44.0,True,False,0.008265875003417023,1,13,0.004418212139137525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19733.0,identified,False,48,23.30449387500281,23.191426453556048,22.9,0.0,50.0,22.9,24.160694207928213,1.260694207928215,0.0,0.0,0.32091182947578484,14.140988828479125,23.66695699749822,15.0,28.0,-0.0007251579340020755,0.04350947604012453,145.07956483463096,0.0,1.674214039764447,44.0,True,False,0.008294625004054978,1,13,0.004162764471778587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19733.5,identified,False,48,23.280025291296877,23.178766590803093,22.9,0.0,50.0,22.9,22.687233843364698,-0.2127661566353013,0.0,0.0,0.03836627592776066,14.140988828479125,23.66695699749822,15.0,28.0,-0.0007371039222002985,0.04422623533201791,145.12379106996298,0.0,1.674214039764447,44.0,True,False,0.008189125001081266,1,13,0.004095892746239484,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19734.0,identified,False,48,23.25581048834339,23.166547210639582,22.8,0.0,50.0,22.8,24.405535797265202,1.605535797265202,0.0,0.0,-0.3588060308975497,14.140988828479125,23.66695699749822,15.0,28.0,-0.0007494329237646,0.044965975425876,145.16875704538884,0.0,1.674214039764447,44.0,True,False,0.007935542002087459,1,13,0.0034107243751598524,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19734.5,identified,False,48,23.243538463693955,23.166925006629494,23.2,6.892901124,50.0,23.2,22.3177170360241,-0.8822829639758996,6.892901124,4.048177540353493,-0.41270337880542424,14.140988828479125,23.66695699749822,15.0,28.0,-0.0007502709013845461,0.04501625408307277,145.2137732994719,0.0,1.674214039764447,44.0,True,False,0.007917333001387306,1,13,0.0031949305061494213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19735.0,identified,False,48,23.26498082441951,23.269255556686502,23.7,86.37400937,50.0,23.7,23.176796195677614,-0.5232038043223841,86.37400937,85.57681963871941,-0.009229509398662575,14.141426019372416,23.662664414462924,22.0,24.0,-0.0006856969871477118,0.04114181922886271,145.25491511870078,0.0,1.674214039764447,44.0,True,False,0.02278100000694394,3,39,0.0028410537119052063,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19735.5,identified,False,48,23.295801816684854,23.26711174594324,24.3,71.94766909,50.0,24.3,24.559021564056184,0.25902156405618254,71.94766909,73.30246820796768,0.01883034065041003,14.142933264575635,23.641402727133304,22.0,24.0,-0.0006262290123869917,0.0375737407432195,145.292488859444,0.0,1.674214039764447,44.0,True,False,0.07074208300036844,9,125,0.0033092636563578854,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19736.0,identified,False,48,23.40204060855503,23.69976532456537,25.0,222.9948263,180.0,25.0,25.759409776207004,0.759409776207003,222.9948263,277.7266979550701,0.2454400963609715,14.143232451844451,23.62057330837643,22.0,24.0,-0.00037486314693912045,0.022491788816347228,145.31498064826036,0.0,1.674214039764447,44.0,True,False,0.007339457995840348,1,13,0.0030021561323895613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19736.5,identified,False,48,23.539121522791,23.789195966179076,25.8,262.3231663,180.0,25.8,26.129255446404816,0.32925544640481585,262.3231663,289.3378726721932,0.10298254154685843,14.144717291305405,23.62934782747531,22.0,24.0,-0.0003066721277269194,0.018400327663615164,145.33338097592397,0.0,1.674214039764447,44.0,True,False,0.04236733399739023,5,78,0.004834314405203706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19737.0,identified,False,48,23.715705669329374,23.95197334144089,26.6,418.2903114,180.0,26.6,27.81082635361193,1.2108263536119293,418.2903114,421.3389408309366,0.0072883099317624465,14.141968136231817,23.627051239429676,22.0,24.0,-0.0003717765769931065,0.022306594619586388,145.35568757054355,0.0,1.674214039764447,44.0,True,False,0.06285179100814275,8,116,0.00499515698946455,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19737.5,identified,False,48,23.895860579684054,23.961269599829944,27.2,494.8362338,180.0,27.2,27.109586798995615,-0.09041320100438614,494.8362338,438.5668050959003,-0.11371323452203452,14.11594886256437,23.611933422426223,22.0,24.0,-0.0004949378588474891,0.029696271530849347,145.3853838420744,0.0,1.674214039764447,44.0,True,False,0.08982095800456591,11,166,0.005302614979745726,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19738.0,identified,False,48,24.076486786318565,23.9432448522347,27.8,608.0686173,180.0,27.8,28.013679977705642,0.21367997770564,608.0686173,644.1463118802349,0.059331617442173246,14.057156109698488,23.509327908107466,22.0,24.0,-0.0006921262930553025,0.041527577583318154,145.4269114196577,0.0,1.674214039764447,44.0,True,False,0.06179350000456907,8,114,0.007669462837830475,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19738.5,identified,False,48,24.202213192251858,23.616027189213437,28.4,569.306587,180.0,28.4,28.845703082986358,0.445703082986358,569.306587,724.2985592130268,0.27224693293953883,14.104469363665721,23.125094340575494,22.0,24.0,-0.0010716767901874078,0.06430060741124446,145.49121202706894,0.0,1.674214039764447,44.0,True,False,0.06234895798843354,8,115,0.019365069290506697,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19739.0,identified,False,48,24.31478948935794,23.466819816768204,29.0,714.4700911,180.0,29.0,27.976664686398472,-1.0233353136015295,714.4700911,785.3951669954891,0.09926948206648188,13.934307168992387,22.8922281341322,22.0,24.0,-0.0016051212203415275,0.09630727322049165,145.58751930028944,0.0,1.674214039764447,44.0,True,False,0.1280058339907555,15,236,0.013784096365583197,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19739.5,identified,False,48,24.423200155199677,23.501675351796596,29.5,802.8853781,180.0,29.5,28.33253265100279,-1.1674673489972112,802.8853781,758.3160425465187,-0.055511455021080514,13.260514726310833,23.38607847512673,22.0,24.0,-0.0016775533051584617,0.1006531983095077,145.68817249859896,0.0,1.674214039764447,44.0,True,False,0.14572008300456218,20,270,0.024440420896626163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19740.0,identified,False,48,24.52772798057338,23.462484304442405,30.0,847.274123,180.0,30.0,30.402919976606988,0.4029199766069896,847.274123,1036.946532643001,0.22386191728766025,12.800000190734863,23.352077381872792,22.0,24.0,-0.0017883427244679458,0.10730056346807675,145.79547306206703,0.0,1.674214039764447,44.0,True,False,0.0072216670087073,1,13,0.022589455204796424,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19740.5,identified,False,48,24.626771274112617,23.657885927299862,30.2,811.0941494,180.0,30.2,30.65768649732588,0.4576864973258801,811.0941494,776.4298652220502,-0.042737682430075905,12.80001251015723,23.851219646661413,22.0,24.0,-0.001483305629050754,0.08899833774304525,145.88447139981008,0.0,1.674214039764447,44.0,True,False,0.12516016700828914,15,232,0.006851295729628461,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19741.0,identified,False,48,24.765773515206913,23.884395876320415,30.5,911.2247054,180.0,30.5,31.23531149487344,0.7353114948734393,911.2247054,1022.9952211688386,0.12265966353466556,12.800000190734863,23.832938939205743,22.0,24.0,-0.0013817105179313345,0.08290263107588007,145.96737403088596,0.0,1.674214039764447,44.0,True,False,0.02220208299695514,3,41,0.008723516596842104,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19741.5,identified,False,48,24.889373484307406,23.980997130832463,30.4,861.0148662,180.0,30.4,30.09495835583167,-0.30504164416833124,861.0148662,748.01926325666,-0.1312353681441465,12.800880050861284,24.05607259259594,22.0,24.0,-0.001296481478940995,0.0777888887364597,146.0451629196224,0.0,1.674214039764447,44.0,True,False,0.09500620799371973,13,176,0.0059974123716627845,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19742.0,identified,False,48,24.992822140436232,24.031011536115674,30.4,798.6286074,180.0,30.4,30.080249472205086,-0.31975052779491114,798.6286074,733.9669685903909,-0.08096584346022893,12.801213365566575,24.106173854585546,22.0,24.0,-0.002363532058323249,0.0720359672391285,146.11719888686153,0.015505768057836988,1.689719807822284,44.5,True,False,0.0223497909901198,3,41,0.006465866094050609,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19742.5,identified,False,48,25.039982696297265,23.77414432967934,30.2,686.5838741,180.0,30.2,30.747323706706016,0.5473237067060168,686.5838741,914.9008760784145,0.3325405833012042,12.8196954969094,23.640775668516138,22.0,24.0,-0.0013930399067643836,0.08358239440586301,146.20078128126738,0.0,1.689719807822284,44.5,True,False,0.17203858400171157,21,318,0.006652992459709573,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19743.0,identified,False,48,25.037073723748907,23.802475439806248,30.0,537.4682559,180.0,30.0,30.44540710492393,0.4454071049239288,537.4682559,564.1437909705973,0.049631833653000584,12.800000689700227,24.134666712294752,22.0,24.0,-0.0011466799391715641,0.06880079635029385,146.26958207761768,0.0,1.689719807822284,44.5,True,False,0.01962229200580623,2,36,0.005298739103648959,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19743.5,identified,False,48,25.01290212468062,23.819964430409062,29.6,417.7319791,180.0,29.6,30.758439398514383,1.1584393985143804,417.7319791,517.1516417095585,0.23799868715762976,12.80000092005158,24.088955286825925,22.0,24.0,-0.000937529154533531,0.05625174927201186,146.3258338268897,0.0,1.689719807822284,44.5,True,False,0.007104916992830113,1,13,0.0044894662998031624,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19744.0,identified,False,48,24.972665239181357,23.803841391785866,29.3,321.461744,180.0,29.3,30.19733785356025,0.8973378535602475,321.461744,454.62946548570784,0.41425682517826384,12.8000007292074,24.00485794466701,22.0,24.0,-0.0008073383885960014,0.04844030331576008,146.37427413020546,0.0,1.689719807822284,44.5,True,False,0.007163083006162196,1,13,0.004006667371912217,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19744.5,identified,False,48,24.933771482343968,23.84807325874728,28.9,304.0037598,180.0,28.9,29.584662013755352,0.6846620137553531,304.0037598,287.5950622391767,-0.05397531126463158,12.800000441626159,23.967234794274816,22.0,24.0,-0.0007321759440607939,0.04393055664364763,146.41820468684912,0.0,1.689719807822284,44.5,True,False,0.007208333001472056,1,13,0.0031025284869732983,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19745.0,identified,False,48,24.865546350840095,23.741929662939466,28.5,182.5443391,180.0,28.5,27.505114952156145,-0.994885047843856,182.5443391,260.74043537950456,0.42836768680439763,12.80103798965739,23.910897814348285,22.0,24.0,-0.0006797174233301839,0.040783045399811035,146.45898773224894,0.0,1.689719807822284,44.5,True,False,0.007368374994257465,1,13,0.00309573388394068,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19745.5,identified,False,48,24.787898181540818,23.744715137980744,28.0,138.5605982,180.0,28.0,29.06352008814377,1.0635200881437692,138.5605982,105.77159974358098,-0.2366401335038334,12.801038034851661,23.910897579928175,22.0,24.0,-0.0006067246281326721,0.036403477687960324,146.4953912099369,0.0,1.689719807822284,44.5,True,False,0.007625625003129244,1,13,0.002343542734192551,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19746.0,identified,False,48,24.66771556507037,23.495563003444758,27.5,27.72,50.0,27.5,28.070813179846358,0.5708131798463576,27.72,35.916659207466694,0.2956947766041375,12.801003032986369,23.910337115337352,22.0,24.0,-0.00048715543314232883,0.02922932598853973,146.52462053592546,0.0,1.689719807822284,44.5,True,False,0.008304375005536713,1,14,0.0025346286976403645,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19746.5,identified,False,48,24.577671099643453,23.65945268031279,27.5,47.90433843,50.0,27.5,27.794984535862305,0.29498453586230516,47.90433843,45.17411754990819,-0.056993186203402726,12.801022013782461,23.910344080965547,22.0,24.0,-0.00034765144967837606,0.020859086980702563,146.54547962290616,0.0,1.689719807822284,44.5,True,False,0.008013875005417503,1,13,0.002480111920801889,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19747.0,identified,False,48,24.49008763783745,23.742942208378732,26.3,20.84997389,50.0,26.3,26.296334428016458,-0.003665571983544126,20.84997389,21.15059817014246,0.014418448758184866,12.801062406377962,23.910339644817828,22.0,24.0,-0.0003304917110685767,0.019829502664114602,146.56530912557028,0.0,1.689719807822284,44.5,True,False,0.007998166998731904,1,13,0.002746066623216782,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19747.5,identified,False,48,24.41546781359813,23.737759368538025,26.0,3.701261997,50.0,26.0,25.508620590323595,-0.4913794096764035,3.701261997,1.9630072394822011,-0.46963839872095364,12.801102114591446,23.909077389618744,22.0,24.0,-0.00043002254041655196,0.025801352424993117,146.59111047799527,0.0,1.689719807822284,44.5,True,False,0.008213749999413267,1,13,0.0029981952865814785,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19748.0,identified,False,48,24.344133798706288,23.6989006010675,25.8,0.0,50.0,25.8,25.75447857433457,-0.045521425665430146,0.0,0.0,-0.3655414150646108,12.801098454707903,23.91014652850708,22.0,24.0,-0.0004582089709845003,0.02749253825907002,146.61860301625435,0.0,1.689719807822284,44.5,True,False,0.008198582989280112,1,13,0.003323167711557399,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19748.5,identified,False,48,24.27328146740179,23.663063552703555,25.5,0.0,50.0,25.5,27.00461954465424,1.504619544654238,0.0,0.0,0.2698814359448098,12.801079441089012,23.910073088688133,22.0,24.0,-0.0004963025831785146,0.029778154990710876,146.64838117124506,0.0,1.689719807822284,44.5,True,False,0.008094959004665725,1,13,0.003377952256820605,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19749.0,identified,False,48,24.204941809539893,23.628337074953517,25.3,0.0,50.0,25.3,24.97817822557766,-0.32182177442233845,0.0,0.0,0.633632694821399,12.801079441089012,23.910073088688133,15.0,28.0,-0.0005314801036490499,0.031888806218942994,146.680269977464,0.0,1.689719807822284,44.5,True,False,0.008124540996504948,1,13,0.003837006164277665,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19749.5,identified,False,48,24.138879832575654,23.59478292350689,25.1,0.0,50.0,25.1,24.26151081374107,-0.8384891862589327,0.0,0.0,0.2170052299068128,12.801079441089012,23.910073088688133,15.0,28.0,-0.0005655453097716641,0.03393271858629985,146.7142026960503,0.0,1.689719807822284,44.5,True,False,0.008121208011289127,1,13,0.004032838129189652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19750.0,identified,False,48,24.072944682650128,23.561634932277098,24.8,0.0,50.0,24.8,25.200137573111512,0.40013757311151166,0.0,0.0,-0.11365918823373165,12.801079441089012,23.910073088688133,15.0,28.0,-0.0006001291110804205,0.03600774666482523,146.75021044271514,0.0,1.689719807822284,44.5,True,False,0.008297000007587485,1,13,0.00408886171807573,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19750.5,identified,False,48,24.007139388006262,23.52857076228969,24.5,0.0,50.0,24.5,25.025569534190023,0.5255695341900223,0.0,0.0,-0.18126697551817683,12.801079441089012,23.910073088688133,15.0,28.0,-0.0006344411679816635,0.038066470078899815,146.78827691279403,0.0,1.689719807822284,44.5,True,False,0.008049875003052875,1,13,0.004389427938975464,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19751.0,identified,False,48,23.941452976349847,23.4955691659481,24.2,0.0,50.0,24.2,23.98689012253779,-0.21310987746220844,0.0,0.0,-0.05797731849803085,12.801079441089012,23.910073088688133,15.0,28.0,-0.0006685966154524526,0.04011579692714715,146.8283927097212,0.0,1.689719807822284,44.5,True,False,0.008151249989168718,1,13,0.004673223316675408,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19751.5,identified,False,48,23.875874267808616,23.462623520698756,23.9,0.0,50.0,23.9,25.137292804541815,1.2372928045418152,0.0,0.0,0.07385330300822736,12.801079441089012,23.910073088688133,15.0,28.0,-0.0007026024033096482,0.042156144198578896,146.87054885391976,0.0,1.689719807822284,44.5,True,False,0.008259541995357722,1,13,0.00443682304370534,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19752.0,identified,False,48,23.81039446157391,23.42972913073347,23.6,0.0,50.0,23.6,25.85507494728658,2.2550749472865794,0.0,0.0,-0.029293792689200945,12.801079441089012,23.910073088688133,15.0,28.0,-0.0007364591365546829,0.044187548193280975,146.91473640211305,0.0,1.689719807822284,44.5,True,False,0.008213374996557832,1,13,0.004555825438956728,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19752.5,identified,False,48,23.74500492875418,23.396881574572888,23.3,0.0,50.0,23.3,23.554394900861332,0.2543949008613329,0.0,0.0,-0.22352862272248297,12.801079441089012,23.910073088688133,15.0,28.0,-0.0007701659154368015,0.046209954926208094,146.96094635703926,0.0,1.689719807822284,44.5,True,False,0.00828929099952802,1,13,0.005121555718831598,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19753.0,identified,False,48,23.679698645894227,23.364077123003334,23.0,0.0,50.0,23.0,23.55291769844304,0.5529176984430408,0.0,0.0,-0.10235840884036058,12.801079441089012,23.910073088688133,15.0,28.0,-0.0008037220194930202,0.04822332116958122,147.00916967820885,0.0,1.689719807822284,44.5,True,False,0.008270917009213008,1,13,0.005253578761772562,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19753.5,identified,False,48,23.6164125470674,23.331979889990002,22.8,0.0,50.0,22.8,23.29356001198936,0.4935600119893577,0.0,0.0,-0.056564780147054496,12.801079441089012,23.910073088688133,15.0,28.0,-0.0008357425684304061,0.05014455410582437,147.05931423231468,0.0,1.689719807822284,44.5,True,False,0.008251082996139303,1,13,0.005462577180758582,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19754.0,identified,False,48,23.554951217436724,23.30081274088721,22.6,0.0,50.0,22.6,21.021575331987236,-1.578424668012766,0.0,0.0,-0.03402654288024194,12.801079441089012,23.910073088688133,15.0,28.0,-0.0008669180059617611,0.05201508035770566,147.11132931267238,0.0,1.689719807822284,44.5,True,False,0.008181292010704055,1,13,0.005748450009826213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19754.5,identified,False,48,23.495148723131873,23.270505326035543,22.4,0.0,50.0,22.4,22.121355724844783,-0.27864427515521534,0.0,0.0,-0.02441056120348181,12.801079441089012,23.910073088688133,15.0,28.0,-0.0008972150911499896,0.053832905468999374,147.16516221814138,0.0,1.689719807822284,44.5,True,False,0.00829104200238362,1,13,0.005819566082352767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19755.0,identified,False,48,23.438803764044845,23.241650741401614,22.3,0.0,50.0,22.3,21.958060882879465,-0.3419391171205341,0.0,0.0,-0.08365158882863845,12.801079441089012,23.910073088688133,15.0,28.0,-0.0009253832326016793,0.05552299395610076,147.22068521209746,0.0,1.689719807822284,44.5,True,False,0.00826170900836587,1,13,0.006030879222591058,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19755.5,identified,False,48,23.385592323774908,23.21440498793533,22.2,0.0,50.0,22.2,22.78806056847646,0.5880605684764624,0.0,0.0,-0.01705216504321787,12.801079441089012,23.910073088688133,15.0,28.0,-0.0009520955948703044,0.057125735692218266,147.27781094778967,0.0,1.689719807822284,44.5,True,False,0.00812725001014769,1,13,0.0058800599639959525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19756.0,identified,False,48,23.333281929088493,23.18796700549286,22.0,0.0,50.0,22.0,22.320020907950788,0.3200209079507866,0.0,0.0,-0.21892619298301594,12.801079441089012,23.910073088688133,15.0,28.0,-0.000978663854017598,0.05871983124105588,147.33653077903074,0.0,1.689719807822284,44.5,True,False,0.008257916997536086,1,13,0.0060864868440155505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19756.5,identified,False,48,23.285703866895563,23.163318511723514,22.0,0.0,50.0,22.0,22.015789989635223,0.01578998963522278,0.0,0.0,-0.09048307468515096,12.801079441089012,23.910073088688133,15.0,28.0,-0.001002102935416006,0.060126176124960365,147.3966569551557,0.0,1.689719807822284,44.5,True,False,0.00823941599810496,1,13,0.006296939807859742,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19757.0,identified,False,48,23.240454096646495,23.14018671145716,21.9,0.0,50.0,21.9,23.47667249115273,1.5766724911527312,0.0,0.0,0.05284785350603294,12.801079441089012,23.910073088688133,15.0,28.0,-0.0010249183270699307,0.061495099624195845,147.45815205477987,0.0,1.689719807822284,44.5,True,False,0.00813587500306312,1,13,0.005826393372101929,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19757.5,identified,False,48,23.201233798846676,23.11951583874539,22.0,0.0,50.0,22.0,22.795676838529015,0.7956768385290154,0.0,0.0,0.20081699943554543,12.801079441089012,23.910073088688133,15.0,28.0,-0.0010440220330596652,0.06264132198357991,147.52079337676346,0.0,1.689719807822284,44.5,True,False,0.008243417003541254,1,13,0.005664942926410451,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19758.0,identified,False,48,23.167467504012834,23.101642077833844,22.1,0.0,50.0,22.1,21.116346811152738,-0.9836531888472623,0.0,0.0,-0.08695739185724242,12.801079441089012,23.910073088688133,15.0,28.0,-0.0010606388919077764,0.06363833351446659,147.58443171027793,0.0,1.689719807822284,44.5,True,False,0.008248083002399653,1,13,0.005468196538521587,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19758.5,identified,False,48,23.15085965020238,23.088642233071916,22.8,4.455,50.0,22.8,23.20949634634141,0.40949634634140986,4.455,5.376337405072603,0.2068097430017066,12.80459485081624,23.867116910430425,15.0,28.0,-0.0010280089425659731,0.06168053655395839,147.64611224683188,0.0,1.689719807822284,44.5,True,False,0.08394174999557436,10,140,0.004118925911376674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19759.0,identified,False,48,23.172494952809146,23.193260309313644,23.5,86.34530217,50.0,23.5,23.647025882020763,0.14702588202076267,86.34530217,83.51818033745978,-0.03274204573369909,12.804340591124449,23.866398529729988,22.0,24.0,-0.0009675691432949262,0.05805414859769557,147.70416639542958,0.0,1.689719807822284,44.5,True,False,0.007833750001736917,1,13,0.0036613412511898543,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19759.5,identified,False,48,23.215441860665713,23.19812994088264,24.7,71.22381423,50.0,24.7,24.697985241888855,-0.002014758111143818,71.22381423,58.4515926121611,-0.17932515628261805,12.804095403917891,23.865874643799536,22.0,24.0,-0.000915101994384873,0.05490611966309238,147.75907251509267,0.0,1.689719807822284,44.5,True,False,0.007578459000797011,1,13,0.0031864222835690493,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19760.0,identified,False,48,23.342622882544738,23.664052658107657,25.8,224.9792867,180.0,25.8,25.423294719567576,-0.3767052804324235,224.9792867,161.3127485577056,-0.2829884434080855,12.80541163921207,23.87078808672435,22.0,24.0,-0.0006452913344859412,0.03871748006915647,147.79778999516182,0.0,1.689719807822284,44.5,True,False,0.007487208000384271,1,13,0.002781506752441626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19760.5,identified,False,48,23.506299449704834,23.77693757803914,26.9,268.1138845,180.0,26.9,28.730572197106273,1.8305721971062732,268.1138845,280.3822787999865,0.045758146105956306,12.813090429850147,23.74070491880727,22.0,24.0,-0.0002975887582669031,0.017855325496014186,147.81564532065784,0.0,1.689719807822284,44.5,True,False,0.00741154100978747,1,13,0.0031028622172305084,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
