time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19761.0,identified,False,48,23.712573567309637,23.905613737930757,28.0,429.6810996,180.0,28.0,28.60610224309656,0.6061022430965611,429.6810996,299.25284785442955,-0.30354663462504883,12.801232633404844,23.544508606933,22.0,24.0,-0.00033484746741703193,0.020090848045021915,147.83573616870285,0.0,1.689719807822284,44.5,True,False,0.07871370800421573,10,144,0.003919965973358608,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19761.5,identified,False,48,23.917697009332596,23.924796646222045,28.7,505.0863101,180.0,28.7,29.257970855567848,0.5579708555678485,505.0863101,559.002576334502,0.10674663944827026,12.810151884426988,23.607125472687116,22.0,24.0,-0.00043108112310256177,0.025864867386153706,147.861601036089,0.0,1.689719807822284,44.5,True,False,0.20436991700262297,26,374,0.005605878970796134,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19762.0,identified,False,48,24.131545192658546,23.958351106727534,29.5,636.9900962,180.0,29.5,28.55100063978399,-0.948999360216011,636.9900962,432.4192243395369,-0.32115235869575065,12.822335765945681,23.557039112027777,22.0,24.0,-0.0005690747563084303,0.03414448537850582,147.89574552146752,0.0,1.689719807822284,44.5,True,False,0.09812658400915097,12,180,0.005462692061664311,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19762.5,identified,False,48,24.318559362468335,23.80062644156938,29.9,712.6153125,180.0,29.9,30.183736534602577,0.28373653460257886,712.6153125,913.4764662595977,0.28186477365317325,12.82136012641527,23.316095073902336,22.0,24.0,-0.0008631198290656011,0.05178718974393606,147.94753271121147,0.0,1.689719807822284,44.5,True,False,0.0708195000042906,9,130,0.007711813679666615,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19763.0,identified,False,48,24.498078413031763,23.900017751576154,30.4,806.5425212,180.0,30.4,31.126079795038116,0.7260797950381166,806.5425212,709.9575533789515,-0.11975186091533806,12.800000190734863,23.687936731487305,22.0,24.0,-0.0009806413926344705,0.05883848355806823,148.00637119476954,0.0,1.689719807822284,44.5,True,False,0.17926108300162014,23,328,0.006140615666663286,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19763.5,identified,False,48,24.671785455044205,23.91893339197699,30.8,861.2312173,180.0,30.8,32.1916929405081,1.391692940508095,861.2312173,935.7552599184629,0.08653198017147967,12.800000190734863,23.676728048332677,22.0,24.0,-0.001136678334111505,0.06820070004669031,148.07457189481624,0.0,1.689719807822284,44.5,True,False,0.06728587500401773,9,123,0.007512483452769966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19764.0,identified,False,48,24.837622668013825,24.019309309281013,31.1,898.6496524,180.0,31.1,31.694247690062912,0.5942476900629121,898.6496524,545.9854062697184,-0.39243797089158217,12.800000246393916,23.913064865743902,22.0,24.0,-0.0019089729544945915,0.07109243138739614,148.14566432620364,0.009654654640506521,1.6993744624627904,45.0,True,False,0.05589220799447503,7,102,0.0054222989748144955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19764.5,identified,False,48,24.982905449705704,23.963478095895212,31.3,906.0817797,180.0,31.3,32.07921747922324,0.7792174792232361,906.0817797,938.2551505189148,0.03550824168384364,12.800000190734863,23.752495549043328,22.0,24.0,-0.0013667758788470914,0.08200655273082548,148.22767087893448,0.0,1.6993744624627904,45.0,True,False,0.02260270799160935,3,41,0.008618698234122228,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19765.0,identified,False,48,25.10290911624448,23.893826046950625,31.6,913.6890979,180.0,31.6,31.710167755684722,0.11016775568471984,913.6890979,995.1695474169236,0.08917743432005065,12.800000190734863,23.695351965507527,22.0,24.0,-0.0015707785473597078,0.09424671284158247,148.32191759177607,0.0,1.6993744624627904,45.0,True,False,0.024027624996961094,3,43,0.018721203000131553,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19765.5,identified,False,48,25.193320566388966,23.871186757362963,31.6,895.4131021,180.0,31.6,32.97810007864372,1.3781000786437174,895.4131021,1114.7208318393289,0.24492352102620504,12.800000190734863,23.76794028261212,22.0,24.0,-0.0016835552457926703,0.10101331474756022,148.42293090652362,0.0,1.6993744624627904,45.0,True,False,0.04757100000279024,6,86,0.01614999124378257,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19766.0,identified,False,48,25.240941663237606,23.80905162501529,31.6,770.5543943,180.0,31.6,32.024253981336024,0.42425398133602266,770.5543943,510.7749848416304,-0.3371331230864796,12.800000190734863,23.90367372485642,22.0,24.0,-0.0015894965068332426,0.09536979040999456,148.5183006969336,0.0,1.6993744624627904,45.0,True,False,0.04264345898991451,5,77,0.006247879682941403,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19766.5,identified,False,48,25.28153206981871,23.968062773248576,31.5,718.391604,180.0,31.5,32.10789266280068,0.6078926628006811,718.391604,593.8233742978509,-0.17339878279277485,12.800000391125382,24.21888473441956,22.0,24.0,-0.0012909975530858329,0.07745985318514997,148.59576055011877,0.0,1.6993744624627904,45.0,True,False,0.062350041000172496,8,113,0.005048362255507316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19767.0,identified,False,48,25.302790699946392,23.818332507208105,31.4,658.770476,180.0,31.4,31.127914744279572,-0.27208525572042797,658.770476,851.7008747497581,0.2928643674519471,12.806845319639342,23.732180893713547,22.0,24.0,-0.0013823278960902587,0.08293967376541551,148.6787002238842,0.0,1.6993744624627904,45.0,True,False,0.09662850000313483,12,176,0.007378346324596048,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19767.5,identified,False,48,25.307867470660387,23.868001859736424,31.1,640.4304547,180.0,31.1,31.23232282931668,0.13232282931667794,640.4304547,583.2230939370961,-0.08932642153893475,12.800261795647788,23.963274596455477,22.0,24.0,-0.0013161595118405594,0.07896957071043356,148.75766979459462,0.0,1.6993744624627904,45.0,True,False,0.007181749999290332,1,13,0.005084145282343089,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19768.0,identified,False,48,25.27918677135727,23.87394783654407,30.7,484.976585,180.0,30.7,31.400527498052437,0.7005274980524367,484.976585,397.02717890406416,-0.1813477368107077,12.800001148248619,24.189847759465252,22.0,24.0,-0.0010886363315022684,0.06531817989013611,148.82298797448476,0.0,1.6993744624627904,45.0,True,False,0.007312583009479567,1,13,0.0042442586014728246,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19768.5,identified,False,48,25.2441703484061,23.92105106639398,30.3,418.3459468,180.0,30.3,31.562524365974618,1.2625243659746155,418.3459468,485.05145653190345,0.15945059404099748,12.800000797738745,24.133198147078772,22.0,24.0,-0.0009170097871001602,0.05502058722600961,148.87800856171077,0.0,1.6993744624627904,45.0,True,False,0.007184917005361058,1,13,0.0037251609704775533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19769.0,identified,False,48,25.168571795308335,23.804422304050878,29.8,245.3571935,180.0,29.8,28.251935162544058,-1.5480648374559427,245.3571935,252.83603668362966,0.0304814506432218,12.800014553393572,24.062453493255223,22.0,24.0,-0.0008015550022880935,0.048093300137285605,148.92610186184805,0.0,1.6993744624627904,45.0,True,False,0.007364790988503955,1,13,0.003356693591052005,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19769.5,identified,False,48,25.08209271291774,23.82114215828338,29.2,185.5227337,180.0,29.2,29.027283617831017,-0.172716382168983,185.5227337,114.93378567309031,-0.380486782504271,12.800529096993467,24.040851878856426,22.0,24.0,-0.0006858069849824026,0.04114841909894416,148.96725028094698,0.0,1.6993744624627904,45.0,True,False,0.007515792007325217,1,13,0.002896101210108108,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19770.0,identified,False,48,24.94546416035631,23.56520512343065,28.5,42.39039182,50.0,28.5,28.520164855192153,0.02016485519215433,42.39039182,48.20212028113716,0.1371001354697354,12.800529096993467,24.040851878856426,22.0,24.0,-0.0005367834021446123,0.03220700412867674,148.99945728507566,0.0,1.6993744624627904,45.0,True,False,0.007719125002040528,1,13,0.0025362147789081166,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19770.5,identified,False,48,24.838696726313902,23.732185306078378,28.5,42.46465521,50.0,28.5,28.64535625237379,0.1453562523737911,42.46465521,39.73667919278945,-0.06424109659480136,12.800529096993467,24.040851878856426,22.0,24.0,-0.000365530234274408,0.02193181405646448,149.02138909913214,0.0,1.6993744624627904,45.0,True,False,0.00793304199760314,1,13,0.002422394191283016,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19771.0,identified,False,48,24.73495939546095,23.84196594931675,26.8,33.9889871,50.0,26.8,27.072378473150117,0.272378473150115,33.9889871,37.9229013591193,0.1157408500449047,12.800529096993467,24.040851878856426,22.0,24.0,-0.0003175933453208784,0.019055600719252705,149.04044469985138,0.0,1.6993744624627904,45.0,True,False,0.007952250001835637,1,13,0.0028605757454734813,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19771.5,identified,False,48,24.643172027464768,23.871463676221364,26.3,2.364221648,50.0,26.3,25.784758765003026,-0.5152412349969762,2.364221648,2.6288596561442517,0.11193451695534573,12.800529096993467,24.040851878856426,22.0,24.0,-0.0004178211200728527,0.025069267204371165,149.06551396705575,0.0,1.6993744624627904,45.0,True,False,0.008236542009399273,1,13,0.0030681889078874773,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19772.0,identified,False,48,24.554448352612596,23.831171815476118,25.8,0.0,50.0,25.8,26.22534073661974,0.42534073661973626,0.0,0.0,0.386950170361108,12.800529096993467,24.040851878856426,22.0,24.0,-0.0004563783674444667,0.027382702046668,149.09289666910243,0.0,1.6993744624627904,45.0,True,False,0.008188792009605095,1,13,0.0033241346910669513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19772.5,identified,False,48,24.466163583336776,23.78701401386834,25.4,0.0,50.0,25.4,24.75126037753179,-0.6487396224682097,0.0,0.0,-0.4532976207849655,12.800529096993467,24.040851878856426,22.0,24.0,-0.0005012859236064305,0.030077155416385826,149.12297382451882,0.0,1.6993744624627904,45.0,True,False,0.00823737500468269,1,13,0.0036876341627326685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19773.0,identified,False,48,24.37809689365698,23.742770470618414,25.0,0.0,50.0,25.0,26.03055404666941,1.03055404666941,0.0,0.0,-0.10644024140673117,12.800529096993467,24.040851878856426,15.0,28.0,-0.0005474082439680463,0.032844494638082776,149.1558183191569,0.0,1.6993744624627904,45.0,True,False,0.0082745419931598,1,13,0.0038249933008835833,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19773.5,identified,False,48,24.292166409215564,23.699284674876857,24.7,0.0,50.0,24.7,24.96995260495718,0.2699526049571807,0.0,0.0,0.12907560951334887,12.800529096993467,24.040851878856426,15.0,28.0,-0.0005917587951654684,0.035505527709928104,149.19132384686682,0.0,1.6993744624627904,45.0,True,False,0.008141375001287088,1,13,0.004108338521191842,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19774.0,identified,False,48,24.206215466831008,23.656112100822206,24.3,0.0,50.0,24.3,24.588051850898175,0.2880518508981749,0.0,0.0,0.030605056992965715,12.800529096993467,24.040851878856426,15.0,28.0,-0.0006367463659808422,0.038204781958850534,149.22952862882568,0.0,1.6993744624627904,45.0,True,False,0.008152292008162476,1,13,0.004466182362347204,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19774.5,identified,False,48,24.122209048024303,23.613623229469084,24.0,0.0,50.0,24.0,22.55436072159422,-1.445639278405778,0.0,0.0,-0.18882649327469112,12.800529096993467,24.040851878856426,15.0,28.0,-0.0006799183608701396,0.04079510165220838,149.27032373047788,0.0,1.6993744624627904,45.0,True,False,0.008182292003766634,1,13,0.004844626529554644,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19775.0,identified,False,48,24.039956847803907,23.57202851509033,23.7,0.0,50.0,23.7,23.474573088744147,-0.2254269112558525,0.0,0.0,0.08771391364674114,12.800529096993467,24.040851878856426,15.0,28.0,-0.0007222247226020352,0.04333348335612211,149.313657213834,0.0,1.6993744624627904,45.0,True,False,0.008369666000362486,1,13,0.00502174341889243,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19775.5,identified,False,48,23.959301131398135,23.531261343683852,23.4,0.0,50.0,23.4,22.989837941430622,-0.410162058569377,0.0,0.0,-0.3047138807072766,12.800529096993467,24.040851878856426,15.0,28.0,-0.0007636288381429446,0.04581773028857668,149.35947494412258,0.0,1.6993744624627904,45.0,True,False,0.00814525000168942,1,13,0.005308386909150609,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19776.0,identified,False,48,23.88204719236123,23.49191785460784,23.2,0.0,50.0,23.2,23.68493038895811,0.4849303889581138,0.0,0.0,-0.2613137296441481,12.800529096993467,24.040851878856426,15.0,28.0,-0.0008027497145437441,0.04816498287262465,149.40763992699522,0.0,1.6993744624627904,45.0,True,False,0.008168459011358209,1,13,0.005258641542737023,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19776.5,identified,False,48,23.807873221438868,23.454155701228792,23.0,0.0,50.0,23.0,22.574459457318376,-0.4255405426816252,0.0,0.0,-0.07787886101404143,12.800529096993467,24.040851878856426,15.0,28.0,-0.0008403975405650228,0.050423852433901364,149.45806377942912,0.0,1.6993744624627904,45.0,True,False,0.008133458002703264,1,13,0.005555332507357012,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19777.0,identified,False,48,23.73844750394496,23.41851504788615,22.9,0.0,50.0,22.9,22.753158855266502,-0.14684114473349644,0.0,0.0,0.1407547774505657,12.800529096993467,24.040851878856426,15.0,28.0,-0.0008751923522434036,0.05251154113460422,149.51057532056373,0.0,1.6993744624627904,45.0,True,False,0.00819512500311248,1,13,0.005696517867434699,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19777.5,identified,False,48,23.673329031580234,23.385092339501057,22.8,0.0,50.0,22.8,22.380269224472475,-0.4197307755275264,0.0,0.0,-0.23654410256437544,12.800529096993467,24.040851878856426,15.0,28.0,-0.0009079429907152434,0.054476579442914605,149.56505190000664,0.0,1.6993744624627904,45.0,True,False,0.00810187500610482,1,13,0.006104484532245958,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19778.0,identified,False,48,23.610182530263362,23.35303277879894,22.6,0.0,50.0,22.6,23.652754021711672,1.0527540217116693,0.0,0.0,0.2678469034043835,12.800529096993467,24.040851878856426,15.0,28.0,-0.0009401032547467228,0.05640619528480337,149.62145809529144,0.0,1.6993744624627904,45.0,True,False,0.008192957990104333,1,13,0.005920370730306828,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19778.5,identified,False,48,23.552742419827005,23.32326820623281,22.6,0.0,50.0,22.6,21.546016165352658,-1.0539838346473436,0.0,0.0,0.3578778042781695,12.800529096993467,24.040851878856426,15.0,28.0,-0.0009684715054031903,0.05810829032419142,149.67956638561563,0.0,1.6993744624627904,45.0,True,False,0.008272166989627294,1,13,0.006343593507771434,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19779.0,identified,False,48,23.498515819825666,23.295479410764695,22.5,0.0,50.0,22.5,23.553707364105378,1.0537073641053787,0.0,0.0,0.1256958929469408,12.800529096993467,24.040851878856426,15.0,28.0,-0.000995862068597011,0.059751724115820665,149.73931810973144,0.0,1.6993744624627904,45.0,True,False,0.008091666997643188,1,13,0.0061514540326772825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19779.5,identified,False,48,23.44917704711072,23.269900227333963,22.5,0.0,50.0,22.5,23.093244036971594,0.593244036971595,0.0,0.0,-0.06030216287867862,12.800529096993467,24.040851878856426,15.0,28.0,-0.0010203185058749809,0.06121911035249885,149.80053722008395,0.0,1.6993744624627904,45.0,True,False,0.008192875000531785,1,13,0.006183836053673367,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19780.0,identified,False,48,23.402324171607862,23.2459359268456,22.4,0.0,50.0,22.4,23.25632729173359,0.8563272917335933,0.0,0.0,0.15175669430084607,12.800529096993467,24.040851878856426,15.0,28.0,-0.0010440217745260971,0.06264130647156582,149.86317852655552,0.0,1.6993744624627904,45.0,True,False,0.008137540993629955,1,13,0.006231887385085387,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19780.5,identified,False,48,23.359696678420224,23.22383833485538,22.4,0.0,50.0,22.4,22.583507754971325,0.18350775497132715,0.0,0.0,-0.1104867746664565,12.800529096993467,24.040851878856426,15.0,28.0,-0.001065132916255686,0.06390797497534116,149.92708650153085,0.0,1.6993744624627904,45.0,True,False,0.008091499999864027,1,13,0.0065921675962812825,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19781.0,identified,False,48,23.320898172886057,23.203711522246316,22.4,0.0,50.0,22.4,21.712441383549024,-0.6875586164509742,0.0,0.0,0.18494563167386643,12.800529096993467,24.040851878856426,15.0,28.0,-0.0010844511093470357,0.06506706656082215,149.99215356809168,0.0,1.6993744624627904,45.0,True,False,0.008230749997892417,1,13,0.006564696495365995,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19781.5,identified,False,48,23.287533643263618,23.186061953270467,22.5,0.0,50.0,22.5,21.624893661018962,-0.8751063389810385,0.0,0.0,0.08613623913296592,12.800529096993467,24.040851878856426,15.0,28.0,-0.0011007052823561777,0.06604231694137067,150.05819588503306,0.0,1.6993744624627904,45.0,True,False,0.008147333996021189,1,13,0.006121985100129533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19782.0,identified,False,48,23.240748026915174,22.99203559176777,22.6,0.0,50.0,22.6,23.464250118646234,0.8642501186462319,0.0,0.0,-0.039470935472438094,12.825100644280695,23.06485105159216,15.0,28.0,-0.00034635010712040075,0.020781006427224046,150.0789768914603,0.0,1.6993744624627904,45.0,True,False,0.10827058400900569,13,179,0.0020649686724552685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19782.5,identified,False,48,23.205480874696104,22.96535073394461,23.3,4.125,50.0,23.3,24.67999891421294,1.3799989142129392,4.125,4.38375009495107,0.06272729574571397,12.816534267401387,23.034818703558244,15.0,28.0,-0.00035735415438778255,0.021441249263266952,150.10041814072355,0.0,1.6993744624627904,45.0,True,False,0.007319625001400709,1,13,0.00236658456405546,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19783.0,identified,False,48,23.208264272904504,23.041077263761874,24.0,84.60491695,50.0,24.0,23.86061296444778,-0.13938703555222115,84.60491695,117.01453368485113,0.38307013236600207,12.806729817881932,23.00361282602367,22.0,24.0,-0.00031087787408746954,0.018652672445248174,150.1190708131688,0.0,1.6993744624627904,45.0,True,False,0.007149083001422696,1,13,0.003088303370584943,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19783.5,identified,False,48,23.23066140302227,23.00955769879284,25.2,69.17294153,50.0,25.2,24.87303113905555,-0.3269688609444499,69.17294153,46.37406103251112,-0.3295924677079275,12.800605891422386,22.98222304682145,22.0,24.0,-0.0003023131842602419,0.018138791055614514,150.1372096042244,0.0,1.6993744624627904,45.0,True,False,0.007295625007827766,1,13,0.003291379941884752,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19784.0,identified,False,48,23.343319279255915,23.484294296313006,26.3,229.419385,180.0,26.3,27.468332942009116,1.168332942009117,229.419385,176.3927233813876,-0.23113418083050133,12.865807855960755,23.237649829465596,22.0,24.0,-0.00034263371268116,0.0205580227608696,150.15776762698528,0.0,1.6993744624627904,45.0,True,False,0.007172999990871176,1,13,0.004788886472685857,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19784.5,identified,False,48,23.489831884144724,23.534773153417753,27.4,276.7135466,180.0,27.4,26.87101862068491,-0.528981379315088,276.7135466,335.2452651466925,0.2115245865837655,12.800129865883681,23.319355986862142,22.0,24.0,-0.00035950152641545476,0.021570091584927287,150.1793377185702,0.0,1.6993744624627904,45.0,True,False,0.18812070800049696,23,344,0.004982629111159335,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19785.0,identified,False,48,23.682331654528504,23.74889470734011,28.5,439.1801313,180.0,28.5,28.620019868584976,0.1200198685849751,439.1801313,376.8768787234779,-0.14186263935051138,12.800164770452033,23.48832315208081,22.0,24.0,-0.00039304383089636504,0.023582629853781904,150.202920348424,0.0,1.6993744624627904,45.0,True,False,0.007211582997115329,1,13,0.005272416768828469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19785.5,identified,False,48,23.88913692484576,23.857979533435408,29.2,518.5980911,180.0,29.2,29.934877751993156,0.7348777519931562,518.5980911,483.1067299900202,-0.06843712254069238,12.800180011326779,23.616288547737376,22.0,24.0,-0.00045097872080521986,0.027058723248313193,150.2299790716723,0.0,1.6993744624627904,45.0,True,False,0.007138792003388517,1,13,0.006617540254207727,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19786.0,identified,False,48,24.09461139829021,23.715278256844982,29.9,651.7384657,180.0,29.9,31.305654537805932,1.4056545378059349,651.7384657,778.2816273954868,0.19416248749346574,12.800000190734863,23.118705691421603,22.0,24.0,-0.0007266421968793892,0.04359853181276335,150.27357760348505,0.0,1.6993744624627904,45.0,True,False,0.08085445800679736,11,149,0.008616246895368515,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19786.5,identified,False,48,24.267291328264278,23.559489904016427,30.5,728.3880088,180.0,30.5,30.448705880708825,-0.051294119291174126,728.3880088,798.6010639167998,0.09639512769090486,12.800000190734863,23.08500019137191,22.0,24.0,-0.0010759589883734052,0.06455753930240431,150.33813514278745,0.0,1.6993744624627904,45.0,True,False,0.007111667000572197,1,13,0.009217999768395078,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19787.0,identified,False,48,24.415642050049858,23.406496307968425,31.1,819.8922048,180.0,31.1,30.180449344704076,-0.9195506552959238,819.8922048,598.0223804151858,-0.2706085301041933,12.812727723835705,22.86391616577509,22.0,24.0,-0.0015607401737593386,0.09364441042556032,150.431779553213,0.0,1.6993744624627904,45.0,True,False,0.008255249995272607,1,15,0.010222908713119556,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19787.5,identified,False,48,24.551855509569112,23.494059645624475,31.5,874.583962,180.0,31.5,30.923774450834394,-0.5762255491656046,874.583962,852.2215980932807,-0.025569144734350176,12.809846553034504,22.86709743930398,22.0,24.0,-0.0016892125161219918,0.10135275096731951,150.53313230418033,0.0,1.6993744624627904,45.0,True,False,0.0071272909990511835,1,13,0.009993321845131525,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19788.0,identified,False,48,24.698045775678537,23.627334386715514,31.9,921.7469026,180.0,31.9,32.27538483177942,0.3753848317794196,921.7469026,1094.4459786032662,0.18736062526071814,12.80000103056573,22.86677087741662,22.0,24.0,-0.0016591673826007573,0.09955004295604544,150.63268234713638,0.0,1.6993744624627904,45.0,True,False,0.007216500001959503,1,13,0.06835066506392393,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19788.5,identified,False,48,24.844110243954773,23.734214934149975,32.1,943.0832663,180.0,32.1,31.24673818633842,-0.8532618136615815,943.0832663,686.0881306256528,-0.2725052440837135,12.800000190734863,22.8669480456681,22.0,24.0,-0.0016452602282018016,0.0987156136921081,150.7313979608285,0.0,1.6993744624627904,45.0,True,False,0.007118207999155857,1,13,0.009945400288809435,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19789.0,identified,False,48,24.98275211340708,23.810130742949198,32.3,943.2978747,180.0,32.3,31.802408411913508,-0.49759158808648946,943.2978747,953.7802790877838,0.011112507161237462,12.800012039186976,22.866797289245934,22.0,24.0,-0.0016303759598785862,0.09782255759271517,150.8292205184212,0.0,1.6993744624627904,45.0,True,False,0.01308683400566224,1,24,0.009627201499537066,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19789.5,identified,False,48,25.089369138952847,23.783685811298383,32.3,873.6547351,180.0,32.3,33.01150933377623,0.7115093337762346,873.6547351,1145.4687929093784,0.3111229721410097,12.800010308761596,22.86677087741662,22.0,24.0,-0.0016307532165859586,0.09784519299515751,150.92706571141636,0.0,1.6993744624627904,45.0,True,False,0.007159417000366375,1,13,0.03482199979685818,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19790.0,identified,False,48,25.169796607867685,23.76793908345905,32.3,828.5274971,180.0,32.3,32.39296610827889,0.09296610827889606,828.5274971,692.9906058891557,-0.16358768017386088,12.800010309693397,22.86677087741662,22.0,24.0,-0.0016303525775499363,0.09782115465299618,151.02488686606935,0.0,1.6993744624627904,45.0,True,False,0.007167667004978284,1,13,0.009909333040104756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19790.5,identified,False,48,25.226007643134178,23.751427511805378,32.1,791.8354593,180.0,32.1,32.6653003014775,0.5653003014775024,791.8354593,711.6985736866947,-0.1012039618485235,12.800010311365886,22.86677087741662,22.0,24.0,-0.0016471028143896667,0.09882616886338,151.12371303493273,0.0,1.6993744624627904,45.0,True,False,0.007103625001036562,1,13,0.010027166229259855,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19791.0,identified,False,48,25.241360077534672,23.623884288334324,32.0,681.1477855,180.0,32.0,32.18275111804718,0.18275111804717722,681.1477855,644.9507602681983,-0.053141221336029436,12.800010301198917,22.86677087741662,22.0,24.0,-0.001653581266087642,0.09921487596525852,151.222927910898,0.0,1.6993744624627904,45.0,True,False,0.013090833002934232,1,24,0.009768416478266163,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19791.5,identified,False,48,25.2158573274581,23.480520802419623,31.8,579.4360756,180.0,31.8,31.632693523295007,-0.1673064767049919,579.4360756,686.5955921998014,0.18493759900751594,12.800010294633747,22.866769163226234,22.0,24.0,-0.001666974128201752,0.10001844769210512,151.3229463585901,0.0,1.6993744624627904,45.0,True,False,0.007193541998276487,1,13,0.009754176584019086,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19792.0,identified,False,48,25.150373260320528,23.303451908598955,31.6,467.3869614,180.0,31.6,31.146217529387982,-0.45378247061201793,467.3869614,423.06535678602876,-0.09482850030991735,12.800009284243858,22.86676601282495,22.0,24.0,-0.0016792211146240325,0.10075326687744195,151.42369962546752,0.0,1.6993744624627904,45.0,True,False,0.008265500000561588,1,15,0.009522297992545099,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19792.5,identified,False,48,25.0401433061278,23.08719830380857,31.2,341.1474859,180.0,31.2,31.05962112017329,-0.14037887982670905,341.1474859,354.46229664876677,0.03902948519066542,12.80000020521517,22.910052018658735,22.0,24.0,-0.0017009235796160427,0.10205541477696256,151.5257550402445,0.0,1.6993744624627904,45.0,True,False,0.1736711660050787,21,320,0.00686268655718429,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19793.0,identified,False,48,24.897517312465826,23.053618370528106,30.7,193.9998151,180.0,30.7,31.192802583158205,0.4928025831582062,193.9998151,205.0634825088687,0.057029267801960465,12.800033075558979,23.404787153355503,22.0,24.0,-0.0013821125921027752,0.08292675552616652,151.60868179577065,0.0,1.6993744624627904,45.0,True,False,0.019528834003722295,2,36,0.005408378707559108,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19793.5,identified,False,48,24.774680889183493,23.176637871441216,30.0,186.5921106,180.0,30.0,30.43842263660818,0.4384226366081787,186.5921106,141.27278274707038,-0.2428791212404542,12.80007274212584,23.470505953116483,22.0,24.0,-0.0011132916470705015,0.0667974988242301,151.67547929459488,0.0,1.6993744624627904,45.0,True,False,0.007045124992146157,1,13,0.004488587359763847,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19794.0,identified,False,48,24.610175883263945,22.89258949794427,29.3,43.10825297,50.0,29.3,28.610944256100822,-0.6890557438991788,43.10825297,41.491770939957185,-0.03749820321337912,12.800057175941854,23.363375246682867,22.0,24.0,-0.0008999362021236977,0.05399617212742186,151.7294754667223,0.0,1.6993744624627904,45.0,True,False,0.007089667007676326,1,13,0.004136318222789054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19794.5,identified,False,48,24.469958259055595,22.961391334851395,29.3,40.53066288,50.0,29.3,29.54447499073348,0.24447499073347925,40.53066288,31.162429685056033,-0.23113940235028224,12.800025007520551,23.22512608401321,22.0,24.0,-0.0006855875885628741,0.04113525531377245,151.77061072203608,0.0,1.6993744624627904,45.0,True,False,0.007153832993935794,1,13,0.003604171371740045,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19795.0,identified,False,48,24.319881807850408,22.94855981847703,27.4,38.90972998,50.0,27.4,26.691121554159437,-0.708878445840563,38.90972998,45.089262482886085,0.15881715206099928,12.802276773575224,23.06804379917422,22.0,24.0,-0.0006942891421347923,0.041657348528087536,151.81226807056416,0.0,1.6993744624627904,45.0,True,False,0.00706612499197945,1,13,0.0035243930476565218,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19795.5,identified,False,48,24.172713444876436,22.903979054403287,26.9,2.28841531,50.0,26.9,27.81651357992685,0.916513579926848,2.28841531,1.5823961267991884,-0.30851881654331853,12.802276821218886,23.06804356921433,22.0,24.0,-0.0006398816518183838,0.038392899109103026,151.85066096967327,0.0,1.6993744624627904,45.0,True,False,0.007116833992768079,1,13,0.0030102359565692843,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19796.0,identified,False,48,24.036301956294324,22.914368175849336,26.3,0.0,50.0,26.3,26.291549481603557,-0.008450518396443838,0.0,0.0,-0.30251257481475385,12.802276821218886,23.06804356921433,22.0,24.0,-0.0005801946818014196,0.034811680908085174,151.88547265058136,0.0,1.6993744624627904,45.0,True,False,0.007078624999849126,1,13,0.0028422889355249116,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19796.5,identified,False,48,23.916123500129185,22.931803614711956,25.9,0.0,50.0,25.9,26.91686494303306,1.016864943033063,0.0,0.0,-0.4545555755092113,12.802276821218886,23.06804356921433,22.0,24.0,-0.0005247428702158396,0.031484572212950375,151.9169572227943,0.0,1.6993744624627904,45.0,True,False,0.007178957996075042,1,13,0.0024603697259735534,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19797.0,identified,False,48,23.80786202430304,22.94748510141814,25.4,0.0,50.0,25.4,25.391624957190384,-0.008375042809615962,0.0,0.0,0.09560537447087945,12.802276821218886,23.06804356921433,15.0,28.0,-0.0004821740031906213,0.028930440191437277,151.94588766298574,0.0,1.6993744624627904,45.0,True,False,0.007193999990704469,1,13,0.0024338851564950706,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19797.5,identified,False,48,23.713160734440397,22.961659211037713,25.1,0.0,50.0,25.1,26.2933001959845,1.1933001959845002,0.0,0.0,-0.20872439131063847,12.802276821218886,23.06804356921433,15.0,28.0,-0.00044248862476034073,0.026549317485620443,151.97243698047137,0.0,1.6993744624627904,45.0,True,False,0.0072332080017076805,1,13,0.002243556666812402,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19798.0,identified,False,48,23.627737006564903,22.973828078885475,24.7,0.0,50.0,24.7,24.68160143960981,-0.018398560390187852,0.0,0.0,-0.18504945973109935,12.802276821218886,23.06804356921433,15.0,28.0,-0.00041170974931342127,0.024702584958805278,151.9971395654302,0.0,1.6993744624627904,45.0,True,False,0.0073844580037985,1,13,0.002150154833752041,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19798.5,identified,False,48,23.55174921009637,22.984388939552186,24.4,0.0,50.0,24.4,23.98437342243324,-0.4156265775667601,0.0,0.0,0.314155200603079,12.802276821218886,23.06804356921433,15.0,28.0,-0.0003840690871467965,0.02304414522880779,152.02018371065898,0.0,1.6993744624627904,45.0,True,False,0.007638499999302439,1,13,0.0022034936695865984,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19799.0,identified,False,48,23.483499514934422,22.99356300543155,24.1,0.0,50.0,24.1,23.72210009945918,-0.3778999005408221,0.0,0.0,0.10265908227424135,12.802276821218886,23.06804356921433,15.0,28.0,-0.00036072944305239984,0.02164376658314399,152.04182747724212,0.0,1.6993744624627904,45.0,True,False,0.007608917003381066,1,13,0.0020475591692224663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19799.5,identified,False,48,23.421559355300968,23.001330991280987,23.8,0.0,50.0,23.8,26.77157891016431,2.9715789101643093,0.0,0.0,0.30801438672490583,12.802276821218886,23.06804356921433,15.0,28.0,-0.00034082519535164757,0.020449511721098854,152.06227698896322,0.0,1.6993744624627904,45.0,True,False,0.007453875005012378,1,13,0.0017499183955660322,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19800.0,identified,False,48,23.36667957814954,23.008397750502517,23.6,0.0,50.0,23.6,23.380201440646022,-0.2197985593539777,0.0,0.0,0.28394634363877047,12.802276821218886,23.06804356921433,15.0,28.0,-0.0003223376021533472,0.019340256129200834,152.08161724509242,0.0,1.6993744624627904,45.0,True,False,0.007939792005345225,1,13,0.0022294121393211506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19800.5,identified,False,48,23.316354506908507,23.01863783945857,23.3,0.0,50.0,23.3,23.511168497620712,0.21116849762071122,0.0,0.0,0.19468405905298675,12.802276952983828,23.068027739046453,15.0,28.0,-0.00034924644774352384,0.02095478686461143,152.10257203195704,0.0,1.6993744624627904,45.0,True,False,0.014958625004510395,1,24,0.002460055391764297,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19801.0,identified,False,48,23.269232179797932,22.998751893838172,23.1,0.0,50.0,23.1,21.88928834768926,-1.210711652310743,0.0,0.0,-0.10493984029128325,12.802276962433234,23.068042177286074,15.0,28.0,-0.0003611265369601125,0.02166759221760675,152.12423962417463,0.0,1.6993744624627904,45.0,True,False,0.008191999993869103,1,13,0.0026652903991310852,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19801.5,identified,False,48,23.224601205210437,22.976160686302322,23.0,0.0,50.0,23.0,22.73100804860071,-0.2689919513992897,0.0,0.0,0.10572935163186148,12.802276959570618,23.06804215907824,15.0,28.0,-0.00038215699318764007,0.022929419591258403,152.1471690437659,0.0,1.6993744624627904,45.0,True,False,0.008147000000462867,1,13,0.002647670886863427,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19802.0,identified,False,48,23.180111825994217,22.953789816621683,22.8,0.0,50.0,22.8,23.572608144405685,0.7726081444056835,0.0,0.0,0.056538559394785914,12.802276953986787,23.068042139127776,15.0,28.0,-0.00040490293775367165,0.024294176265220298,152.17146322003111,0.0,1.6993744624627904,45.0,True,False,0.008130750007694587,1,13,0.0027277172467369787,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19802.5,identified,False,48,23.137702886139955,22.932164358358154,22.7,0.0,50.0,22.7,23.570409137682258,0.8704091376822582,0.0,0.0,0.2989474137141421,12.80227694646217,23.068042111783015,15.0,28.0,-0.0004261523845920641,0.025569143075523847,152.19703236310664,0.0,1.6993744624627904,45.0,True,False,0.00823641700844746,1,13,0.0027246984554890287,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19803.0,identified,False,48,23.0971746430291,22.911498384046578,22.6,0.0,50.0,22.6,22.20666820451533,-0.3933317954846711,0.0,0.0,-0.08531930170485835,12.802276908072535,23.068041970319957,15.0,28.0,-0.00044656763183111085,0.02679405790986665,152.2238264210165,0.0,1.6993744624627904,45.0,True,False,0.00811904099828098,1,13,0.003060518525363826,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19803.5,identified,False,48,23.060304609538424,22.892388613889022,22.6,0.0,50.0,22.6,22.212777780161222,-0.387222219838778,0.0,0.0,0.17765522463506553,12.802276908072535,23.068041970319957,15.0,28.0,-0.0004648082423454777,0.027888494540728663,152.25171491555722,0.0,1.6993744624627904,45.0,True,False,0.008061750006163493,1,13,0.003149106116859533,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19804.0,identified,False,48,23.02674695029994,22.874980513078388,22.6,0.0,50.0,22.6,22.841999400702857,0.24199940070285525,0.0,0.0,0.09805111147466242,12.802276908072535,23.068041970319957,15.0,28.0,-0.0004815209259079726,0.028891255554478357,152.28060617111169,0.0,1.6993744624627904,45.0,True,False,0.008141875005094334,1,13,0.0031630321259835956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19804.5,identified,False,48,22.99036258572076,22.857128074217567,22.3,0.0,50.0,22.3,23.38928882494624,1.0892888249462396,0.0,0.0,-0.040183173507166214,12.802276908072535,23.068041970319957,15.0,28.0,-0.0005006287282147681,0.03003772369288609,152.31064389480457,0.0,1.6993744624627904,45.0,True,False,0.008310457997140475,1,13,0.003130399943253789,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19805.0,identified,False,48,22.951451459637305,22.838014323465334,22.0,0.0,50.0,22.0,20.876962631615132,-1.1230373683848682,0.0,0.0,-0.1358481120466064,12.802276908072535,23.068041970319957,15.0,28.0,-0.0005205204722537476,0.031231228335224855,152.3418751231398,0.0,1.6993744624627904,45.0,True,False,0.008258792004198767,1,13,0.003408050803030447,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19805.5,identified,False,48,22.914136753529853,22.819049367565206,21.9,0.0,50.0,21.9,21.415273266822133,-0.48472673317786646,0.0,0.0,0.27190756825168155,12.802276908072535,23.068041970319957,15.0,28.0,-0.000538983632015818,0.03233901792094908,152.37421414106075,0.0,1.6993744624627904,45.0,True,False,0.00808804199914448,1,13,0.003258896954285818,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19806.0,identified,False,48,22.880193309493052,22.801459400629376,21.9,0.0,50.0,21.9,23.246632345173214,1.346632345173215,0.0,0.0,0.20871699942511707,12.802276908072535,23.068041970319957,15.0,28.0,-0.0005557409422766968,0.033344456536601806,152.40755859759736,0.0,1.6993744624627904,45.0,True,False,0.008039333988563158,1,13,0.0027707990674874596,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19806.5,identified,False,48,22.858453404230858,22.794445621478037,22.3,4.793565237,50.0,22.3,22.035156675092615,-0.2648433249073853,4.793565237,5.459540916656151,0.13893118101652113,12.802276908072535,23.068041970319957,15.0,28.0,-0.0005626458829002649,0.03375875297401589,152.44131735057138,0.0,1.6993744624627904,45.0,True,False,0.007970791994011961,1,13,0.002840764958325895,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19807.0,identified,False,48,22.846968010212564,22.788651319317484,22.7,5.918732204,50.0,22.7,23.89444499274663,1.1944449927466312,5.918732204,6.864809001915638,0.1598445013741725,12.802276908072535,23.068041970319957,22.0,24.0,-0.0005648995759294083,0.0338939745557645,152.47521132512713,0.0,1.6993744624627904,45.0,True,False,0.007739417007542215,1,13,0.0025991559701732626,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19807.5,identified,False,48,22.845149548405328,22.789804070760642,23.1,8.859319177,50.0,23.1,23.12518000702826,0.02518000702825704,8.859319177,10.793602402371702,0.21833316835376748,12.802276908072535,23.068041970319957,22.0,24.0,-0.0005625778683203737,0.03375467209922242,152.50896599722637,0.0,1.6993744624627904,45.0,True,False,0.007603582998854108,1,13,0.0024773396846392588,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19808.0,identified,False,48,22.87886225947916,23.037018137382926,23.6,15.82906928,180.0,23.6,23.137121932149064,-0.462878067850936,15.82906928,14.687258005342752,-0.07213382255518497,12.802276908072535,23.068041970319957,22.0,24.0,-0.00041914649522419527,0.025148789713451716,152.53411478693982,0.0,1.6993744624627904,45.0,True,False,0.007452250007190742,1,13,0.0028266977752797744,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
