time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19808.5,identified,False,48,22.950562123592224,23.154824073651415,24.1,93.04863939,180.0,24.1,25.44176302093858,1.3417630209385776,93.04863939,83.42961679333756,-0.10337628427155937,12.802256723600843,23.066459938651295,22.0,24.0,-0.0003151534168264018,0.018909205009584106,152.5530239919494,0.0,1.6993744624627904,45.0,True,False,0.00784333300543949,1,14,0.0027751912456607164,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19809.0,identified,False,48,23.042799220080212,23.222614160150165,24.6,157.2011699,180.0,24.6,25.269386522166823,0.6693865221668204,157.2011699,141.89403633547087,-0.09737289852401487,12.802249100720246,23.0684472584125,22.0,24.0,-0.00034520289203160295,0.020712173521896176,152.5737361654713,0.0,1.6993744624627904,45.0,True,False,0.007128958008252084,1,13,0.00347503102113623,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19809.5,identified,False,48,23.17176687506116,23.35673158051224,25.1,312.0766584,180.0,25.1,25.375755806805667,0.27575580680566664,312.0766584,331.48736653126696,0.062198525935213016,12.802240286363938,23.068547209013662,22.0,24.0,-0.00042099069522821283,0.02525944171369277,152.598995607185,0.0,1.6993744624627904,45.0,True,False,0.007246249995660037,1,13,0.004696374311824,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19810.0,identified,False,48,23.31927441616483,23.548810933298764,25.6,374.1589468,180.0,25.6,24.968522211181565,-0.6314777888184379,374.1589468,425.2052105337848,0.136429354878077,12.800014188301619,23.484330457931193,22.0,24.0,-0.0004192896010726261,0.025157376064357567,152.62415298324936,0.0,1.6993744624627904,45.0,True,False,0.08639216599112842,11,157,0.003518741180464864,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19810.5,identified,False,48,23.47302040513249,23.665661324847708,25.9,400.2416729,180.0,25.9,26.039416091392365,0.13941609139236613,400.2416729,345.9580660252399,-0.1356270737163415,12.802774879910777,23.579189368437074,22.0,24.0,-0.0004266864011079236,0.025601184066475415,152.64975416731585,0.0,1.6993744624627904,45.0,True,False,0.037669582990929484,5,69,0.0042956171381747735,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19811.0,identified,False,48,23.645330185340928,23.803666446603195,26.2,506.3474024,180.0,26.2,27.15520948275105,0.9552094827510512,506.3474024,630.419841181071,0.24503421602044126,12.814583584568965,23.57927552094554,22.0,24.0,-0.0004829809027819199,0.028978854166915195,152.67873302148277,0.0,1.6993744624627904,45.0,True,False,0.1387122080050176,17,254,0.006799384264940591,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19811.5,identified,False,48,23.830945090522615,23.83520468912224,26.3,670.5735874,180.0,26.3,26.30412658203669,0.004126582036689979,670.5735874,800.8937238537146,0.19434129065387437,12.80000137320258,23.381589726777154,22.0,24.0,-0.0006955159319485866,0.0417309559169152,152.72046397739967,0.0,1.6993744624627904,45.0,True,False,0.06157066700689029,8,114,0.00973083999157018,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19812.0,identified,False,48,23.99685117443539,23.862564147141285,26.4,722.7318268,180.0,26.4,25.825733959113016,-0.5742660408869821,722.7318268,714.2127591345304,-0.011787314948047871,12.800001417176757,23.637413230136627,22.0,24.0,-0.0008457492062881162,0.05074495237728697,152.77120892977698,0.0,1.6993744624627904,45.0,True,False,0.09445583300839644,11,161,0.00718959014428467,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19812.5,identified,False,48,24.163472758707186,23.910404976831202,26.3,856.1727278,180.0,26.3,25.330985419829393,-0.9690145801706076,856.1727278,457.61513642579865,-0.46551072982472236,12.800002624265414,23.56253420422234,22.0,24.0,-0.0010820000433243372,0.06492000259946024,152.83612893237643,0.0,1.6993744624627904,45.0,True,False,0.007303000005776994,1,13,0.005212460048709077,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19813.0,identified,False,48,24.301692566043954,24.01102378603931,26.3,815.2993481,180.0,26.3,26.960076846107686,0.6600768461076862,815.2993481,764.1821477106602,-0.06269746260494993,12.800026528837856,24.062524583835465,22.0,24.0,-0.0014658786301131655,0.06314919921834274,152.89927813159477,0.005511893019654934,1.7048863554824454,45.5,True,False,0.16726666699105408,20,307,0.004903341795747268,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19813.5,identified,False,48,24.38504348177171,23.959067093201362,26.0,654.285899,180.0,26.0,25.901448664869196,-0.09855133513080302,654.285899,687.9043473116882,0.05138189339411129,12.800039030982889,24.117229384545077,22.0,24.0,-0.0009651776331390875,0.05791065798834525,152.9571887895831,0.0,1.7048863554824454,45.5,True,False,0.007158249994972721,1,13,0.004898237502752244,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19814.0,identified,False,48,24.44937006375852,23.981137362281245,25.7,632.9237367,180.0,25.7,25.532418822418748,-0.16758117758125,632.9237367,647.5141318601432,0.02305237473983207,12.800000190734863,23.994863005965914,22.0,24.0,-0.0009377021106611051,0.0562621266396663,153.01345091622278,0.0,1.7048863554824454,45.5,True,False,0.05317537499649916,7,98,0.004675280273557154,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19814.5,identified,False,48,24.460640014132235,23.855574174827705,25.3,487.5445188,180.0,25.3,25.57848147616797,0.2784814761679687,487.5445188,335.20993822044255,-0.31245265756345825,12.800000190734863,23.975699063445802,22.0,24.0,-0.0009099955195254727,0.05459973117152836,153.0680506473943,0.0,1.7048863554824454,45.5,True,False,0.007181499997386709,1,13,0.004028208878361225,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19815.0,identified,False,48,24.41269769757108,23.698294019078197,24.9,305.9643614,180.0,24.9,24.811393127947188,-0.08860687205280975,305.9643614,338.59417933506387,0.10664581255725265,12.800000190734863,23.923074670566432,22.0,24.0,-0.0008147632727994865,0.04888579636796919,153.11693644376226,0.0,1.7048863554824454,45.5,True,False,0.007188707997556776,1,13,0.0041710368727543145,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19815.5,identified,False,48,24.373399922196857,23.76209006380078,24.6,332.917833,180.0,24.6,25.495929185625467,0.8959291856254652,332.917833,323.39016824504955,-0.028618667462461916,12.803139986727661,23.83295503880526,22.0,24.0,-0.0007440079800893783,0.0446404788053627,153.1615769225676,0.0,1.7048863554824454,45.5,True,False,0.007211625008494593,1,13,0.003521694264258179,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19816.0,identified,False,48,24.329630296219506,23.745525604595766,24.3,295.2369909,180.0,24.3,24.92350930993073,0.6235093099307275,295.2369909,329.39824543637377,0.11570790784798549,12.803475367144586,23.831276377772856,22.0,24.0,-0.0007091043979566052,0.04254626387739631,153.204123186445,0.0,1.7048863554824454,45.5,True,False,0.0073350830061826855,1,13,0.00347243952141674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19816.5,identified,False,48,24.269530084981955,23.693231931709676,24.0,223.655924,180.0,24.0,25.24627351299702,1.24627351299702,223.655924,214.41334563997785,-0.04132498793111401,12.804004040393668,23.82807505036056,22.0,24.0,-0.0006545778280029149,0.039274669680174894,153.24339785612517,0.0,1.7048863554824454,45.5,True,False,0.007671958999708295,1,13,0.0033491069528470687,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19817.0,identified,False,48,24.209569179879175,23.702592269373923,23.8,194.7006338,180.0,23.8,23.48374397105735,-0.3162560289426503,194.7006338,194.97828055664405,0.0014260187613424756,12.804004040393668,23.82807505036056,22.0,24.0,-0.0005867105190542339,0.03520263114325403,153.27860048726842,0.0,1.7048863554824454,45.5,True,False,0.007779332998325117,1,13,0.003455091625801379,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19817.5,identified,False,48,24.149561731551113,23.722026258250626,23.3,177.2413072,180.0,23.3,23.842809815745145,0.5428098157451461,177.2413072,173.2599957541741,-0.022462661265149515,12.804004040393668,23.82807505036056,22.0,24.0,-0.0005393456370659407,0.032360738223956444,153.31096122549238,0.0,1.7048863554824454,45.5,True,False,0.007831750001059845,1,13,0.003579359501882586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19818.0,identified,False,48,24.033810987362767,23.406762242132483,22.9,29.04,50.0,22.9,24.344137917860696,1.4441379178606968,29.04,30.935658445085465,0.06527749466547761,12.804004040393668,23.82807505036056,22.0,24.0,-0.0004274726204771756,0.025648357228630535,153.336609582721,0.0,1.7048863554824454,45.5,True,False,0.008133750001434237,1,13,0.003758221534924708,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19818.5,identified,False,48,23.947639359915048,23.54425822745401,22.9,53.44401746,50.0,22.9,22.40878834522103,-0.49121165477896894,53.44401746,53.88728536242485,0.008294060280116727,12.804004040393668,23.82807505036056,22.0,24.0,-0.0006252163552561101,0.0375129813153666,153.37412256403636,0.0,1.7048863554824454,45.5,True,False,0.00821100000757724,1,13,0.004524154207180366,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19819.0,identified,False,48,23.83753972447281,23.473286318308944,21.2,28.17763647,50.0,21.2,21.698825478529177,0.49882547852917586,28.17763647,31.425448538831024,0.11526204734342727,12.804004040393668,23.82807505036056,22.0,24.0,-0.0006314890304990865,0.03788934182994519,153.4120119058663,0.0,1.7048863554824454,45.5,True,False,0.008226375008234754,1,13,0.004703339414121186,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19819.5,identified,False,48,23.721191530669543,23.38178645962361,20.8,1.060057309,50.0,20.8,22.294647184524656,1.494647184524654,1.060057309,1.3648657299180613,0.2875395682197606,12.804004040393668,23.82807505036056,22.0,24.0,-0.0007108130511852836,0.04264878307111702,153.45466068893742,0.0,1.7048863554824454,45.5,True,False,0.008173750000423752,1,13,0.004962235897340818,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19820.0,identified,False,48,23.585555653470035,23.088294204845297,20.4,0.0,50.0,20.4,19.114117094066856,-1.2858829059331418,0.0,0.0,-0.14040667784553884,12.892419840865543,23.02041785648292,22.0,24.0,-0.0004171240576580987,0.025027443459485925,153.47968813239692,0.0,1.7048863554824454,45.5,True,False,0.0679318750044331,8,111,0.002542314520462154,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19820.5,identified,False,48,23.43786862505003,22.969608806768264,20.0,0.0,50.0,20.0,19.99615410780829,-0.003845892191709037,0.0,0.0,-0.3047043971438788,12.890081839459702,23.01008036144254,22.0,24.0,-0.00043189210354183035,0.02591352621250982,153.50560165860944,0.0,1.7048863554824454,45.5,True,False,0.007696667002164759,1,13,0.0024887596159130143,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19821.0,identified,False,48,23.296420491806504,22.913067308439523,19.7,0.0,50.0,19.7,20.687475051516174,0.9874750515161725,0.0,0.0,0.22637903176646482,12.887397087783965,22.9995832822353,15.0,28.0,-0.0004122418531118834,0.024734511186713007,153.53033616979616,0.0,1.7048863554824454,45.5,True,False,0.007709749988862313,1,13,0.0023290008040378674,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19821.5,identified,False,48,23.16614773795492,22.88534981849685,19.4,0.0,50.0,19.4,18.725724082705614,-0.6742759172943843,0.0,0.0,0.2058246157524141,12.884106530855007,22.987889537582074,15.0,28.0,-0.0003798428179905723,0.022790569079434338,153.5531267388756,0.0,1.7048863554824454,45.5,True,False,0.008040291009820066,1,13,0.0026794506498019053,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19822.0,identified,False,48,23.048759107063983,22.877685716344256,19.1,0.0,50.0,19.1,18.681251658877173,-0.41874834112282955,0.0,0.0,0.0834035734884921,12.88006409973965,22.971533312724855,15.0,28.0,-0.0004045032283439717,0.0242701937006383,153.57739693257622,0.0,1.7048863554824454,45.5,True,False,0.008093333992292173,1,13,0.002868476592927783,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19822.5,identified,False,48,22.93446541745603,22.811023564175628,18.6,0.0,50.0,18.6,19.351192511925195,0.7511925119251942,0.0,0.0,0.31161658711128193,12.857575045723882,22.88859305205161,15.0,28.0,-0.00038726407814642326,0.023235844688785395,153.60063277726502,0.0,1.7048863554824454,45.5,True,False,0.0081767909869086,1,13,0.003066107565188406,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19823.0,identified,False,48,22.813321729040478,22.640565449006388,18.2,0.0,50.0,18.2,18.359588309787622,0.15958830978762398,0.0,0.0,-0.16865331375408832,12.89033055331466,22.591868786960617,15.0,28.0,-0.00039927700320917605,0.023956620192550564,153.62458939745758,0.0,1.7048863554824454,45.5,True,False,0.060170292010298,7,100,0.002380334544637506,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19823.5,identified,False,48,22.684246618990144,22.548589030884,17.7,0.0,50.0,17.7,17.352208966709878,-0.3477910332901209,0.0,0.0,0.11191921160682737,12.889371705147976,22.586468694543203,15.0,28.0,-0.0004085679428815607,0.02451407657289364,153.64910347403048,0.0,1.7048863554824454,45.5,True,False,0.007888708001701161,1,13,0.0025527975765388695,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19824.0,identified,False,48,22.558759368497277,22.501692700870585,17.3,0.0,50.0,17.3,17.389190743410637,0.0891907434106351,0.0,0.0,-0.26758413354538196,12.888354205359395,22.582578793727194,15.0,28.0,-0.0003886686451249688,0.023320118707498127,153.67242359273797,0.0,1.7048863554824454,45.5,True,False,0.007889582993811928,1,13,0.0026449295539356984,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19824.5,identified,False,48,22.44520164808474,22.491331753311147,17.1,0.0,50.0,17.1,16.9286655567468,-0.17133444325320174,0.0,0.0,0.10826477327519246,12.887241989424568,22.578249310045862,15.0,28.0,-0.0003844062330846561,0.023064373985079364,153.69548796672305,0.0,1.7048863554824454,45.5,True,False,0.00800183298997581,1,13,0.002829671663782991,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19825.0,identified,False,48,22.343596559596936,22.45472498412618,16.9,0.0,50.0,16.9,17.34712139405824,0.44712139405824314,0.0,0.0,0.09016368489925324,12.885635436643632,22.57222882987404,15.0,28.0,-0.00042878124106193077,0.025726874463715847,153.72121484118676,0.0,1.7048863554824454,45.5,True,False,0.00833608300308697,1,13,0.0030389587675622586,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19825.5,identified,False,48,22.235881924989286,22.286425179472975,16.6,0.0,50.0,16.6,16.28586486214057,-0.31413513785943176,0.0,0.0,-0.13487139339784696,12.91057365974413,22.24273114633318,15.0,28.0,-0.0003959084913077426,0.023754509478464556,153.74496935066523,0.0,1.7048863554824454,45.5,True,False,0.06525600000168197,8,108,0.002401213271228899,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19826.0,identified,False,48,22.12306945411996,22.20363085824434,16.3,0.0,50.0,16.3,15.793233491171597,-0.5067665088284036,0.0,0.0,-0.3332674067536905,12.909598052364005,22.236998560027743,15.0,28.0,-0.00040207848083955225,0.024124708850373135,153.7690940595156,0.0,1.7048863554824454,45.5,True,False,0.00783624999166932,1,13,0.0024972317383206624,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19826.5,identified,False,48,22.01415400418231,22.161719774469592,16.0,0.0,50.0,16.0,16.63618805349416,0.6361880534941607,0.0,0.0,0.1844701531753986,12.908534593646168,22.233076606004566,15.0,28.0,-0.000383687258243395,0.0230212354946037,153.7921152950102,0.0,1.7048863554824454,45.5,True,False,0.007994875006261282,1,13,0.0024921436468234325,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19827.0,identified,False,48,21.91277680774419,22.14766259221165,15.7,0.0,50.0,15.7,16.567915551662058,0.8679155516620581,0.0,0.0,0.3105311551053591,12.907322206119453,22.228454094780968,15.0,28.0,-0.0003680287149503867,0.022081722897023204,153.81419701790722,0.0,1.7048863554824454,45.5,True,False,0.008246375000453554,1,13,0.0025912991273015504,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19827.5,identified,False,48,21.820460492770444,22.12588784927987,15.4,0.0,50.0,15.4,16.404641831598433,1.0046418315984307,0.0,0.0,-0.20399080494696178,12.905743090664535,22.221785687399876,15.0,28.0,-0.0004079905285063746,0.024479431710382478,153.8386764496176,0.0,1.7048863554824454,45.5,True,False,0.008200167008908466,1,13,0.002744285593467309,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19828.0,identified,False,48,21.73126188295491,22.076320209286347,15.1,0.0,50.0,15.1,14.930116914128126,-0.16988308587187298,0.0,0.0,-0.19140838803800414,12.89743015428558,22.190756498682994,15.0,28.0,-0.00041358151116679384,0.024814890670007632,153.8634913402876,0.0,1.7048863554824454,45.5,True,False,0.008216417001676746,1,13,0.0030895823013610065,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19828.5,identified,False,48,21.643915771923258,22.03015555046702,14.8,0.0,50.0,14.8,14.119774631850213,-0.6802253681497885,0.0,0.0,0.1694248514323979,12.900923970514397,22.179724077699646,15.0,28.0,-0.0004455329267720208,0.026731975606321248,153.8902233158939,0.0,1.7048863554824454,45.5,True,False,0.05086633301107213,6,81,0.003275665130746299,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19829.0,identified,False,48,21.558363717954514,21.985119454804856,14.5,0.0,50.0,14.5,14.953862107810052,0.453862107810052,0.0,0.0,0.4196441839106253,12.903806724635936,22.16941686821556,15.0,28.0,-0.0004763112944843368,0.028578677669060207,153.91880199356297,0.0,1.7048863554824454,45.5,True,False,0.0697804169903975,8,111,0.003426723174599684,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19829.5,identified,False,48,21.47860816750049,21.94486261005622,14.4,0.0,50.0,14.4,13.330733728154573,-1.069266271845427,0.0,0.0,-0.34412810357872786,12.924751809874916,22.16845775495475,15.0,28.0,-0.000513265111453916,0.03079590668723496,153.9495979002502,0.0,1.7048863554824454,45.5,True,False,0.08666749999974854,10,138,0.004309802922811956,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19830.0,identified,False,48,21.404250324203158,21.90792348667122,14.3,0.0,50.0,14.3,12.880873157544116,-1.419126842455884,0.0,0.0,-0.013286734303230643,12.926558646816217,22.175195909343376,15.0,28.0,-0.0005541637209539224,0.03324982325723534,153.98284772350743,0.0,1.7048863554824454,45.5,True,False,0.00792895900667645,1,13,0.0040448794002030655,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19830.5,identified,False,48,21.353156451970023,21.894403989482843,15.0,7.847572281,50.0,15.0,15.141295774321653,0.14129577432165422,7.847572281,7.298161862436942,-0.07001023996851262,12.935549528286542,22.20819114638848,15.0,28.0,-0.0006090402614625055,0.03654241568775033,154.0193901391952,0.0,1.7048863554824454,45.5,True,False,0.007879625001805834,1,13,0.00394633737456067,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19831.0,identified,False,48,21.354552303026654,22.0908513333819,15.7,87.58711774,50.0,15.7,17.505592381335706,1.8055923813357084,87.58711774,102.21221403140798,0.1669777093798451,13.088738855831638,22.771852397705782,22.0,24.0,-0.0010275131390482253,0.06165078834289352,154.08104092753808,0.0,1.7048863554824454,45.5,True,False,0.007642542012035847,1,13,0.004209688269189324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19831.5,identified,False,48,21.37979453811145,22.085777007942838,16.8,64.34197259,50.0,16.8,17.220756977951073,0.4207569779510729,64.34197259,67.62877729776602,0.05108336868548008,13.093399627432936,22.790212548080856,22.0,24.0,-0.0009824484323495953,0.058946905940975715,154.13998783347907,0.0,1.7048863554824454,45.5,True,False,0.007428333003190346,1,13,0.004461657277400767,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19832.0,identified,False,48,21.492459039387846,22.478137420130924,18.0,252.3078012,180.0,18.0,17.193088067192996,-0.8069119328070031,252.3078012,254.62017859367654,0.009164906446327182,12.960456327356495,22.29972758743474,22.0,24.0,-0.00039217814991922083,0.02353068899515325,154.16351852247422,0.0,1.7048863554824454,45.5,True,False,0.007293915987247601,1,13,0.004207821575768167,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19832.5,identified,False,48,21.660599258375875,22.758259623209447,19.2,309.4941282,180.0,19.2,19.761836346703742,0.5618363467037432,309.4941282,275.12033570290805,-0.11106444150332649,12.906666191143398,22.891729196740062,22.0,24.0,-0.000572657458243202,0.03435944749459212,154.1978779699688,0.0,1.7048863554824454,45.5,True,False,0.11665429100685287,15,206,0.003336216281684007,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19833.0,identified,False,48,21.897941503661315,23.132339286839493,20.3,485.2313605,180.0,20.3,20.21883834536307,-0.0811616546369311,485.2313605,541.3603566103167,0.11567470835454535,12.87845340071787,23.126856331262314,22.0,24.0,-0.0004825261954251541,0.028951571725509245,154.22682954169431,0.0,1.7048863554824454,45.5,True,False,0.013549249997595325,1,24,0.004919819413368394,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19833.5,identified,False,48,22.17372724802413,23.423820595351348,21.3,573.0645428,180.0,21.3,21.36531949912755,0.06531949912755097,573.0645428,723.9794275699903,0.2633470987973158,12.843460246966389,23.355858331285738,22.0,24.0,-0.0004055141750907614,0.024330850505445683,154.25116039219975,0.0,1.7048863554824454,45.5,True,False,0.020056749999639578,2,36,0.007547039448314877,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19834.0,identified,False,48,22.49152086941663,23.765915157594325,22.2,713.2986037,180.0,22.2,22.37115919757714,0.1711591975771407,713.2986037,888.3469543520612,0.24540683206732217,12.818140380555896,23.561902219241144,22.0,24.0,-0.0003740257482602634,0.022441544895615805,154.27360193709538,0.0,1.7048863554824454,45.5,True,False,0.07061287500255276,9,128,0.0061153683141003945,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19834.5,identified,False,48,22.788196544529434,23.53064773940496,22.9,795.3099359,180.0,22.9,22.498214066915008,-0.4017859330849904,795.3099359,1032.7208667242032,0.2985137241565339,12.800000190734863,22.742890038971787,22.0,24.0,-0.0006901129902371629,0.04140677941422977,154.3150087165096,0.0,1.7048863554824454,45.5,True,False,0.07511258299928159,10,136,0.009075486885261955,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19835.0,identified,False,48,23.054620032923495,23.598927985339685,23.6,891.0841234,180.0,23.6,23.8439946204245,0.2439946204244998,891.0841234,864.8606429113847,-0.02942873719773786,12.917266731064633,23.242378058633804,22.0,24.0,-0.0009058556574270574,0.05435133944562344,154.3693600559552,0.0,1.7048863554824454,45.5,True,False,0.1116735410032561,13,203,0.009892998427984098,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19835.5,identified,False,48,23.313693374075115,23.78237123484204,24.1,946.8015392,180.0,24.1,23.867427762519306,-0.23257223748069644,946.8015392,584.0208807985618,-0.3831644155415819,12.854751709744171,23.647969477274437,22.0,24.0,-0.0009520114045098118,0.05712068427058871,154.4264807402258,0.0,1.7048863554824454,45.5,True,False,0.1196208749897778,15,218,0.005782425094254892,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19836.0,identified,False,48,23.549917260748824,23.62876531423872,24.7,994.7903226,180.0,24.7,24.378512120673747,-0.3214878793262515,994.7903226,1460.3684914347205,0.468016383209155,12.800000190734863,23.14903249968487,22.0,24.0,-0.0013269612933390251,0.07961767760034151,154.50609841782614,0.0,1.7048863554824454,45.5,True,False,0.12402829200436827,14,226,0.014490558743194423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19836.5,identified,False,48,23.75708621073321,23.739827235703764,25.1,1014.348968,180.0,25.1,25.60736085956696,0.5073608595669591,1014.348968,866.4560276692164,-0.14580084861956857,12.821838595113427,23.64343792581172,22.0,24.0,-0.0013896709375831894,0.08338025625499136,154.58947867408114,0.0,1.7048863554824454,45.5,True,False,0.10139820800395682,12,185,0.008065732861370856,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19837.0,identified,False,48,23.94540524525649,23.76112374157582,25.5,1006.73665,180.0,25.5,25.190964520899957,-0.3090354791000414,1006.73665,1235.384361047891,0.227117698603593,12.80000227279196,23.628677890580935,22.0,24.0,-0.0014724390461806395,0.08834634277083837,154.67782501685198,0.0,1.7048863554824454,45.5,True,False,0.07065495899587404,9,129,0.012228396273626516,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19837.5,identified,False,48,24.11634302307748,23.890585083804798,25.7,991.6711404,180.0,25.7,27.020997176199785,1.320997176199787,991.6711404,1072.6110037991257,0.08161966210540096,12.80578611299799,23.909616592902978,22.0,24.0,-0.0014033385173956054,0.08420031104373632,154.7620253278957,0.0,1.7048863554824454,45.5,True,False,0.16135891700105276,20,295,0.00844810224651379,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19838.0,identified,False,48,24.262038354628306,23.91201353698295,25.9,927.8841327,180.0,25.9,25.9770026548052,0.07700265480520287,927.8841327,703.9036996360769,-0.24138836431244323,12.800003237203645,23.91898424802925,22.0,24.0,-0.0013646530790927616,0.0818791847455657,154.84390451264127,0.0,1.7048863554824454,45.5,True,False,0.0725179580040276,9,132,0.006201912710315482,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19838.5,identified,False,48,24.386780740441985,23.986605210513314,26.0,880.8979244,180.0,26.0,25.75829542437967,-0.241704575620328,880.8979244,895.3511851503647,0.016407418328530193,12.800000190734863,24.04608988819819,22.0,24.0,-0.001273053959754258,0.07638323758525548,154.92028775022652,0.0,1.7048863554824454,45.5,True,False,0.1015712920052465,13,186,0.006249474437521653,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19839.0,identified,False,48,24.471650231566716,23.902071434567237,26.1,766.9164706,180.0,26.1,26.03170690359294,-0.06829309640706145,766.9164706,866.580650160969,0.12995441274458,12.800000216542896,23.94031825258958,22.0,24.0,-0.001247737498372431,0.07486424990234586,154.99515200012885,0.0,1.7048863554824454,45.5,True,False,0.05412045799312182,7,99,0.007295463382293354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19839.5,identified,False,48,24.510175904464855,23.82332702316449,25.9,654.1665931,180.0,25.9,24.600941324599333,-1.2990586754006654,654.1665931,531.1244154705179,-0.18808997421651136,12.800000217430652,23.91804668593354,22.0,24.0,-0.0011974053618260482,0.0718443217095629,155.06699632183842,0.0,1.7048863554824454,45.5,True,False,0.007194208999862894,1,13,0.004796938359995415,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19840.0,identified,False,48,24.487115890859357,23.656136704319785,25.7,456.2916244,180.0,25.7,25.15197967972263,-0.5480203202773696,456.2916244,455.3683826816499,-0.002023358898082125,12.800000190734863,23.868928025634172,22.0,24.0,-0.0010867660551476083,0.0652059633088565,155.1322022851473,0.0,1.7048863554824454,45.5,True,False,0.007169958000304177,1,13,0.004638002146430176,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19840.5,identified,False,48,24.446679183453472,23.670391799301086,25.2,408.459477,180.0,25.2,26.31380837693681,1.1138083769368097,408.459477,501.0870479799516,0.22677297552322814,12.800000190734863,23.830790764828517,22.0,24.0,-0.0009674154741952754,0.05804492845171652,155.190247213599,0.0,1.7048863554824454,45.5,True,False,0.007326165999984369,1,13,0.0040591547938200155,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19841.0,identified,False,48,24.35891664346193,23.52337927443583,24.8,211.2037184,180.0,24.8,25.620965396904946,0.8209653969049464,211.2037184,174.38742130731015,-0.17431651947984772,12.801387571625218,23.815636638383534,22.0,24.0,-0.0008285923558050394,0.04971554134830236,155.2399627549473,0.0,1.7048863554824454,45.5,True,False,0.007544833002611995,1,13,0.0036427446425235832,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19841.5,identified,False,48,24.262773487167067,23.591488708744013,23.7,189.0549746,180.0,23.7,24.03413348327105,0.33413348327104764,189.0549746,152.5222362774944,-0.193238704243573,12.802252163484562,23.81116388155552,22.0,24.0,-0.0006996023571234135,0.041976141427404814,155.2819388963747,0.0,1.7048863554824454,45.5,True,False,0.007795708006597124,1,13,0.0037650940461089358,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19842.0,identified,False,48,24.109312482930466,23.315384405977174,22.6,37.37517146,50.0,22.6,22.781925060939823,0.18192506093982053,37.37517146,51.79731997217756,0.38587511304429917,12.802252163484562,23.81116388155552,22.0,24.0,-0.0005355937588432685,0.03213562553059611,155.3140745219053,0.0,1.7048863554824454,45.5,True,False,0.007953874999657273,1,13,0.003973881723863613,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19842.5,identified,False,48,23.99140533514996,23.522199880330263,22.6,45.90579707,50.0,22.6,22.17712990600581,-0.4228700939941929,45.90579707,50.17239823125772,0.0929425352260358,12.802252163484562,23.81116388155552,22.0,24.0,-0.0005142709280735092,0.030856255684410548,155.3449307775897,0.0,1.7048863554824454,45.5,True,False,0.007975209009600803,1,13,0.0045049570829255375,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19843.0,identified,False,48,23.84711592423302,23.48378388598543,19.7,33.05557421,50.0,19.7,19.593023847826814,-0.10697615217318464,33.05557421,25.67139031636216,-0.2233869497085902,12.802252163484562,23.81116388155552,22.0,24.0,-0.0006287451583006992,0.03772470949804195,155.38265548708773,0.0,1.7048863554824454,45.5,True,False,0.008296250001876615,1,13,0.0049328807560295755,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19843.5,identified,False,48,23.681196809035495,23.150258111152137,19.3,0.0,50.0,19.3,20.401320672943115,1.1013206729431155,0.0,0.0,0.002465938488362821,12.88020059665773,23.09353839303028,22.0,24.0,-0.00043451685232969605,0.026071011139781764,155.4087264982275,0.0,1.7048863554824454,45.5,True,False,0.06577679100155365,8,110,0.0024921201000111383,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19844.0,identified,False,48,23.505184064109226,23.02240944889993,18.9,0.0,50.0,18.9,17.702093946055328,-1.1979060539446724,0.0,0.0,-0.08093651439511051,12.878345700718198,23.084764853259905,22.0,24.0,-0.000441179330079113,0.02647075980474678,155.43519725803225,0.0,1.7048863554824454,45.5,True,False,0.007805166998878121,1,13,0.002725553945040827,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19844.5,identified,False,48,23.341216117664498,22.964839738900046,18.7,0.0,50.0,18.7,18.44881721931757,-0.25118278068243066,0.0,0.0,-0.01710651427618633,12.875953934670399,23.073729348204917,22.0,24.0,-0.0004102514003456646,0.024615084020739874,155.459812342053,0.0,1.7048863554824454,45.5,True,False,0.008022458001505584,1,13,0.0027693295813066513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19845.0,identified,False,48,23.192537471700614,22.952740799193837,18.4,0.0,50.0,18.4,19.407911847235187,1.0079118472351902,0.0,0.0,-0.019508731644169455,12.873274645591698,23.06305352407846,15.0,28.0,-0.00040395361005770235,0.02423721660346214,155.48404955865647,0.0,1.7048863554824454,45.5,True,False,0.007993707986315712,1,13,0.0028563242119030354,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19845.5,identified,False,48,23.059085420439477,22.906509506367843,18.1,0.0,50.0,18.1,18.786148350900298,0.6861483509002952,0.0,0.0,0.14921637776673116,12.869647627142342,23.048695670853334,15.0,28.0,-0.0004509995973854987,0.027059975843129924,155.51110953449958,0.0,1.7048863554824454,45.5,True,False,0.008215666995965876,1,13,0.0032058650264153925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19846.0,identified,False,48,22.933244707082686,22.829302715429854,17.9,0.0,50.0,17.9,17.482250204631583,-0.4177497953684148,0.0,0.0,-0.1779580222430339,12.849808983070677,22.9748384934479,15.0,28.0,-0.00044481800810269753,0.02668908048616185,155.53779861498575,0.0,1.7048863554824454,45.5,True,False,0.00820370799920056,1,13,0.0036114515957073982,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19846.5,identified,False,48,22.80105505268771,22.63504221098842,17.6,0.0,50.0,17.6,17.955740506224476,0.3557405062244754,0.0,0.0,-0.04488804062062294,12.891030575978759,22.60022470755106,15.0,28.0,-0.00040498483980448105,0.024299090388268864,155.56209770537401,0.0,1.7048863554824454,45.5,True,False,0.05800920799083542,7,95,0.002457126209601054,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19847.0,identified,False,48,22.667516741376463,22.545313915466792,17.4,0.0,50.0,17.4,18.33250199395529,0.9325019939552922,0.0,0.0,-0.4023795940273958,12.889884830653303,22.595567638070335,15.0,28.0,-0.0004063974815252912,0.02438384889151747,155.58648155426553,0.0,1.7048863554824454,45.5,True,False,0.007860833007725887,1,13,0.002516844754638992,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19847.5,identified,False,48,22.538784080323,22.502054317978597,17.0,0.0,50.0,17.0,15.759609666009826,-1.240390333990174,0.0,0.0,0.14027171936907246,12.888585696772495,22.59068945328297,15.0,28.0,-0.00038216563175140977,0.022929937905084585,155.6094114921706,0.0,1.7048863554824454,45.5,True,False,0.008075417004874907,1,13,0.0028203200478800505,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19848.0,identified,False,48,22.42144249578061,22.4914762873537,16.7,0.0,50.0,16.7,16.43876319621036,-0.2612368037896403,0.0,0.0,0.18152334120515418,12.8871204124204,22.5852400881661,15.0,28.0,-0.0004056121166422338,0.02433672699853403,155.63374821916915,0.0,1.7048863554824454,45.5,True,False,0.008119291000184603,1,13,0.002974365136345209,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19848.5,identified,False,48,22.304312848132525,22.31655264842879,16.5,0.0,50.0,16.5,17.265682798715563,0.7656827987155637,0.0,0.0,0.07542671233871218,12.920498931758972,22.260049158672228,15.0,28.0,-0.00040541462321913764,0.02432487739314826,155.6580730965623,0.0,1.7048863554824454,45.5,True,False,0.05330495799717028,6,89,0.0023918801712570293,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19849.0,identified,False,48,22.180698569267904,22.204709856640438,16.2,0.0,50.0,16.2,16.98557341710876,0.7855734171087603,0.0,0.0,0.15495221852771657,12.909235908814367,22.213377323387167,15.0,28.0,-0.00042726631432880857,0.025635978859728514,155.68370907542203,0.0,1.7048863554824454,45.5,True,False,0.007339666000916623,1,13,0.0023589428720676075,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19849.5,identified,False,48,22.065253253653186,22.146364389737062,16.2,0.0,50.0,16.2,16.210217421621863,0.010217421621863185,0.0,0.0,-0.21157784111261996,12.908118049591822,22.20840415740952,15.0,28.0,-0.0004157484033155143,0.02494490419893086,155.70865397962095,0.0,1.7048863554824454,45.5,True,False,0.007691125007113442,1,13,0.0024024342283133137,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19850.0,identified,False,48,21.962515727284547,22.119838259050933,16.2,0.0,50.0,16.2,16.935346678043288,0.7353466780432889,0.0,0.0,0.0456330202193333,12.90686553887049,22.203728423023662,15.0,28.0,-0.0003881658971203263,0.02328995382721958,155.73194393344818,0.0,1.7048863554824454,45.5,True,False,0.007790959003614262,1,13,0.0023739363158318096,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19850.5,identified,False,48,21.8757720861738,22.116960799448062,16.3,0.0,50.0,16.3,15.237948216201145,-1.062051783798856,0.0,0.0,-0.3140200974418405,12.90513352785439,22.197331032131206,15.0,28.0,-0.00036999129450623246,0.022199477670373946,155.75414341111855,0.0,1.7048863554824454,45.5,True,False,0.008019917004276067,1,13,0.0026607235895520992,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19851.0,identified,False,48,21.804170471815315,22.102006599731094,16.4,0.0,50.0,16.4,16.323789451783746,-0.076210548216252,0.0,0.0,-0.07922642978283917,12.89618654354255,22.164296379805698,15.0,28.0,-0.0003862147852274419,0.023172887113646512,155.7773162982322,0.0,1.7048863554824454,45.5,True,False,0.008075290999840945,1,13,0.002698276226871762,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19851.5,identified,False,48,21.73764773320722,22.01692166124286,16.5,0.0,50.0,16.5,17.928494953981698,1.428494953981697,0.0,0.0,0.2335711517255298,12.912832016830055,22.012827695659166,15.0,28.0,-0.0003579311958067753,0.021475871748406518,155.7987921699806,0.0,1.7048863554824454,45.5,True,False,0.051081500001600944,6,84,0.002138286768909419,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19852.0,identified,False,48,21.67373818961855,21.979084863690666,16.5,0.0,50.0,16.5,17.129478259253688,0.6294782592536884,0.0,0.0,0.05070710456013164,12.912384805961674,22.010412669765728,15.0,28.0,-0.00035437361474403845,0.021262416884642307,155.82005458686524,0.0,1.7048863554824454,45.5,True,False,0.00784729199949652,1,13,0.0022420756574908413,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19852.5,identified,False,48,21.61458428516432,21.983056856154132,16.3,0.0,50.0,16.3,17.60990186668281,1.3099018666828117,0.0,0.0,0.10374609595432271,12.910781948586877,22.049199850678907,15.0,28.0,-0.0003850688853010222,0.02310413311806133,155.8431587199833,0.0,1.7048863554824454,45.5,True,False,0.05080091599666048,6,82,0.002242695499312469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19853.0,identified,False,48,21.558473664943914,21.951684550027764,16.1,0.0,50.0,16.1,16.783466689333952,0.6834666893339508,0.0,0.0,-0.05422448424521018,12.912485170676865,22.014091425921297,15.0,28.0,-0.0003742017167759366,0.022452103006556198,155.86561082298985,0.0,1.7048863554824454,45.5,True,False,0.007978916997672059,1,13,0.0022085640485438214,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19853.5,identified,False,48,21.509124543273984,21.923347804333265,16.2,0.0,50.0,16.2,16.186423820276314,-0.013576179723683624,0.0,0.0,-0.562229107793251,12.919875321305083,21.997428385050533,15.0,28.0,-0.00038438000332861394,0.023062800199716838,155.88867362318956,0.0,1.7048863554824454,45.5,True,False,0.04154233400186058,5,68,0.0026799151764742737,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19854.0,identified,False,48,21.46571525168318,21.89734214583335,16.3,0.0,50.0,16.3,15.452248464197856,-0.8477515358021454,0.0,0.0,-0.2581173220685471,12.917781183857326,21.98044684273662,15.0,28.0,-0.0003935425365135013,0.023612552190810078,155.91228617538036,0.0,1.7048863554824454,45.5,True,False,0.03351420800026972,4,56,0.002848230301633107,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19854.5,identified,False,48,21.441311296229973,21.890270911683828,17.0,4.797926784,50.0,17.0,16.424311338295816,-0.5756886617041843,4.797926784,4.342875606520821,-0.09484329335676232,12.921481983600138,21.99408075808342,15.0,28.0,-0.00041992743952097935,0.025195646371258762,155.93748182175162,0.0,1.7048863554824454,45.5,True,False,0.007696667002164759,1,13,0.0030373140118428593,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19855.0,identified,False,48,21.454179625778384,21.99433002834897,17.7,71.21905227,50.0,17.7,17.164803525208537,-0.5351964747914614,71.21905227,93.73335804581473,0.3161275678095276,13.000184561872976,22.098184288370565,22.0,24.0,-0.0006727451691941503,0.02760727393682951,155.96508909568846,0.002834985825515446,1.7077213413079608,46.0,True,False,0.0883181249955669,11,154,0.0035782794369422183,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19855.5,identified,False,48,21.48260920160216,22.004714085555445,18.3,80.72800601,50.0,18.3,17.831205205686025,-0.4687947943139757,80.72800601,85.58463308341017,0.06016037449021801,12.973011320110748,22.010543856845207,22.0,24.0,-0.0003406500165581139,0.020439000993486833,155.98552809668195,0.0,1.7077213413079608,46.0,True,False,0.007402124989312142,1,13,0.0034062802998521572,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
