time_hour,mpc_parameter_phase,parameter_switched_after_step,identification_rows_available,Tenv_mpc,Tair_mpc,Tout,Qsg,Qint,forecast_Tout_mean_next_step,forecast_Tout_sample_next_step,forecast_Tout_error_next_step,forecast_Qsg_mean_next_step,forecast_Qsg_sample_next_step,forecast_Qsg_relative_error_next_step,sat_mpc,zat_mpc,lb,ub,reward_mpc,energy_step_mpc_kwh,energy_cumulative_mpc_kwh,temp_exceed_step_mpc_degC_hr,temp_exceed_cumulative_mpc_degC_hr,violation_hours_cumulative_mpc,solver_success,solver_used_fallback,solver_time_sec,solver_iterations,solver_function_evaluations,solver_objective,solver_message,mpc_model_C_env,mpc_model_C_air,mpc_model_R_rc,mpc_model_R_oe,mpc_model_R_er
19856.0,identified,False,48,21.592740132023103,22.5079817388366,18.9,233.0741883,180.0,18.9,19.235811262289452,0.3358112622894526,233.0741883,287.32250662413827,0.2327512914227674,12.874454778045774,22.354386689740565,22.0,24.0,-0.0004234402871320313,0.025406417227921876,156.01093451390986,0.0,1.7077213413079608,46.0,True,False,0.048747583001386374,6,89,0.003332521089410925,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19856.5,identified,False,48,21.754372896489105,22.736304192071387,19.9,287.6031613,180.0,19.9,19.558920828950345,-0.3410791710496535,287.6031613,408.06511035667006,0.41884779190940713,12.854788660500542,22.721301813819935,22.0,24.0,-0.0004145741748659299,0.024874450491955795,156.0358089644018,0.0,1.7077213413079608,46.0,True,False,0.007239624988869764,1,13,0.00461263082109885,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19857.0,identified,False,48,21.964040873544498,23.00609572080624,20.9,407.8726767,180.0,20.9,20.823117417123253,-0.0768825828767451,407.8726767,315.1490252168646,-0.22733479534187048,12.838502094516395,22.874120461254325,22.0,24.0,-0.00037139433408087303,0.022283660044852382,156.05809262444666,0.0,1.7077213413079608,46.0,True,False,0.007351540989475325,1,13,0.0037285518884051954,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19857.5,identified,False,48,22.232295422300076,23.33114320197967,22.8,496.0455111,180.0,22.8,21.521350590107186,-1.278649409892815,496.0455111,509.8147892420975,0.027758094436866523,12.80275963585197,23.30519809889949,22.0,24.0,-0.00043027369521265053,0.02581642171275903,156.08390904615942,0.0,1.7077213413079608,46.0,True,False,0.07661175000248477,10,139,0.003282949621984532,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19858.0,identified,False,48,22.573221170460503,23.701830091737232,24.8,665.8391805,180.0,24.8,24.286012697233545,-0.5139873027664547,665.8391805,634.317729166161,-0.04734093795767387,12.801005955548712,23.459152785476885,22.0,24.0,-0.0003423986724875488,0.02054392034925293,156.10445296650866,0.0,1.7077213413079608,46.0,True,False,0.007219749997602776,1,13,0.003621165820474264,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19858.5,identified,False,48,22.9223185108699,23.76194381655538,26.1,744.5008757,180.0,26.1,25.32918312066551,-0.7708168793344926,744.5008757,771.5853680786363,0.0363793962675607,12.827359219900131,23.320391216700177,22.0,24.0,-0.0004445310166633946,0.026671860999803676,156.13112482750847,0.0,1.7077213413079608,46.0,True,False,0.06930716699571349,9,127,0.0053610483607905105,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19859.0,identified,False,48,23.262291662540807,23.848564944935895,27.4,821.6275636,180.0,27.4,26.920663151557573,-0.4793368484424245,821.6275636,879.6969602187668,0.07067605712292935,12.800000190734863,23.489477858326044,22.0,24.0,-0.0005535121693658783,0.0332107301619527,156.16433555767043,0.0,1.7077213413079608,46.0,True,False,0.06580287500401028,8,121,0.005543914679398578,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19859.5,identified,False,48,23.58904538363411,23.966160412167167,28.2,893.4510756,180.0,28.2,28.690932781416947,0.49093278141694774,893.4510756,923.9287059649342,0.034112254377741895,12.800000190734863,23.659270462357153,22.0,24.0,-0.0006559155044620377,0.03935493026772226,156.20369048793816,0.0,1.7077213413079608,46.0,True,False,0.053454416993190534,7,98,0.005280710986460765,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19860.0,identified,False,48,23.882585313519638,23.901591201576267,28.9,921.8934783,180.0,28.9,29.56643005771549,0.6664300577154899,921.8934783,624.9870791978162,-0.3220615028643963,12.85562765289345,23.498315343578412,22.0,24.0,-0.0008699070160382728,0.052194420962296366,156.25588490890047,0.0,1.7077213413079608,46.0,True,False,0.0072477079957025126,1,13,0.004671272687376469,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19860.5,identified,False,48,24.09425763415386,23.8045756170049,29.4,757.3343159,180.0,29.4,27.71517792004007,-1.6848220799599298,757.3343159,599.7781135497723,-0.20804049023315574,12.822143602760226,23.82222225826037,22.0,24.0,-0.0008828019744152552,0.05296811846491531,156.3088530273654,0.0,1.7077213413079608,46.0,True,False,0.0853731249953853,11,156,0.004391428925718213,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19861.0,identified,False,48,24.20542323096503,23.5708804020437,29.8,463.4422581,180.0,29.8,28.882873198235536,-0.9171268017644634,463.4422581,341.59445302031384,-0.2629190647810848,12.831789480145384,23.775002535280063,22.0,24.0,-0.0007841770747324943,0.04705062448394966,156.35590365184933,0.0,1.7077213413079608,46.0,True,False,0.062046374994679354,8,114,0.005029101118902423,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19861.5,identified,False,48,24.361109470942502,23.907052047275993,30.0,655.1643079,180.0,30.0,31.034498641101145,1.0344986411011454,655.1643079,685.3725491379166,0.046107886027465426,12.82586614311268,23.808588341333703,22.0,24.0,-0.0007135786337090775,0.04281471802254465,156.3987183698719,0.0,1.7077213413079608,46.0,True,False,0.07619120900926646,10,141,0.005678990358138011,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19862.0,identified,False,48,24.506531575041677,23.892854814194166,30.2,636.7128174,180.0,30.2,31.471593918759073,1.2715939187590735,636.7128174,650.00153337919,0.02087081587811318,12.834344365286825,23.750682084606556,22.0,24.0,-0.0007915757075835594,0.04749454245501357,156.4462129123269,0.0,1.7077213413079608,46.0,True,False,0.07851229100197088,10,145,0.005737833979217663,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19862.5,identified,False,48,24.6315105119304,23.777383648213142,30.2,702.363704,180.0,30.2,29.33975675137713,-0.8602432486228679,702.363704,936.3358640630348,0.3331210863126191,12.811986421867768,23.41972230499327,22.0,24.0,-0.001057885345943353,0.06347312075660118,156.5096860330835,0.0,1.7077213413079608,46.0,True,False,0.17939216599916108,22,333,0.007309546011511234,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19863.0,identified,False,48,24.72439149414539,23.843405230872026,30.2,662.0972472,180.0,30.2,30.892983272754957,0.6929832727549579,662.0972472,714.6033452893466,0.07930269807251747,12.800082758244935,23.913366013107098,22.0,24.0,-0.001025895981609015,0.061553758896540904,156.57123979198005,0.0,1.7077213413079608,46.0,True,False,0.16224708300433122,21,299,0.005158078988706447,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19863.5,identified,False,48,24.781781604668968,23.769890260224194,29.8,593.4582281,180.0,29.8,29.0341018937006,-0.7658981062993981,593.4582281,661.5707861704432,0.1147722869872585,12.800000190734863,23.758945525779367,22.0,24.0,-0.0010672692024424047,0.06403615214654428,156.6352759441266,0.0,1.7077213413079608,46.0,True,False,0.007100083006662317,1,13,0.004364597350354353,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19864.0,identified,False,48,24.803656073570025,23.880168019529446,29.5,453.3184606,180.0,29.5,28.18361692918983,-1.316383070810168,453.3184606,524.4074000724768,0.15681898191038918,12.800142785701203,24.24903751474031,22.0,24.0,-0.0008197457250388223,0.049184743502329334,156.68446068762893,0.0,1.7077213413079608,46.0,True,False,0.007180500004324131,1,13,0.003682035384198404,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19864.5,identified,False,48,24.788186012547307,23.865920219522035,28.8,287.736962,180.0,28.8,28.912992475258648,0.11299247525864656,287.736962,314.56948891739984,0.09325366727615567,12.821059588466898,24.164188574783662,22.0,24.0,-0.0006615109772795132,0.03969065863677079,156.7241513462657,0.0,1.7077213413079608,46.0,True,False,0.007191958007751964,1,13,0.0030951016893411513,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19865.0,identified,False,48,24.746451281287012,23.833997145487608,28.2,184.1201931,180.0,28.2,28.711486853565557,0.5114868535655577,184.1201931,99.9481400693668,-0.45715818354001714,12.855724935424185,24.029994677847473,22.0,24.0,-0.0005741423171996723,0.034448539031980335,156.75859988529768,0.0,1.7077213413079608,46.0,True,False,0.007507250003982335,1,13,0.0026462874639874966,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19865.5,identified,False,48,24.68423991633535,23.799483372633404,27.3,136.6467821,180.0,27.3,27.606722087473326,0.30672208747332375,136.6467821,151.4395456582428,0.1082554841826954,12.881973532643887,23.90608364553267,22.0,24.0,-0.0005516255093744164,0.033097530562464984,156.79169741586014,0.0,1.7077213413079608,46.0,True,False,0.007596374998684041,1,13,0.002798475990500174,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19866.0,identified,False,48,24.569482732810393,23.53882576622214,26.4,43.77006668,50.0,26.4,26.61615140305026,0.21615140305026223,43.77006668,34.55628570583404,-0.21050415667692002,12.881973532643887,23.90608364553267,22.0,24.0,-0.00047242910951887326,0.028345746571132396,156.82004316243126,0.0,1.7077213413079608,46.0,True,False,0.00774779099447187,1,13,0.002646080367441652,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19866.5,identified,False,48,24.47687214459245,23.664252262580824,26.4,49.41183451,50.0,26.4,25.715388323440653,-0.6846116765593443,49.41183451,55.33210989725608,0.11981492786020594,12.881973532643887,23.90608364553267,22.0,24.0,-0.00034468499861194395,0.020681099916716638,156.84072426234798,0.0,1.7077213413079608,46.0,True,False,0.008114124997518957,1,13,0.0029965341644282756,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19867.0,identified,False,48,24.37711458369921,23.72958076797704,24.8,18.70938505,50.0,24.8,23.178985962388012,-1.6210140376119875,18.70938505,19.769108368586704,0.05664126938189791,12.881973532643887,23.90608364553267,22.0,24.0,-0.00043018011215400267,0.02581080672924016,156.86653506907723,0.0,1.7077213413079608,46.0,True,False,0.008226834004744887,1,13,0.0036416934921039853,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19867.5,identified,False,48,24.28476471689244,23.676164975739912,24.5,0.0,50.0,24.5,25.420127551099956,0.9201275510999558,0.0,0.0,-0.18925858063558784,12.881973532643887,23.90608364553267,22.0,24.0,-0.0004856104321899753,0.029136625931398517,156.89567169500862,0.0,1.7077213413079608,46.0,True,False,0.00813775000278838,1,13,0.003476773042935352,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19868.0,identified,False,48,24.19462037929774,23.630155964055444,24.2,0.0,50.0,24.2,23.029905639799217,-1.1700943602007825,0.0,0.0,0.019717054337486266,12.881973532643887,23.90608364553267,22.0,24.0,-0.0005343515841430183,0.0320610950485811,156.9277327900572,0.0,1.7077213413079608,46.0,True,False,0.008335584003361873,1,13,0.0038409433955029324,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19868.5,identified,False,48,24.108715536594666,23.586309132391953,24.0,0.0,50.0,24.0,24.57748623407574,0.57748623407574,0.0,0.0,0.0592179962783277,12.881973532643887,23.90608364553267,22.0,24.0,-0.0005780927981923746,0.03468556789154248,156.96241835794874,0.0,1.7077213413079608,46.0,True,False,0.008169584005372599,1,13,0.004134095989916768,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19869.0,identified,False,48,24.02666636436777,23.54446070170548,23.8,0.0,50.0,23.8,24.137018226991014,0.3370182269910136,0.0,0.0,-0.05132458276418389,12.881973532643887,23.90608364553267,15.0,28.0,-0.000619868191662375,0.0371920914997425,156.99961044944848,0.0,1.7077213413079608,46.0,True,False,0.008167125008185394,1,13,0.004267079497281858,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19869.5,identified,False,48,23.950074445564663,23.50510235470979,23.7,0.0,50.0,23.7,22.777049731589603,-0.9229502684103967,0.0,0.0,0.02465409120332755,12.881973532643887,23.90608364553267,15.0,28.0,-0.0006583527540118361,0.039501165240710165,157.0391116146892,0.0,1.7077213413079608,46.0,True,False,0.008265917000244372,1,13,0.0044636037767539685,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19870.0,identified,False,48,23.876485009598092,23.46762608683258,23.5,0.0,50.0,23.5,23.087876858766304,-0.4121231412336944,0.0,0.0,0.06298261756134048,12.881973532643887,23.90608364553267,15.0,28.0,-0.0006959414375365509,0.041756486252193054,157.0808681009414,0.0,1.7077213413079608,46.0,True,False,0.008281917005660944,1,13,0.004794224089426316,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19870.5,identified,False,48,23.807591530075346,23.43226078035907,23.4,0.0,50.0,23.4,24.020791358678185,0.6207913586781859,0.0,0.0,0.2766851095092149,12.881973532643887,23.90608364553267,15.0,28.0,-0.0007305406934192461,0.043832441605154766,157.12470054254655,0.0,1.7077213413079608,46.0,True,False,0.008245749995694496,1,13,0.004707771937962739,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19871.0,identified,False,48,23.74295733491537,23.39908923464921,23.3,0.0,50.0,23.3,23.037045251713998,-0.26295474828600296,0.0,0.0,0.2790159044244616,12.881973532643887,23.90608364553267,15.0,28.0,-0.0007631141486032277,0.04578684891619366,157.17048739146273,0.0,1.7077213413079608,46.0,True,False,0.008210499989218079,1,13,0.004932999329038172,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19871.5,identified,False,48,23.682200654224538,23.36792851203706,23.2,0.0,50.0,23.2,24.148846082398588,0.9488460823985897,0.0,0.0,-0.2055392938309295,12.881973532643887,23.90608364553267,15.0,28.0,-0.0007937420931712631,0.04762452559027579,157.218111917053,0.0,1.7077213413079608,46.0,True,False,0.008186042003217153,1,13,0.004953546035531751,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19872.0,identified,False,48,23.626918570699125,23.339266853238833,23.2,0.0,50.0,23.2,23.44011987266445,0.2401198726644509,0.0,0.0,0.17807213563730745,12.881973532643887,23.90608364553267,15.0,28.0,-0.0008211774338668284,0.0492706460320097,157.267382563085,0.0,1.7077213413079608,46.0,True,False,0.008068666997132823,1,13,0.005269523879117122,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
19872.5,identified,False,48,23.57660356811161,23.313165618556877,23.2,0.0,50.0,23.2,24.650224485761072,1.4502244857610713,0.0,0.0,-0.010839643668103693,12.881973532643887,23.90608364553267,15.0,28.0,-0.0008462562609816012,0.050775375658896074,157.3181579387439,0.0,1.7077213413079608,46.0,True,False,0.008247875011875294,1,13,0.005044003105721619,Optimization terminated successfully,3199602.7983013764,351870.06476050126,0.007059998911400862,0.02706996024292636,0.003689998198957633
